Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/11  06:00:00,-2.4,20.084735468664026,0.0,0.0,0.0,0.0,0.0,954.12005458475,0.03161135864583334,59.8885742329531,50.45884742776496,1312.863779071213,49.94397601303305,59.086611537393029,0.03161135864583334,4769509.604656367 
 01/11  07:00:00,-1.6,20.11519642321076,0.0,0.0,0.0,0.0,0.0,779.8810504933159,0.03020525208333334,59.91900571148595,49.493811622010159,1282.4321287295618,49.8448631828513,60.0,0.03020525208333334,4818355.6634264229 
 01/11  08:00:00,-1.2,20.645018908845974,0.0,0.0,0.0,0.0,0.0,826.8589659971283,0.029996940000000004,59.94352158747121,49.551085637197768,1283.7277839556527,49.764225316094449,60.0,0.029996940000000004,4974220.02224035 
 01/11  09:00:00,-0.7,19.767272812994727,0.0,0.0,0.0,0.0,0.0,1088.6583332987898,0.045698463281250007,59.93082013356516,50.326331131167027,1882.4317628899857,49.876464281102609,59.758316096698198,0.045698463281250007,7079154.346403949 
 01/11  10:00:00,-0.3,20.017117668173066,0.0,0.0,0.0,0.0,0.0,1121.960384073193,0.0426518990625,59.88175725046008,50.08530067233712,1771.8425767838517,50.064934517113368,60.0,0.0426518990625,6609033.276421865 
 01/11  11:00:00,-0.2,20.12043168979096,0.0,0.0,0.0,0.0,0.0,1131.710374936274,0.044682941875,59.929316957945278,50.27994324228503,1842.7562916301927,50.13628958330178,60.0,0.044682941875,6828322.649868693 
 01/11  12:00:00,-0.1,20.111017276049144,0.0,0.0,0.0,0.0,0.0,1060.6975922077654,0.0414020265625,59.95789488476932,50.19337640834673,1696.0020914065506,50.20247898973389,59.99999999999999,0.0414020265625,6343207.529063582 
 01/11  13:00:00,0.0,20.104749450555067,0.0,0.0,0.0,0.0,0.0,1015.0636339530564,0.03929286671875001,59.97407652082788,50.114366132782709,1608.6803959074257,50.20809388934826,60.0,0.03929286671875001,6086449.425266732 
 01/11  14:00:00,0.4,20.10325141436721,0.0,0.0,0.0,0.0,0.0,1018.6487380630076,0.0395272178125,59.98384924505298,50.136315940513728,1619.3008695633482,50.20188016522531,60.00000000000001,0.0395272178125,6081483.130428053 
 01/11  15:00:00,0.7,20.09553810552969,0.0,0.0,0.0,0.0,0.0,988.5973501478892,0.038121111250000009,59.989873461466,50.072009449525769,1563.7315737244946,50.18910498339411,60.0,0.038121111250000009,5874233.665408181 
 01/11  16:00:00,1.1,20.101874486308217,0.0,0.0,0.0,0.0,0.0,1088.5144215716366,0.04312060125,59.99376487886723,50.31947513204684,1762.6153513714821,50.22350265574845,59.99999999999999,0.04312060125,6554215.264937336 
 01/11  17:00:00,1.2,20.044138017456107,0.0,0.0,0.0,0.0,0.0,928.2667364466321,0.03585571734375001,59.996131323374118,49.96536309132067,1466.4172983271267,50.2183995843309,60.00000000000001,0.03585571734375001,5509502.273977656 
 01/11  18:00:00,1.4,20.093053414769196,0.0,0.0,0.0,0.0,0.0,807.5262902319304,0.029996940000000004,59.99739974340297,49.679276826563647,1240.2622789695074,50.11101311536263,59.99999999999999,0.029996940000000004,4824944.204290227 
 01/11  19:00:00,1.5,20.597354679809354,0.0,0.0,0.0,0.0,0.0,490.14404458690526,0.017998164000000005,59.998058149773509,53.809337452460429,751.0863298045315,50.018714918838,56.007406584967778,0.017998164000000005,3056710.787296314 
 01/11  20:00:00,1.4,20.589180180662426,0.0,0.0,0.0,0.0,0.0,395.4088556383406,0.014998470000000002,59.99844238818211,54.862690700784288,628.6223100461697,49.971428825032578,54.983684054113869,0.014998470000000002,2551040.316166211 
 01/11  21:00:00,1.3,19.1872972182666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99854614892233,59.99854614892233,0.0,49.95772231767969,49.95772231767969,0.0,259200.0 
 01/11  22:00:00,1.2,18.9484592875681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99854614892233,59.99854614892233,0.0,49.95772231767968,49.95772231767968,0.0,324000.0 
 01/11  23:00:00,1.1,18.516264613318819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99854614892233,59.99854614892233,0.0,49.95772231767968,49.95772231767968,0.0,216000.0 
 01/11  24:00:00,1.1,18.226840200602284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99854614892233,59.99854614892233,0.0,49.95772231767968,49.95772231767968,0.0,57600.0 
 01/12  01:00:00,1.0,17.69639493535835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99854614892233,59.99854614892233,0.0,49.95772231767968,49.95772231767968,0.0,43200.0 
 01/12  02:00:00,1.0,17.54568874990211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99854614892233,59.99854614892233,0.0,49.95772231767968,49.95772231767968,0.0,43200.0 
 01/12  03:00:00,1.0,17.485703193337128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99854614892233,59.99854614892233,0.0,49.95772231767968,49.95772231767968,0.0,43200.0 
 01/12  04:00:00,1.0,17.402910629474193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99854614892233,59.99854614892233,0.0,49.95772231767968,49.95772231767968,0.0,43200.0 
 01/12  05:00:00,1.3,17.33029824105255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99854614892233,59.99854614892233,0.0,49.95772231767968,49.95772231767968,0.0,43200.0 
 01/12  06:00:00,1.7,20.228595277869766,0.0,0.0,0.0,0.0,0.0,684.6405400566508,0.023341368937500004,59.975406756084229,52.70273817300744,973.1235429895723,49.91862250383501,56.92469366005799,0.023341368937500004,3546444.7547624607 
 01/12  07:00:00,2.0,20.77886594406739,0.0,0.0,0.0,0.0,0.0,638.2523973135065,0.022497705000000004,59.98030443133237,52.24159346787215,953.6062977490255,49.859219670822749,57.462742537198149,0.022497705000000004,3634582.671896492 
 01/12  08:00:00,2.3,21.58773897181254,0.0,0.0,0.0,0.0,0.0,873.1963384413689,0.029996940000000004,59.98511258520901,49.767731716133187,1273.844070044588,49.84307120397928,60.0,0.029996940000000004,4938638.652160516 
 01/12  09:00:00,2.7,20.094497931377164,0.0,0.0,0.0,0.0,0.0,917.4414758572227,0.04044899878125,59.96236450045681,50.12666346102653,1683.1238573086978,49.910809014365437,59.894327706543098,0.04044899878125,6361645.886311312 
 01/12  10:00:00,3.0,20.09490766620557,0.0,0.0,0.0,0.0,0.0,983.3673692813907,0.03733994093750001,59.95485420385431,49.88947022370887,1562.7047646731453,49.99024737536138,60.0,0.03733994093750001,5856137.152823323 
 01/12  11:00:00,3.1,20.08955554629204,0.0,0.0,0.0,0.0,0.0,848.282036905771,0.03140304656250001,59.970175350623019,49.65660580108019,1320.918177492273,49.93936888055482,60.0,0.03140304656250001,4949705.438972183 
 01/12  12:00:00,3.2,20.137345668363396,0.0,0.0,0.0,0.0,0.0,811.9353900487954,0.029996940000000004,59.979378672760578,49.633208668175758,1270.6511634417889,49.86854202146555,60.00000000000001,0.029996940000000004,4811944.18839044 
 01/12  13:00:00,3.3,20.260183712428874,0.0,0.0,0.0,0.0,0.0,809.0783490682063,0.029996940000000004,59.98561298817289,49.668460058926957,1276.3848992508028,49.82280216809588,60.0,0.029996940000000004,4890185.63730289 
 01/12  14:00:00,3.2,20.196015909871894,0.0,0.0,0.0,0.0,0.0,806.5326404290273,0.029996940000000004,59.989962522445328,49.710692050276147,1278.9090652134448,49.80266602146113,60.0,0.029996940000000004,4856072.634768401 
 01/12  15:00:00,3.2,20.132098620587919,0.0,0.0,0.0,0.0,0.0,806.255573640446,0.029996940000000004,59.99299708953664,49.69944133430187,1280.143742735659,49.79281655685358,59.99999999999999,0.029996940000000004,4853317.473848373 
 01/12  16:00:00,3.1,20.0773727826462,0.0,0.0,0.0,0.0,0.0,813.3617711816418,0.030309408125000008,59.995123105549179,49.700677553865649,1294.5305134902944,49.78451135925736,60.00000000000001,0.030309408125000008,4869109.84856506 
 01/12  17:00:00,3.0,20.07660432622677,0.0,0.0,0.0,0.0,0.0,809.9521917384257,0.030153174062500004,59.99660744106473,49.68299950258249,1288.9247550827304,49.776042977665728,60.0,0.030153174062500004,4870529.118297829 
 01/12  18:00:00,2.9,20.46435238314848,0.0,0.0,0.0,0.0,0.0,812.2839800314484,0.029996940000000004,59.99763518252087,49.708628886780328,1283.0609418450013,49.76954497830528,60.0,0.029996940000000004,4979019.390642004 
 01/12  19:00:00,2.8,20.774275085684285,0.0,0.0,0.0,0.0,0.0,479.3731432953148,0.017998164000000005,59.998233973769078,53.84348858322122,769.236178703457,49.77783093476472,55.91131443952344,0.017998164000000005,3122050.2433324449 
 01/12  20:00:00,2.9,20.48276988752688,0.0,0.0,0.0,0.0,0.0,383.2162461733991,0.014998470000000002,59.998518230647558,54.81400177312937,641.400742907074,49.77336730536848,54.88755992698259,0.014998470000000002,2597042.6744654665 
 01/12  21:00:00,2.9,19.603758927235487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99867778724436,59.99867778724436,0.0,49.76520110147749,49.76520110147749,0.0,259200.0 
 01/12  22:00:00,3.0,19.353241197040768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99867778724436,59.99867778724436,0.0,49.76520110147749,49.76520110147749,0.0,324000.0 
 01/12  23:00:00,2.7,18.829105448403334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99867778724436,59.99867778724436,0.0,49.76520110147749,49.76520110147749,0.0,216000.0 
 01/12  24:00:00,2.3,18.50781369097537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99867778724436,59.99867778724436,0.0,49.76520110147749,49.76520110147749,0.0,57600.0 
 01/13  01:00:00,2.0,17.948271337927474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99867778724436,59.99867778724436,0.0,49.76520110147749,49.76520110147749,0.0,43200.0 
 01/13  02:00:00,2.1,17.793693293192456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99867778724436,59.99867778724436,0.0,49.76520110147749,49.76520110147749,0.0,43200.0 
 01/13  03:00:00,2.1,17.72969324930209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99867778724436,59.99867778724436,0.0,49.76520110147749,49.76520110147749,0.0,43200.0 
 01/13  04:00:00,2.2,17.65132439089635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99867778724436,59.99867778724436,0.0,49.76520110147749,49.76520110147749,0.0,43200.0 
 01/13  05:00:00,2.0,17.554964654526768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99867778724436,59.99867778724436,0.0,49.76520110147749,49.76520110147749,0.0,43200.0 
 01/13  06:00:00,1.8,20.209567721102478,0.0,0.0,0.0,0.0,0.0,669.9504933513218,0.022997654000000007,59.96587062310442,52.68628062814927,971.0213099270858,49.75543385975499,56.859974948051469,0.022997654000000007,3538876.715737508 
 01/13  07:00:00,1.6,20.496703345372134,0.0,0.0,0.0,0.0,0.0,610.0977510919392,0.022497705000000004,59.97235577789981,52.16964758988247,966.1921820690725,49.72791425992249,57.43183925437728,0.022497705000000004,3679891.855448661 
 01/13  08:00:00,1.6,20.642316659507928,0.0,0.0,0.0,0.0,0.0,551.5265085360079,0.019997960000000003,59.97835498258321,53.0468412411744,860.3931099484037,49.71034508842499,56.57068820601265,0.019997960000000003,3450215.1958142535 
 01/13  09:00:00,1.7,19.96437199704214,0.0,0.0,0.0,0.0,0.0,902.9722187882776,0.03464490335937501,59.98411797490698,49.82484836378355,1488.2033385156865,49.72340019681454,60.0,0.03464490335937501,5659932.018656471 
 01/13  10:00:00,1.7,20.10077570722645,0.0,0.0,0.0,0.0,0.0,990.3167671809565,0.037574292031250008,59.9898215230515,49.91296092760581,1600.0909840506554,49.8146125170967,60.0,0.037574292031250008,5990727.542582359 
 01/13  11:00:00,1.8,20.092833387186507,0.0,0.0,0.0,0.0,0.0,903.6370822255151,0.033902791562500009,59.99338052050854,49.80913077565088,1438.252940862859,49.853349761544297,60.00000000000001,0.033902791562500009,5372110.587106293 
 01/13  12:00:00,1.8,20.08636400827466,0.0,0.0,0.0,0.0,0.0,862.1462829839329,0.03226233390625,59.99555203873208,49.767643659690268,1368.6805184103425,49.85319799312304,60.0,0.03226233390625,5164849.866277233 
 01/13  13:00:00,1.9,20.081406244229549,0.0,0.0,0.0,0.0,0.0,837.9972166773294,0.031324929531250007,59.99696504273911,49.74496020204322,1330.246141859327,49.843010600494697,59.99999999999999,0.031324929531250007,5084086.110693578 
 01/13  14:00:00,1.4,20.08589094161897,0.0,0.0,0.0,0.0,0.0,893.5721160895042,0.03382467453125,59.99794553239746,49.86953592575182,1434.756875018508,49.854638175058777,59.99999999999999,0.03382467453125,5417124.750066629 
 01/13  15:00:00,0.9,20.090466134180013,0.0,0.0,0.0,0.0,0.0,914.8921729710843,0.0348401959375,59.9986377103958,49.92249944199281,1472.4808656184027,49.891396551874368,60.0,0.0348401959375,5545731.116226249 
 01/13  16:00:00,0.4,20.088633569709235,0.0,0.0,0.0,0.0,0.0,938.1159534161353,0.03593383437500001,59.99910907389253,49.976404173570369,1512.1748898915096,49.934864031402288,60.0,0.03593383437500001,5652629.603609434 
 01/13  17:00:00,0.4,20.08767497427371,0.0,0.0,0.0,0.0,0.0,924.0645456435783,0.035308898125,59.999418958639619,49.94487055154159,1481.2465135892369,49.96623997055318,60.0,0.035308898125,5562887.448921253 
 01/13  18:00:00,0.4,20.108440367823474,0.0,0.0,0.0,0.0,0.0,804.1192031623501,0.029996940000000004,59.99960828144007,49.69826562177494,1261.5612056153618,49.94105512617097,59.99999999999999,0.029996940000000004,4901620.340215302 
 01/13  19:00:00,0.4,20.63883763753135,0.0,0.0,0.0,0.0,0.0,488.3522965398091,0.017998164000000005,59.99970746780329,53.817512314549158,760.3302299443606,49.89585902359036,55.95829685337512,0.017998164000000005,3089988.8277996985 
 01/13  20:00:00,1.2,20.65160378366794,0.0,0.0,0.0,0.0,0.0,394.4413127303103,0.014998470000000002,59.99976535182761,54.87177739257927,634.772812088647,49.87584935276807,54.93716873276196,0.014998470000000002,2573182.123519129 
 01/13  21:00:00,2.1,19.27227384278796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99978098298024,59.99978098298024,0.0,49.869692552094587,49.869692552094587,0.0,259200.0 
 01/13  22:00:00,2.9,19.11688118908929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99978098298024,59.99978098298024,0.0,49.86969255209458,49.86969255209458,0.0,324000.0 
 01/13  23:00:00,2.9,18.720577787068814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99978098298024,59.99978098298024,0.0,49.86969255209458,49.86969255209458,0.0,216000.0 
 01/13  24:00:00,2.9,18.424519246275567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99978098298024,59.99978098298024,0.0,49.86969255209458,49.86969255209458,0.0,57600.0 
 01/14  01:00:00,2.9,17.574610089900426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99978098298024,59.99978098298024,0.0,49.86969255209458,49.86969255209458,0.0,43200.0 
 01/14  02:00:00,3.0,17.680771834877029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99978098298024,59.99978098298024,0.0,49.86969255209458,49.86969255209458,0.0,43200.0 
 01/14  03:00:00,3.1,17.752523079707509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99978098298024,59.99978098298024,0.0,49.86969255209458,49.86969255209458,0.0,43200.0 
 01/14  04:00:00,3.2,17.661567854504015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99978098298024,59.99978098298024,0.0,49.86969255209458,49.86969255209458,0.0,43200.0 
 01/14  05:00:00,2.9,17.52928524067329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99978098298024,59.99978098298024,0.0,49.86969255209458,49.86969255209458,0.0,43200.0 
 01/14  06:00:00,2.5,20.221987925514534,0.0,0.0,0.0,0.0,0.0,669.5366600806007,0.022997654000000007,59.971885463871419,52.68880559398293,964.3697608426088,49.84514436084865,56.8966190324398,0.022997654000000007,3514931.1390333918 
 01/14  07:00:00,2.2,20.739621103644877,0.0,0.0,0.0,0.0,0.0,625.4945829048092,0.022497705000000004,59.97766632191213,52.23038363875635,959.3527606557752,49.79955076217129,57.448915070476449,0.022497705000000004,3561669.938360791 
 01/14  08:00:00,2.0,21.604456552484395,0.0,0.0,0.0,0.0,0.0,871.8617759286481,0.029996940000000004,59.983118500658019,49.75608054006522,1279.9541110070468,49.794329317313628,60.00000000000001,0.029996940000000004,4838234.799625369 
 01/14  09:00:00,1.9,21.035938931930255,0.0,0.0,0.0,0.0,0.0,750.5479634363437,0.029996940000000004,59.988222177560519,49.85857593363404,1275.7675000130134,49.8277273663969,60.0,0.029996940000000004,4902363.000046847 
 01/14  10:00:00,1.7,21.293178878230007,0.0,0.0,0.0,0.0,0.0,813.3718009564597,0.029996940000000004,59.9917828921113,49.711877983895067,1275.4839539483473,49.82998931159812,60.0,0.029996940000000004,4872542.234214051 
 01/14  11:00:00,1.8,20.21740318147436,0.0,0.0,0.0,0.0,0.0,793.1751435098804,0.031090578437500003,59.9942779835944,49.745349573042478,1322.9145935197807,49.82300902923546,60.0,0.031090578437500003,5007292.536671211 
 01/14  12:00:00,1.9,20.152749292720235,0.0,0.0,0.0,0.0,0.0,815.373762436933,0.029996940000000004,59.996052457202349,49.55781750333079,1281.08673259906,49.785293982869799,60.00000000000001,0.029996940000000004,4871112.237356616 
 01/14  13:00:00,2.0,20.338499328530316,0.0,0.0,0.0,0.0,0.0,810.572073637563,0.029996940000000004,59.99724589284393,49.644469609538159,1285.4904494127582,49.75016385640267,60.0,0.029996940000000004,4951765.6178859299 
 01/14  14:00:00,1.6,20.196930091984667,0.0,0.0,0.0,0.0,0.0,804.1036556439439,0.029996940000000004,59.99807852463774,49.73659474286252,1285.169007307361,49.75272812651635,60.00000000000001,0.029996940000000004,4907408.426306499 
 01/14  15:00:00,1.3,20.076854103771028,0.0,0.0,0.0,0.0,0.0,818.6703050204013,0.030699993281250005,59.99866480802589,49.75584796171596,1312.959653153468,49.770893689917958,60.0,0.030699993281250005,5007454.751352485 
 01/14  16:00:00,0.9,20.079973124955445,0.0,0.0,0.0,0.0,0.0,868.488646375294,0.03288727015625,59.99908762962968,49.83566078655297,1402.408613327569,49.80069174807407,60.0,0.03288727015625,5286271.007979248 
 01/14  17:00:00,0.4,20.550094411248556,0.0,0.0,0.0,0.0,0.0,484.2718999372189,0.017998164000000005,59.99933997290712,53.841644782961747,766.3668711553622,49.815875734956708,55.926469743632299,0.017998164000000005,3010920.736159304 
 01/14  18:00:00,-0.2,20.642905108415069,0.0,0.0,0.0,0.0,0.0,403.40958402521098,0.014998470000000002,59.99946339233689,54.898118726500857,638.2849550005633,49.822230355241938,54.91156721804918,0.014998470000000002,2643425.838002028 
 01/14  19:00:00,-0.7,20.758503561721918,0.0,0.0,0.0,0.0,0.0,429.9399039550345,0.014998470000000002,59.99955178760379,54.8888577041267,637.9400018355088,49.827199589909458,54.91378464469716,0.014998470000000002,2642184.0066078316 
 01/14  20:00:00,-0.8,20.810796299949595,0.0,0.0,0.0,0.0,0.0,430.8866234342899,0.014998470000000002,59.999625621537067,54.86474619655195,638.0022337378324,49.82515836044046,54.91223986006822,0.014998470000000002,2613608.0414561966 
 01/14  21:00:00,-0.8,19.19172665380768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999650560861478,59.999650560861478,0.0,49.821041280337748,49.821041280337748,0.0,223200.0 
 01/14  22:00:00,-0.9,18.825405950165185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99965056086147,59.99965056086147,0.0,49.82104128033774,49.82104128033774,0.0,223200.0 
 01/14  23:00:00,-0.9,18.51662408151237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999650560861478,59.999650560861478,0.0,49.82104128033774,49.82104128033774,0.0,201600.00000000004 
 01/14  24:00:00,-0.9,18.12742721401018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999650560861478,59.999650560861478,0.0,49.82104128033774,49.82104128033774,0.0,72000.0 
 01/15  01:00:00,-0.9,17.620388379087868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999650560861478,59.999650560861478,0.0,49.82104128033774,49.82104128033774,0.0,43200.0 
 01/15  02:00:00,-0.7,17.478454080626898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999650560861478,59.999650560861478,0.0,49.82104128033774,49.82104128033774,0.0,43200.0 
 01/15  03:00:00,-0.4,17.416513119698288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999650560861478,59.999650560861478,0.0,49.82104128033774,49.82104128033774,0.0,43200.0 
 01/15  04:00:00,-0.2,17.347342254308204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999650560861478,59.999650560861478,0.0,49.82104128033774,49.82104128033774,0.0,43200.0 
 01/15  05:00:00,-0.4,17.24176720286867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999650560861478,59.999650560861478,0.0,49.82104128033774,49.82104128033774,0.0,43200.0 
 01/15  06:00:00,-0.7,20.229603238886204,0.0,0.0,0.0,0.0,0.0,789.5576459589765,0.026856635343750009,59.9700867319275,51.676643888431048,1131.6540427459347,49.806260032718579,57.900107332376567,0.026856635343750009,4117154.5538853656 
 01/15  07:00:00,-0.9,20.651917815661215,0.0,0.0,0.0,0.0,0.0,815.8371097233221,0.029996940000000004,59.97695887359491,49.606979775021518,1284.1589653165042,49.7607856202981,60.0,0.029996940000000004,4687772.275139416 
 01/15  08:00:00,-0.9,20.92847405816256,0.0,0.0,0.0,0.0,0.0,802.1115319919979,0.029996940000000004,59.983924751581167,49.68156448980028,1285.6624859620351,49.74879145291946,60.0,0.029996940000000004,4808384.9494633269 
 01/15  09:00:00,-1.0,20.8905480729367,0.0,0.0,0.0,0.0,0.0,810.4006244848125,0.029996940000000004,59.988784679742469,49.766074543248269,1283.857862545896,49.763187637496489,60.0,0.029996940000000004,4888288.305165226 
 01/15  10:00:00,-1.0,20.959509480277416,0.0,0.0,0.0,0.0,0.0,812.0907150809859,0.029996940000000004,59.992175336567019,49.727895132388088,1282.038376779003,49.77770236475589,60.0,0.029996940000000004,4867338.156404411 
 01/15  11:00:00,-1.3,19.997761040517199,0.0,0.0,0.0,0.0,0.0,972.0998753219963,0.03911059364583333,59.994720842082809,50.057834173775187,1660.626269468582,49.83856570576189,60.0,0.03911059364583333,6208654.570086895 
 01/15  12:00:00,-1.5,20.10154816932701,0.0,0.0,0.0,0.0,0.0,1002.919460606387,0.0382773453125,59.99674041020544,49.963297957624238,1608.6152119935614,49.948491048150227,60.0,0.0382773453125,6043014.763176821 
 01/15  13:00:00,-1.8,20.09297833177273,0.0,0.0,0.0,0.0,0.0,919.496483169098,0.034683961875,59.99789917617002,49.844434136685347,1456.606679057681,49.95536045275329,60.00000000000001,0.034683961875,5546184.044607651 
 01/15  14:00:00,-2.6,20.098393727895563,0.0,0.0,0.0,0.0,0.0,1010.5710299054688,0.03913663265625,59.998648642233039,50.09878392077928,1637.857206541781,49.99049479060817,60.0,0.03913663265625,6162685.943550412 
 01/15  15:00:00,-3.3,20.10270358783914,0.0,0.0,0.0,0.0,0.0,1056.2273017700609,0.041558260625,59.99916599028573,50.24124060090279,1722.394863969974,50.08730909640541,59.99999999999999,0.041558260625,6459821.510291907 
 01/15  16:00:00,-4.1,20.104406602187234,0.0,0.0,0.0,0.0,0.0,1110.7678745449148,0.04444859078125,59.99950159106937,50.39681789173767,1819.3074747638443,50.21052971268282,60.00000000000001,0.04444859078125,6772706.90914984 
 01/15  17:00:00,-4.4,21.195125623492186,0.0,0.0,0.0,0.0,0.0,828.2253610350571,0.029996940000000004,59.9996832347375,49.8619719235716,1228.290827677666,50.206554567611778,60.0,0.029996940000000004,4652246.979639597 
 01/15  18:00:00,-4.6,21.281230329112906,0.0,0.0,0.0,0.0,0.0,760.3903583892634,0.029996940000000004,59.99977900037544,49.98014343620669,1235.1718549015577,50.15163887711547,59.99999999999999,0.029996940000000004,4770618.677645609 
 01/15  19:00:00,-4.9,21.467675369212697,0.0,0.0,0.0,0.0,0.0,790.8344863043563,0.029996940000000004,59.999845813793879,49.98013653127171,1239.265142397522,50.118971110157399,60.0,0.029996940000000004,4763754.512631079 
 01/15  20:00:00,-4.7,21.652111622548007,0.0,0.0,0.0,0.0,0.0,792.3948154520809,0.029996940000000004,59.99989242793418,49.96730248681857,1242.3058995605518,50.0947032534271,60.0,0.029996940000000004,4724301.238417987 
 01/15  21:00:00,-4.4,19.519800855684765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999910631629429,59.999910631629429,0.0,50.084205259907047,50.084205259907047,0.0,216000.0 
 01/15  22:00:00,-4.2,18.983927535314714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99991063162944,59.99991063162944,0.0,50.08420525990705,50.08420525990705,0.0,244800.0 
 01/15  23:00:00,-3.6,18.579868009444394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99991063162944,59.99991063162944,0.0,50.08420525990705,50.08420525990705,0.0,187200.0 
 01/15  24:00:00,-2.9,18.197355323638289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99991063162944,59.99991063162944,0.0,50.08420525990705,50.08420525990705,0.0,86400.0 
 01/16  01:00:00,-2.3,17.761359691822855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99991063162944,59.99991063162944,0.0,50.08420525990705,50.08420525990705,0.0,43200.0 
 01/16  02:00:00,-1.9,17.608441208784229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99991063162944,59.99991063162944,0.0,50.08420525990705,50.08420525990705,0.0,43200.0 
 01/16  03:00:00,-1.5,17.53151843259603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99991063162944,59.99991063162944,0.0,50.08420525990705,50.08420525990705,0.0,43200.0 
 01/16  04:00:00,-1.1,17.44523507606444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99991063162944,59.99991063162944,0.0,50.08420525990705,50.08420525990705,0.0,43200.0 
 01/16  05:00:00,-1.3,17.336309705448526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99991063162944,59.99991063162944,0.0,50.08420525990705,50.08420525990705,0.0,43200.0 
 01/16  06:00:00,-1.4,20.1307309068066,0.0,0.0,0.0,0.0,0.0,692.4838537506296,0.023606966843750009,59.98267113229068,52.709659257883838,975.7582104612637,50.02808090661435,56.96852538029167,0.023606966843750009,3555929.55766055 
 01/16  07:00:00,-1.6,20.75973815111285,0.0,0.0,0.0,0.0,0.0,643.1389423538204,0.022497705000000004,59.98609065400417,52.235292223601408,945.8862297952298,49.938508899699,57.48044664758528,0.022497705000000004,3606790.4272628279 
 01/16  08:00:00,-1.6,21.48353226836719,0.0,0.0,0.0,0.0,0.0,870.6162354387766,0.029996940000000004,59.989486254151589,49.75765319128833,1266.5082519147306,49.90159123135004,60.0,0.029996940000000004,4912229.706893031 
 01/16  09:00:00,-1.6,19.94906561765477,0.0,0.0,0.0,0.0,0.0,1028.444533382668,0.04599530800000001,59.922383707769437,50.35317891321955,1853.4581340505472,50.00717086707553,59.6825219347045,0.04599530800000001,6974849.28258197 
 01/16  10:00:00,-1.6,20.111094181001734,0.0,0.0,0.0,0.0,0.0,1115.7822461770731,0.04382365453125,59.88101123738126,50.133381974093818,1804.549915130601,50.15141472930312,60.0,0.04382365453125,6726779.694470163 
 01/16  11:00:00,-1.4,20.096115629026028,0.0,0.0,0.0,0.0,0.0,943.6628547900427,0.03585571734375001,59.92651712904536,49.857930098341928,1481.4681241643748,50.117909443967167,60.0,0.03585571734375001,5527685.246991749 
 01/16  12:00:00,-1.1,20.086025895239368,0.0,0.0,0.0,0.0,0.0,906.4423475139146,0.03437149375,59.95182150601813,49.839238610273458,1430.2481571346084,50.04753067043702,60.0,0.03437149375,5386493.36568459 
 01/16  13:00:00,-0.9,20.086120828746794,0.0,0.0,0.0,0.0,0.0,882.0021414966691,0.033355972343750008,59.967922688808688,49.820177304825268,1395.114270160451,49.99640540936177,59.99999999999999,0.033355972343750008,5317611.372577623 
 01/16  14:00:00,-1.2,20.089810624078586,0.0,0.0,0.0,0.0,0.0,939.2462953989602,0.036011951406250009,59.97881885405982,49.96198214953644,1507.8561483347848,49.98540498373702,60.0,0.036011951406250009,5680282.134005225 
 01/16  15:00:00,-1.6,20.09186672789509,0.0,0.0,0.0,0.0,0.0,971.5351675834597,0.037574292031250008,59.98637049381672,50.04686221802507,1568.3262473046532,50.016915802068549,59.99999999999999,0.037574292031250008,5890774.490296751 
 01/16  16:00:00,-1.9,20.090722417158916,0.0,0.0,0.0,0.0,0.0,1011.4091314548783,0.0395272178125,59.99141100584792,50.14802960276576,1640.617285635151,50.072775467893489,60.00000000000001,0.0395272178125,6115022.228286543 
 01/16  17:00:00,-2.0,20.09067562496363,0.0,0.0,0.0,0.0,0.0,1007.7383238041205,0.039370983750000008,59.99464951942346,50.14361995394702,1625.5571796473307,50.12491991793485,60.0,0.039370983750000008,6082405.846730391 
 01/16  18:00:00,-2.0,20.07849028472634,0.0,0.0,0.0,0.0,0.0,879.5362424279223,0.033434089375,59.996551854798379,49.86110152778471,1383.213734935729,50.10501220347103,60.0,0.033434089375,5339569.445768625 
 01/16  19:00:00,-2.1,20.56483293252475,0.0,0.0,0.0,0.0,0.0,486.39795653995966,0.017998164000000005,59.99748136123497,53.81367069661919,749.4908281176433,50.039966675378369,56.015924678900919,0.017998164000000005,3050966.981223516 
 01/16  20:00:00,-2.4,20.513319594685297,0.0,0.0,0.0,0.0,0.0,394.4639703787069,0.014998470000000002,59.99797973012962,54.86306435647805,627.477094378544,49.98932239902617,54.992441661716949,0.014998470000000002,2546917.5397627588 
 01/16  21:00:00,-2.6,19.016407461144249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998114310963419,59.998114310963419,0.0,49.97427432362166,49.97427432362166,0.0,259200.0 
 01/16  22:00:00,-2.9,18.79956114192545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998114310963419,59.998114310963419,0.0,49.97427432362165,49.97427432362165,0.0,324000.0 
 01/16  23:00:00,-3.1,18.323776895102534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998114310963419,59.998114310963419,0.0,49.97427432362165,49.97427432362165,0.0,216000.0 
 01/16  24:00:00,-3.4,18.006123640433505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998114310963419,59.998114310963419,0.0,49.97427432362165,49.97427432362165,0.0,57600.0 
 01/17  01:00:00,-3.6,17.498057996300039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998114310963419,59.998114310963419,0.0,49.97427432362165,49.97427432362165,0.0,43200.0 
 01/17  02:00:00,-3.3,17.356559920848978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998114310963419,59.998114310963419,0.0,49.97427432362165,49.97427432362165,0.0,43200.0 
 01/17  03:00:00,-3.1,17.279048623941969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998114310963419,59.998114310963419,0.0,49.97427432362165,49.97427432362165,0.0,43200.0 
 01/17  04:00:00,-2.8,17.19577322199885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998114310963419,59.998114310963419,0.0,49.97427432362165,49.97427432362165,0.0,43200.0 
 01/17  05:00:00,-2.1,17.123843204089867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998114310963419,59.998114310963419,0.0,49.97427432362165,49.97427432362165,0.0,43200.0 
 01/17  06:00:00,-1.5,20.18774110270923,0.0,0.0,0.0,0.0,0.0,810.50000489539,0.027559688625000007,59.976201125256448,51.713173347424788,1148.3366557011682,49.94702327597808,57.94305868119169,0.027559688625000007,4177211.9605242067 
 01/17  07:00:00,-0.8,20.822532795460807,0.0,0.0,0.0,0.0,0.0,832.511850157813,0.029996940000000004,59.98174851267892,49.65486595620133,1270.4989663653387,49.86975613204727,60.0,0.029996940000000004,4775396.27891522 
 01/17  08:00:00,-0.6,21.030611673140866,0.0,0.0,0.0,0.0,0.0,792.7146463553804,0.029996940000000004,59.9872663693805,49.72379303271377,1274.0335436305536,49.84155971078,60.0,0.029996940000000004,4939320.757069993 
 01/17  09:00:00,-0.5,20.00517666393728,0.0,0.0,0.0,0.0,0.0,1033.7218292773555,0.0433744816015625,59.94883034839457,50.231698257883049,1796.531758485092,49.9282904195954,59.86385646711536,0.0433744816015625,6769914.330546331 
 01/17  10:00:00,-0.3,20.110156279302577,0.0,0.0,0.0,0.0,0.0,1118.5407709412818,0.04397988859375,59.95061129213431,50.23039954538604,1819.8837617148802,50.10296561006617,59.99999999999999,0.04397988859375,6781981.542173568 
 01/17  11:00:00,-0.2,20.1024757438469,0.0,0.0,0.0,0.0,0.0,1013.2913935208034,0.03898039859375001,59.970040114077118,50.038501677552428,1606.9384097647117,50.1402259618137,60.00000000000001,0.03898039859375001,5979378.275152962 
 01/17  12:00:00,-0.1,20.09716738462271,0.0,0.0,0.0,0.0,0.0,962.7231732841803,0.03679312171875001,59.981009023211999,49.97089617310412,1520.8051514286828,50.113967474756659,60.0,0.03679312171875001,5712498.545143258 
 01/17  13:00:00,0.0,20.091385153154133,0.0,0.0,0.0,0.0,0.0,921.488339295373,0.03499643,59.98766806030935,49.90628252541289,1452.2549698806877,50.07487811831681,60.0,0.03499643,5523317.891570476 
 01/17  14:00:00,0.1,20.09010799431178,0.0,0.0,0.0,0.0,0.0,947.2325001722279,0.03624630250000001,59.991954462884319,49.975495380326268,1507.5710082983787,50.05209258863998,60.0,0.03624630250000001,5679255.629874163 
 01/17  15:00:00,0.1,20.088540179849429,0.0,0.0,0.0,0.0,0.0,942.7172956498533,0.03609006843750001,59.99478674318827,49.972328662538647,1501.759201752118,50.04753971350796,60.0,0.03609006843750001,5651133.126307625 
 01/17  16:00:00,0.2,20.08676920191452,0.0,0.0,0.0,0.0,0.0,941.9862000834124,0.03609006843750001,59.99661931021092,49.97437897907758,1502.2228154871489,50.04446432287912,59.99999999999999,0.03609006843750001,5616802.135753736 
 01/17  17:00:00,0.2,20.08617048111903,0.0,0.0,0.0,0.0,0.0,928.1757245044497,0.035465132187500008,59.99779932610057,49.94537615301453,1477.2519425701093,50.03743279684447,60.0,0.035465132187500008,5548506.993252394 
 01/17  18:00:00,0.2,20.094742534591693,0.0,0.0,0.0,0.0,0.0,804.6881566263387,0.029996940000000004,59.99851754487946,49.693529783870577,1255.629474085361,49.98837391586812,59.99999999999999,0.029996940000000004,4880266.106707299 
 01/17  19:00:00,0.2,20.65615465933809,0.0,0.0,0.0,0.0,0.0,489.31728453038468,0.017998164000000005,59.99889291471662,53.8175559896462,757.7391405583086,49.93023620619854,55.9720042176497,0.017998164000000005,3080660.906009911 
 01/17  20:00:00,0.3,20.625112881782358,0.0,0.0,0.0,0.0,0.0,393.546894583366,0.014998470000000002,59.99911197624963,54.87050965122643,632.9811232277145,49.90375942780511,54.95078599306265,0.014998470000000002,2566732.0436197726 
 01/17  21:00:00,0.3,19.197128836428705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99917113219632,59.99917113219632,0.0,49.895407934140219,49.895407934140219,0.0,259200.0 
 01/17  22:00:00,0.3,18.968333176364337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99917113219632,59.99917113219632,0.0,49.89540793414021,49.89540793414021,0.0,324000.0 
 01/17  23:00:00,0.5,18.549277466138088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99917113219632,59.99917113219632,0.0,49.89540793414021,49.89540793414021,0.0,216000.0 
 01/17  24:00:00,0.7,18.281092663466617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99917113219632,59.99917113219632,0.0,49.89540793414021,49.89540793414021,0.0,57600.0 
 01/18  01:00:00,0.9,17.745549766590878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99917113219632,59.99917113219632,0.0,49.89540793414021,49.89540793414021,0.0,43200.0 
 01/18  02:00:00,0.7,17.587121148727534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99917113219632,59.99917113219632,0.0,49.89540793414021,49.89540793414021,0.0,43200.0 
 01/18  03:00:00,0.5,17.51083327688718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99917113219632,59.99917113219632,0.0,49.89540793414021,49.89540793414021,0.0,43200.0 
 01/18  04:00:00,0.3,17.41145067948398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99917113219632,59.99917113219632,0.0,49.89540793414021,49.89540793414021,0.0,43200.0 
 01/18  05:00:00,0.3,17.31573321539162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99917113219632,59.99917113219632,0.0,49.89540793414021,49.89540793414021,0.0,43200.0 
 01/18  06:00:00,0.3,20.155247822653977,0.0,0.0,0.0,0.0,0.0,688.2926983103301,0.023493697148437507,59.97298837478945,52.696930590533359,983.5879964839595,49.865755055976958,56.90329797564677,0.023493697148437507,3584116.787342253 
 01/18  07:00:00,0.3,20.783087310030849,0.0,0.0,0.0,0.0,0.0,642.4866214523449,0.022497705000000004,59.97834161845313,52.23227486774053,957.8785831871583,49.81501987131857,57.452624151112178,0.022497705000000004,3649962.8994737698 
 01/18  08:00:00,0.4,21.54545633843044,0.0,0.0,0.0,0.0,0.0,871.7010860331027,0.029996940000000004,59.98362894135066,49.76064501355336,1278.2035786957701,49.80829393565931,60.0,0.029996940000000004,4954332.883304773 
 01/18  09:00:00,0.6,20.065369991068626,0.0,0.0,0.0,0.0,0.0,978.994625572261,0.04335495234375,59.95539349859345,50.26097503301932,1795.8187347508433,49.91483732928323,59.85255469999227,0.04335495234375,6767347.445103036 
 01/18  10:00:00,0.7,20.108287970652758,0.0,0.0,0.0,0.0,0.0,1072.8944453475644,0.041714494687500009,59.94001287283451,50.10455403382291,1731.695540151386,50.07109329498365,59.99999999999999,0.041714494687500009,6464503.94454499 
 01/18  11:00:00,0.4,20.097288798904925,0.0,0.0,0.0,0.0,0.0,962.105197144613,0.03655877062500001,59.96260278662257,49.90897065672425,1517.6771324797655,50.071018785559868,59.99999999999999,0.03655877062500001,5658037.676927156 
 01/18  12:00:00,0.2,20.093063660315566,0.0,0.0,0.0,0.0,0.0,932.5975952988224,0.03538701515625001,59.9757268143154,49.894493784123458,1474.4453019290113,50.03440722036313,60.0,0.03538701515625001,5545603.08694444 
 01/18  13:00:00,-0.1,20.08930636692615,0.0,0.0,0.0,0.0,0.0,914.5912681071674,0.034683961875,59.98406095334988,49.884922719268519,1449.113589384378,50.00706026962586,60.0,0.034683961875,5512008.921783761 
 01/18  14:00:00,-0.8,20.095326610378444,0.0,0.0,0.0,0.0,0.0,980.8939148329517,0.037808643125000009,59.98967201508472,50.04727866617624,1577.7905140867015,50.01892554905869,59.99999999999999,0.037808643125000009,5932045.850712125 
 01/18  15:00:00,-1.6,20.097176707192508,0.0,0.0,0.0,0.0,0.0,1016.9671280640946,0.039605334843750009,59.99350277491137,50.14398764717117,1643.7504114102699,50.07343555595515,60.00000000000001,0.039605334843750009,6162301.481076972 
 01/18  16:00:00,-2.3,20.10025234250329,0.0,0.0,0.0,0.0,0.0,1057.0268148279995,0.04163637765625,59.9960040061473,50.25029125512216,1715.0018812161957,50.14843273707077,60.00000000000001,0.04163637765625,6382806.772378304 
 01/18  17:00:00,-2.8,20.098186936580104,0.0,0.0,0.0,0.0,0.0,1060.2127538669192,0.04187072875,59.99757945391396,50.26753090910492,1712.4842391061516,50.218018493718,60.0,0.04187072875,6395343.260782146 
 01/18  18:00:00,-3.3,20.08620066237543,0.0,0.0,0.0,0.0,0.0,952.6458016139492,0.03671500468750001,59.998493008031697,50.01892371117943,1502.2589360160125,50.21384352639736,59.99999999999999,0.03671500468750001,5768132.169657645 
 01/18  19:00:00,-3.8,20.426247393040585,0.0,0.0,0.0,0.0,0.0,484.2947984781099,0.017998164000000005,59.9989219521807,53.80151225740644,741.7438875170913,50.143175814557789,56.0573064073155,0.017998164000000005,3023077.9950615286 
 01/18  20:00:00,-4.1,20.722831159348816,0.0,0.0,0.0,0.0,0.0,598.9496440139505,0.022497705000000004,59.999144081804107,52.27750208319712,935.0938818969083,50.06266392356753,57.51848793508739,0.022497705000000004,3654337.97482887 
 01/18  21:00:00,-4.4,19.207437574220969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99926234088246,59.99926234088246,0.0,50.021021306571508,50.021021306571508,0.0,259200.0 
 01/18  22:00:00,-4.7,18.789986760581074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999262340882449,59.999262340882449,0.0,50.0210213065715,50.0210213065715,0.0,324000.0 
 01/18  23:00:00,-5.0,18.292015147345209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99926234088245,59.99926234088245,0.0,50.021021306571508,50.021021306571508,0.0,216000.0 
 01/18  24:00:00,-5.4,17.804584321099598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99926234088245,59.99926234088245,0.0,50.021021306571508,50.021021306571508,0.0,57600.0 
 01/19  01:00:00,-5.7,17.309918630456694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99926234088245,59.99926234088245,0.0,50.021021306571508,50.021021306571508,0.0,43200.0 
 01/19  02:00:00,-6.0,17.134515601979876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99926234088245,59.99926234088245,0.0,50.021021306571508,50.021021306571508,0.0,43200.0 
 01/19  03:00:00,-6.4,16.999465460431347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99926234088245,59.99926234088245,0.0,50.021021306571508,50.021021306571508,0.0,43200.0 
 01/19  04:00:00,-6.7,16.858763022463234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99926234088245,59.99926234088245,0.0,50.021021306571508,50.021021306571508,0.0,43200.0 
 01/19  05:00:00,-7.2,16.71543099638099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99926234088245,59.99926234088245,0.0,50.021021306571508,50.021021306571508,0.0,43200.0 
 01/19  06:00:00,-7.7,20.11201166106249,0.0,0.0,0.0,0.0,0.0,950.1229600179607,0.03181967072916667,59.96738186163241,50.55023223359685,1318.0883622340054,49.97808214103272,59.093298240680017,0.03181967072916667,4788318.104042419 
 01/19  07:00:00,-8.2,20.27340543885608,0.0,0.0,0.0,0.0,0.0,821.8658305225553,0.029996940000000004,59.974481752316659,49.54873517216358,1267.5597742013474,49.893202905681757,60.0,0.029996940000000004,4764815.18712485 
 01/19  08:00:00,-8.4,20.520383983348045,0.0,0.0,0.0,0.0,0.0,820.0301776972536,0.029996940000000004,59.98219652270852,49.618870654202648,1276.4917073616748,49.82195012356743,60.00000000000001,0.029996940000000004,4948170.146502029 
 01/19  09:00:00,-8.5,19.261773514401093,0.0,0.0,0.0,0.0,0.0,1183.2179709045638,0.0499949,59.867039493639719,50.37454865667105,2000.0,49.97739466954245,59.54546027225101,0.0499949,7502400.0 
 01/19  10:00:00,-8.7,19.33108975063436,0.0,0.0,0.0,0.0,0.0,1243.6715087682921,0.0499949,59.765407075478737,50.14060660441467,2000.0,50.10835112484311,59.67631709859393,0.0499949,7430400.0 
 01/19  11:00:00,-8.0,19.753987857974889,0.0,0.0,0.0,0.0,0.0,1235.6842894797646,0.0499949,59.74046056366506,50.292276240749519,2000.0,50.18572268605061,59.7536178370606,0.0499949,7394400.0 
 01/19  12:00:00,-7.3,20.004665230786459,0.0,0.0,0.0,0.0,0.0,1219.6181510048946,0.0499949,59.776048557719459,50.42319970917208,2000.0,50.30005461511906,59.867845113163607,0.0499949,7437600.0 
 01/19  13:00:00,-6.6,20.114413938580648,0.0,0.0,0.0,0.0,0.0,1201.1279672282092,0.049057495624999999,59.85047713544512,50.469695829341677,1969.9576819957983,50.395939109709747,59.99999999999999,0.049057495624999999,7387047.655184874 
 01/19  14:00:00,-7.0,20.015271827273755,0.0,0.0,0.0,0.0,0.0,1214.4148735266313,0.0499949,59.917361623025609,50.608298279075288,1987.4095933231447,50.49261583343084,60.0,0.0499949,7406674.535963321 
 01/19  15:00:00,-7.5,19.865216305867827,0.0,0.0,0.0,0.0,0.0,1213.9928382753442,0.0499949,59.95464709712852,50.62626156968092,1969.4178847605272,50.57876234046626,60.00000000000001,0.0499949,7334704.385137898 
 01/19  16:00:00,-7.9,19.711776578874266,0.0,0.0,0.0,0.0,0.0,1213.5233644439516,0.0499949,59.97510979917349,50.61484332865816,1959.3727964491236,50.62685883695578,59.99999999999999,0.0499949,7262542.067216845 
 01/19  17:00:00,-8.2,19.656402434590424,0.0,0.0,0.0,0.0,0.0,1213.975509092568,0.0499949,59.986339968161697,50.59179516772576,1955.5382357169588,50.64521883116448,60.0,0.0499949,7270337.648581051 
 01/19  18:00:00,-8.4,19.990075090944765,0.0,0.0,0.0,0.0,0.0,1192.853558261259,0.04835444234375,59.99247372667911,50.53278737384653,1891.9366569642025,50.642204920820777,60.0,0.04835444234375,7170971.965071129 
 01/19  19:00:00,-8.7,20.58557239726691,0.0,0.0,0.0,0.0,0.0,610.466168218807,0.022497705000000004,59.995167094902317,52.29616211709985,891.6429068420047,50.513822097389979,57.62288229148916,0.022497705000000004,3562714.4646312168 
 01/19  20:00:00,-9.2,20.82371188796726,0.0,0.0,0.0,0.0,0.0,552.9431126874515,0.019997960000000003,59.99635831324629,53.23260889415158,805.3467013787196,50.35194101590503,56.773056220558377,0.019997960000000003,3187248.1249633908 
 01/19  21:00:00,-9.6,18.65123927959838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.996649175518317,59.996649175518317,0.0,50.31916866167512,50.31916866167512,0.0,259200.0 
 01/19  22:00:00,-10.1,18.15967291999536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99664917551832,59.99664917551832,0.0,50.31916866167512,50.31916866167512,0.0,324000.0 
 01/19  23:00:00,-10.7,17.747078602929034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99664917551832,59.99664917551832,0.0,50.31916866167512,50.31916866167512,0.0,216000.0 
 01/19  24:00:00,-11.4,17.293196950906486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99664917551832,59.99664917551832,0.0,50.31916866167512,50.31916866167512,0.0,57600.0 
 01/20  01:00:00,-12.0,16.852110367228666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99664917551832,59.99664917551832,0.0,50.31916866167512,50.31916866167512,0.0,43200.0 
 01/20  02:00:00,-12.3,16.66659761577631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99664917551832,59.99664917551832,0.0,50.31916866167512,50.31916866167512,0.0,43200.0 
 01/20  03:00:00,-12.5,16.534301316556637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99664917551832,59.99664917551832,0.0,50.31916866167512,50.31916866167512,0.0,43200.0 
 01/20  04:00:00,-12.8,16.388947102440594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99664917551832,59.99664917551832,0.0,50.31916866167512,50.31916866167512,0.0,43200.0 
 01/20  05:00:00,-13.0,16.247086936217288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99664917551832,59.99664917551832,0.0,50.31916866167512,50.31916866167512,0.0,43200.0 
 01/20  06:00:00,-13.3,19.902779155611765,0.0,0.0,0.0,0.0,0.0,1060.9858715021467,0.034611853846153849,59.98292824465136,49.66987382244983,1406.9672613059872,50.2212979429358,59.96737742509224,0.034611853846153849,5108282.140701554 
 01/20  07:00:00,-13.5,20.0424938133945,0.0,0.0,0.0,0.0,0.0,877.2919156589259,0.033316913828125,59.98685276870577,49.665081403032967,1382.5824069504797,50.071425325072869,60.0,0.033316913828125,5178896.665021727 
 01/20  08:00:00,-13.0,20.14595587866796,0.0,0.0,0.0,0.0,0.0,825.0224765166264,0.029996940000000004,59.99093055406227,49.550828712031378,1262.1503639522666,49.93635526261421,59.99999999999999,0.029996940000000004,4896541.31022816 
 01/20  09:00:00,-12.5,18.498534463318405,0.0,0.0,0.0,0.0,0.0,1175.190370882963,0.04999490000000001,59.883642164746898,50.21977934706517,2000.0,50.006722964530528,59.5747741105841,0.04999490000000001,7502400.0 
 01/20  10:00:00,-12.0,18.413849386306418,0.0,0.0,0.0,0.0,0.0,1270.522639050817,0.0499949,59.76002166621842,49.93793930501333,2000.0,50.037836767230057,59.60586728788659,0.0499949,7430400.0 
 01/20  11:00:00,-10.9,18.98960174416286,0.0,0.0,0.0,0.0,0.0,1254.6058509440625,0.0499949,59.690053225768519,50.05788495053993,2000.0,50.04726670814916,59.61528859685824,0.0499949,7394400.0 
 01/20  12:00:00,-9.9,19.327574926953326,0.0,0.0,0.0,0.0,0.0,1243.1513272519774,0.0499949,59.6713021113835,50.18372669308806,2000.0,50.111967609677218,59.679930273058477,0.0499949,7437600.0 
 01/20  13:00:00,-8.8,19.503830147029203,0.0,0.0,0.0,0.0,0.0,1226.9907892447834,0.0499949,59.698165068027048,50.26754406772432,2000.0,50.200155520774519,59.76803746060841,0.0499949,7495200.0 
 01/20  14:00:00,-9.1,19.374780308717264,0.0,0.0,0.0,0.0,0.0,1222.737071386826,0.0499949,59.748380278472357,50.357054586678689,2000.0,50.28225426058045,59.850061051900699,0.0499949,7452000.0 
 01/20  15:00:00,-9.3,19.235282059594355,0.0,0.0,0.0,0.0,0.0,1223.2083787518416,0.0499949,59.809886312060367,50.381160794694199,2000.0,50.35147637002041,59.91921980027882,0.0499949,7444800.0 
 01/20  16:00:00,-9.6,19.06589378486355,0.0,0.0,0.0,0.0,0.0,1223.8193548504569,0.0499949,59.86959935429204,50.39594479725146,2000.0,50.398031206236769,59.965732023936727,0.0499949,7408800.0 
 01/20  17:00:00,-9.7,19.065957240003589,0.0,0.0,0.0,0.0,0.0,1232.3308647451333,0.0499949,59.91922076950276,50.39452367939331,2000.0,50.426232597351937,59.993907601947807,0.0499949,7430400.0 
 01/20  18:00:00,-9.7,19.52427003746868,0.0,0.0,0.0,0.0,0.0,1238.753736741177,0.0499949,59.95564497141146,50.4557274972083,1995.8283872075842,50.45230511714202,60.0,0.0499949,7544982.193947303 
 01/20  19:00:00,-9.8,20.93089728320585,0.0,0.0,0.0,0.0,0.0,847.1650627026438,0.029996940000000004,59.97281500923033,49.76447867946614,1209.109749379999,50.3596307007963,60.0,0.029996940000000004,4705595.097767996 
 01/20  20:00:00,-9.2,21.120874845750828,0.0,0.0,0.0,0.0,0.0,791.5750798735115,0.029996940000000004,59.98103367551554,50.006519806949757,1222.646627969477,50.2515991519205,60.0,0.029996940000000004,4689527.860690118 
 01/20  21:00:00,-8.6,18.900683132295776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.98424321870386,59.98424321870386,0.0,50.221187824480939,50.221187824480939,0.0,259200.0 
 01/20  22:00:00,-8.0,18.396485065263673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.984243218703877,59.984243218703877,0.0,50.221187824480939,50.221187824480939,0.0,324000.0 
 01/20  23:00:00,-7.8,17.89193780458349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.984243218703877,59.984243218703877,0.0,50.221187824480939,50.221187824480939,0.0,216000.0 
 01/20  24:00:00,-7.6,17.440130328492175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.984243218703877,59.984243218703877,0.0,50.221187824480939,50.221187824480939,0.0,57600.0 
 01/21  01:00:00,-7.4,16.999918206617737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.984243218703877,59.984243218703877,0.0,50.221187824480939,50.221187824480939,0.0,43200.0 
 01/21  02:00:00,-7.4,16.84268472346766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.984243218703877,59.984243218703877,0.0,50.221187824480939,50.221187824480939,0.0,43200.0 
 01/21  03:00:00,-7.4,16.733736107425526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.984243218703877,59.984243218703877,0.0,50.221187824480939,50.221187824480939,0.0,43200.0 
 01/21  04:00:00,-7.4,16.617437911570688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.984243218703877,59.984243218703877,0.0,50.221187824480939,50.221187824480939,0.0,43200.0 
 01/21  05:00:00,-7.6,16.502960469198496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.984243218703877,59.984243218703877,0.0,50.221187824480939,50.221187824480939,0.0,43200.0 
 01/21  06:00:00,-7.7,20.231361887192663,0.0,0.0,0.0,0.0,0.0,1050.6520395026096,0.03434144873798077,59.97139344267509,49.72747316149568,1406.2130588940624,50.14873208057184,59.96503365607278,0.03434144873798077,5105567.012018626 
 01/21  07:00:00,-7.9,20.009772622648904,0.0,0.0,0.0,0.0,0.0,786.3165512326357,0.030504700703125007,59.979095590429718,49.560799340865028,1273.732463206064,50.01251576076655,60.0,0.030504700703125007,4693436.867541831 
 01/21  08:00:00,-8.7,20.187822893445767,0.0,0.0,0.0,0.0,0.0,826.344431326363,0.029996940000000004,59.985441789191948,49.53908721427392,1268.371345118583,49.88672880932087,60.00000000000001,0.029996940000000004,4796536.842426898 
