Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/21  09:00:00,-9.6,20.104952434622687,0.0,0.0,0.0,0.0,0.0,825.4757529412483,0.029996940000000004,59.98984308096927,49.56503119318328,1278.5482547389552,49.80554433403249,60.00000000000001,0.029996940000000004,4912373.717060239 
 01/21  10:00:00,-10.4,20.14459646946776,0.0,0.0,0.0,0.0,0.0,826.8717359515877,0.029996940000000004,59.99291375804644,49.54675793015209,1285.5532748035266,49.74966267347468,60.0,0.029996940000000004,4908791.789292696 
 01/21  11:00:00,-10.2,19.279868974899693,0.0,0.0,0.0,0.0,0.0,1212.5319351627331,0.049994899999999998,59.85788304990496,50.3666194626023,2000.0,49.91612176955884,59.48422400666066,0.049994899999999998,7444800.0 
 01/21  12:00:00,-10.1,19.26397234636912,0.0,0.0,0.0,0.0,0.0,1239.186041633775,0.0499949,59.74256804008822,50.157204535743719,2000.0,50.08219820535386,59.65018811866708,0.0499949,7459200.0 
 01/21  13:00:00,-9.9,19.453489689997104,0.0,0.0,0.0,0.0,0.0,1232.6076635094385,0.0499949,59.72058719062314,50.22751913048084,2000.0,50.16297174187838,59.73088771801551,0.0499949,7524000.0 
 01/21  14:00:00,-10.0,19.34900174320223,0.0,0.0,0.0,0.0,0.0,1224.5276762524136,0.0499949,59.74382714392736,50.320535794814237,2000.0,50.24465776730135,59.812498972165169,0.0499949,7480800.0 
 01/21  15:00:00,-10.1,19.20365496578109,0.0,0.0,0.0,0.0,0.0,1221.974384696107,0.0499949,59.790788741429619,50.348553402393218,2000.0,50.315335826753827,59.883112337424957,0.0499949,7480800.0 
 01/21  16:00:00,-10.2,19.060521463301805,0.0,0.0,0.0,0.0,0.0,1225.1820036949302,0.0499949,59.843108904483489,50.36193918994469,2000.0,50.36313761015132,59.930870366611348,0.0499949,7437600.0 
 01/21  17:00:00,-11.1,20.77441068344101,0.0,0.0,0.0,0.0,0.0,897.7602265962832,0.031735043945312509,59.8915607800689,49.76386747381019,1289.8592759912683,50.275010366701497,60.0,0.031735043945312509,4895493.393568566 
 01/21  18:00:00,-12.1,20.930193593646977,0.0,0.0,0.0,0.0,0.0,791.2410327913137,0.029996940000000004,59.924571576025247,49.966116109739257,1231.6677226606078,50.179604559273247,60.0,0.029996940000000004,4779603.801578188 
 01/21  19:00:00,-13.0,20.78066786389581,0.0,0.0,0.0,0.0,0.0,796.0412040213545,0.029996940000000004,59.947375374279967,49.86348088512546,1239.3391953858677,50.11838010497655,60.00000000000001,0.029996940000000004,4807221.103389123 
 01/21  20:00:00,-12.1,20.867502811570057,0.0,0.0,0.0,0.0,0.0,803.683793358673,0.029996940000000004,59.96328504446678,49.77672877096956,1248.2604663952268,50.04718036339585,60.0,0.029996940000000004,4810537.679022816 
 01/21  21:00:00,-11.2,18.66343953127985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.96949806879513,59.96949806879513,0.0,50.01247461998641,50.01247461998641,0.0,223200.0 
 01/21  22:00:00,-10.3,18.09311847153365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.96949806879515,59.96949806879515,0.0,50.01247461998641,50.01247461998641,0.0,223200.0 
 01/21  23:00:00,-9.7,17.71166539175755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.96949806879515,59.96949806879515,0.0,50.01247461998641,50.01247461998641,0.0,201600.00000000004 
 01/21  24:00:00,-9.1,17.345921912049158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.96949806879515,59.96949806879515,0.0,50.01247461998641,50.01247461998641,0.0,72000.0 
 01/22  01:00:00,-8.5,16.92403252178212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.96949806879515,59.96949806879515,0.0,50.01247461998641,50.01247461998641,0.0,43200.0 
 01/22  02:00:00,-8.3,16.778224155645856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.96949806879515,59.96949806879515,0.0,50.01247461998641,50.01247461998641,0.0,43200.0 
 01/22  03:00:00,-8.1,16.672990194968809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.96949806879515,59.96949806879515,0.0,50.01247461998641,50.01247461998641,0.0,43200.0 
 01/22  04:00:00,-7.9,16.56713118876315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.96949806879515,59.96949806879515,0.0,50.01247461998641,50.01247461998641,0.0,43200.0 
 01/22  05:00:00,-7.4,16.46868446628713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.96949806879515,59.96949806879515,0.0,50.01247461998641,50.01247461998641,0.0,43200.0 
 01/22  06:00:00,-7.0,20.22400140104456,0.0,0.0,0.0,0.0,0.0,1053.2463059370025,0.03444360177884615,59.94553251950761,49.71146211003463,1428.8842775452479,49.97895840623503,59.93422559706829,0.03444360177884615,5187183.399162893 
 01/22  07:00:00,-6.5,19.993063165800444,0.0,0.0,0.0,0.0,0.0,798.803662729498,0.031012461406250005,59.9604380301201,49.56998112306421,1310.1016925259319,49.8952698549433,60.0,0.031012461406250005,4781166.093093354 
 01/22  08:00:00,-6.3,20.182041529963958,0.0,0.0,0.0,0.0,0.0,825.9905282157594,0.029996940000000004,59.97249301072657,49.520102077867608,1279.0544976631388,49.801505855227777,60.00000000000001,0.029996940000000004,4784596.1915873 
 01/22  09:00:00,-6.2,20.16883646468249,0.0,0.0,0.0,0.0,0.0,824.7904335489042,0.029996940000000004,59.980809024782448,49.556252881747159,1286.5161634274546,49.7419813280353,60.0,0.029996940000000004,4897858.188338837 
 01/22  10:00:00,-6.0,20.240340496764977,0.0,0.0,0.0,0.0,0.0,824.874090443589,0.029996940000000004,59.9866109109165,49.55726744123192,1291.0576370387216,49.705752111014167,60.0,0.029996940000000004,4899807.493339398 
 01/22  11:00:00,-5.4,19.76739117372154,0.0,0.0,0.0,0.0,0.0,1224.3130909688148,0.0499949,59.85098973743213,50.447945651574489,2000.0,49.90365699445378,59.471766246074967,0.0499949,7430400.0 
 01/22  12:00:00,-4.8,19.91186564591451,0.0,0.0,0.0,0.0,0.0,1233.9183443084648,0.0499949,59.749148277986019,50.30361652544363,2000.0,50.134733949225097,59.70267577308716,0.0499949,7452000.0 
 01/22  13:00:00,-4.2,20.116403055532488,0.0,0.0,0.0,0.0,0.0,1199.8900025726587,0.0485887934375,59.799370668122367,50.36168932408154,1980.0445230896512,50.25351226884627,60.00000000000001,0.0485887934375,7430560.283122744 
 01/22  14:00:00,-4.2,20.10963815085432,0.0,0.0,0.0,0.0,0.0,1217.830881417455,0.0499949,59.87257492785742,50.564855955289477,2000.0,50.381317661912309,59.949033777804867,0.0499949,7466400.0 
 01/22  15:00:00,-4.2,20.062826854721704,0.0,0.0,0.0,0.0,0.0,1215.7842452175546,0.0499949,59.92167188587836,50.61579366450095,1984.5605887661604,50.50625731134788,60.0,0.0499949,7403618.119558178 
 01/22  16:00:00,-4.2,20.0300422006807,0.0,0.0,0.0,0.0,0.0,1216.1032879937109,0.0499949,59.95701261953674,50.63831998470836,1966.9115994109595,50.590762629305157,60.0,0.0499949,7304081.757879455 
 01/22  17:00:00,-4.7,20.72704530990476,0.0,0.0,0.0,0.0,0.0,817.4139999096551,0.029996940000000004,59.97365323440671,49.7407459761939,1193.290573650274,50.48587360144052,60.0,0.029996940000000004,4526246.065140987 
 01/22  18:00:00,-5.2,21.165682716512828,0.0,0.0,0.0,0.0,0.0,811.4632477387579,0.029996940000000004,59.98161848537701,49.901886549739668,1215.6240672249296,50.30764328166062,60.0,0.029996940000000004,4700246.642009746 
 01/22  19:00:00,-5.7,21.17111755184582,0.0,0.0,0.0,0.0,0.0,795.1529756271642,0.029996940000000004,59.987175652410218,49.928839079952357,1227.558624147716,50.212398138569678,59.999999999999989,0.029996940000000004,4721611.046931778 
 01/22  20:00:00,-5.7,21.231040604264604,0.0,0.0,0.0,0.0,0.0,798.4701463284599,0.029996940000000004,59.9910527562893,49.884845544922487,1236.7072797710634,50.139384965927387,60.0,0.029996940000000004,4704146.2071758289 
 01/22  21:00:00,-5.7,19.07588695751804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.992566838004467,59.992566838004467,0.0,50.10737231248732,50.10737231248732,0.0,216000.0 
 01/22  22:00:00,-5.7,18.484638853827954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99256683800448,59.99256683800448,0.0,50.10737231248733,50.10737231248733,0.0,244800.0 
 01/22  23:00:00,-6.4,18.00035114896783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99256683800448,59.99256683800448,0.0,50.10737231248733,50.10737231248733,0.0,187200.0 
 01/22  24:00:00,-7.2,17.549871757122227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99256683800448,59.99256683800448,0.0,50.10737231248733,50.10737231248733,0.0,86400.0 
 01/23  01:00:00,-7.9,17.03674958221682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99256683800448,59.99256683800448,0.0,50.10737231248733,50.10737231248733,0.0,43200.0 
 01/23  02:00:00,-7.3,16.907044714425529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99256683800448,59.99256683800448,0.0,50.10737231248733,50.10737231248733,0.0,43200.0 
 01/23  03:00:00,-6.6,16.841273200356154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99256683800448,59.99256683800448,0.0,50.10737231248733,50.10737231248733,0.0,43200.0 
 01/23  04:00:00,-6.0,16.774477400159915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99256683800448,59.99256683800448,0.0,50.10737231248733,50.10737231248733,0.0,43200.0 
 01/23  05:00:00,-6.6,16.622845132264869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99256683800448,59.99256683800448,0.0,50.10737231248733,50.10737231248733,0.0,43200.0 
 01/23  06:00:00,-7.2,20.193254201829708,0.0,0.0,0.0,0.0,0.0,1020.2937492563797,0.033421069869791677,59.96834354167611,49.6592520625368,1379.0654198088948,50.04158943374115,59.944122609871978,0.033421069869791677,5007835.511312022 
 01/23  07:00:00,-7.8,20.043390070826854,0.0,0.0,0.0,0.0,0.0,773.6728584025781,0.029996940000000004,59.97598766815577,49.5262687800165,1263.4230715476124,49.92620250481394,60.0,0.029996940000000004,4749923.057571404 
 01/23  08:00:00,-7.5,20.634999192274536,0.0,0.0,0.0,0.0,0.0,843.0179883078058,0.029996940000000004,59.98324716453852,49.57877542942748,1275.970373621205,49.826108966467248,60.0,0.029996940000000004,4946293.345036339 
 01/23  09:00:00,-7.3,19.36329943368286,0.0,0.0,0.0,0.0,0.0,1176.3847421810628,0.049994899999999998,59.8708656953439,50.429725776403397,2000.0,49.99161771364518,59.55967292902344,0.049994899999999998,7502400.0 
 01/23  10:00:00,-7.0,19.445345178278179,0.0,0.0,0.0,0.0,0.0,1245.2486479653087,0.0499949,59.7775006436034,50.17042486351235,2000.0,50.13572767665956,59.70366859090165,0.0499949,7430400.0 
 01/23  11:00:00,-6.7,19.93912518563794,0.0,0.0,0.0,0.0,0.0,1226.511026617474,0.0492137296875,59.772593675632297,50.3105861279221,1988.4882487036748,50.21324858754588,59.878590833730829,0.0492137296875,7352957.695333229 
 01/23  12:00:00,-6.4,20.120631505703295,0.0,0.0,0.0,0.0,0.0,1217.0909394975076,0.0498386659375,59.83711881323791,50.501935869696108,2000.0,50.33520539809543,59.932956694385307,0.0498386659375,7437600.0 
 01/23  13:00:00,-6.1,20.119629171140749,0.0,0.0,0.0,0.0,0.0,1200.3291342271082,0.04897937859375,59.90149340198567,50.52880981805626,1956.6503045320246,50.44564749448268,60.0,0.04897937859375,7339141.096315289 
 01/23  14:00:00,-7.3,19.93194122730648,0.0,0.0,0.0,0.0,0.0,1216.7353208437326,0.0499949,59.945563848335968,50.62738294665483,1978.230598801891,50.536566162453848,59.99999999999999,0.0499949,7373630.155686807 
 01/23  15:00:00,-8.6,19.680154389711008,0.0,0.0,0.0,0.0,0.0,1217.0567097519386,0.0499949,59.97012480654259,50.61496588301091,1964.155504589123,50.60395899345431,60.0,0.0499949,7315759.816520843 
 01/23  16:00:00,-9.8,19.37597810042063,0.0,0.0,0.0,0.0,0.0,1212.8532335559744,0.0499949,59.983604146200018,50.551222708957308,1959.7413547051863,50.62509416514358,60.0,0.0499949,7263868.876938671 
 01/23  17:00:00,-10.1,19.289713628933158,0.0,0.0,0.0,0.0,0.0,1227.3840545875328,0.0499949,59.991001764650878,50.48880388540216,1964.2932733630328,50.60329934825195,60.0,0.0499949,7301855.784106918 
 01/23  18:00:00,-10.5,19.675134107310187,0.0,0.0,0.0,0.0,0.0,1232.2907572517538,0.0499949,59.995061663736098,50.52434294731725,1967.7590028043203,50.58670519910989,60.0,0.0499949,7443932.410095553 
 01/23  19:00:00,-10.8,20.382083328873639,0.0,0.0,0.0,0.0,0.0,653.4894271041594,0.023997552000000007,59.996870613198208,51.72272258139559,955.5393251227074,50.476676227348637,58.09521438992608,0.023997552000000007,3792741.5704417468 
 01/23  20:00:00,-11.5,20.825483034354848,0.0,0.0,0.0,0.0,0.0,792.6418560705322,0.029996940000000004,59.997730709085249,49.773844019391109,1218.360975362535,50.28580113120263,60.0,0.029996940000000004,4674099.511305125 
 01/23  21:00:00,-12.1,18.72372109469695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998114725883208,59.998114725883208,0.0,50.21297136910589,50.21297136910589,0.0,259200.0 
 01/23  22:00:00,-12.8,18.026050934708338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99811472588322,59.99811472588322,0.0,50.212971369105897,50.212971369105897,0.0,324000.0 
 01/23  23:00:00,-13.1,17.544351268274324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99811472588322,59.99811472588322,0.0,50.212971369105897,50.212971369105897,0.0,216000.0 
 01/23  24:00:00,-13.5,17.06091097389931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99811472588322,59.99811472588322,0.0,50.212971369105897,50.212971369105897,0.0,57600.0 
 01/24  01:00:00,-13.8,16.5900135263635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99811472588322,59.99811472588322,0.0,50.212971369105897,50.212971369105897,0.0,43200.0 
 01/24  02:00:00,-13.3,16.4451399048519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99811472588322,59.99811472588322,0.0,50.212971369105897,50.212971369105897,0.0,43200.0 
 01/24  03:00:00,-12.8,16.345559087643307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99811472588322,59.99811472588322,0.0,50.212971369105897,50.212971369105897,0.0,43200.0 
 01/24  04:00:00,-12.3,16.245870642573306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99811472588322,59.99811472588322,0.0,50.212971369105897,50.212971369105897,0.0,43200.0 
 01/24  05:00:00,-12.4,16.090483701755767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99811472588322,59.99811472588322,0.0,50.212971369105897,50.212971369105897,0.0,43200.0 
 01/24  06:00:00,-12.6,19.7047975781242,0.0,0.0,0.0,0.0,0.0,1063.302468995705,0.034611853846153849,59.97370491928824,49.612599017891337,1415.9107189170168,50.12643848578021,59.94391528577358,0.034611853846153849,5140478.588101261 
 01/24  07:00:00,-12.7,20.039181054131423,0.0,0.0,0.0,0.0,0.0,937.5175183161721,0.035465132187500008,59.979888660296939,49.74565085099334,1479.115932063306,50.021863859142609,60.0,0.035465132187500008,5526417.355427901 
 01/24  08:00:00,-12.5,20.089892925445058,0.0,0.0,0.0,0.0,0.0,859.1479919765691,0.03140304656250001,59.98634020252907,49.60523559844371,1324.0613526088123,49.915417671492459,60.0,0.03140304656250001,5119420.8693917249 
 01/24  09:00:00,-12.3,18.37018030762009,0.0,0.0,0.0,0.0,0.0,1175.1481756700125,0.04999490000000001,59.877662465684498,50.18726640088689,2000.0,49.99219310354395,59.56025550490669,0.04999490000000001,7502400.0 
 01/24  10:00:00,-12.1,18.324320215355404,0.0,0.0,0.0,0.0,0.0,1275.4170710247463,0.0499949,59.7469391723101,49.89248229661052,2000.0,50.010928062611558,59.57898321498662,0.0499949,7430400.0 
 01/24  11:00:00,-11.0,19.019759671392174,0.0,0.0,0.0,0.0,0.0,1258.8515556609927,0.049994899999999998,59.66986526952675,50.06258225907024,2000.0,50.02100943365514,59.589055357747209,0.049994899999999998,7394400.0 
 01/24  12:00:00,-10.0,19.303686166909974,0.0,0.0,0.0,0.0,0.0,1231.5288862985583,0.0499949,59.65783310873249,50.199785468561518,2000.0,50.11144339668489,59.67940653987495,0.0499949,7437600.0 
 01/24  13:00:00,-8.9,19.431061975877296,0.0,0.0,0.0,0.0,0.0,1229.3475289472738,0.0499949,59.68550406673972,50.23194820008323,2000.0,50.18877175569182,59.75666411566954,0.0499949,7495200.0 
 01/24  14:00:00,-9.0,19.32897580310832,0.0,0.0,0.0,0.0,0.0,1226.0724022352865,0.0499949,59.73316044989151,50.31147886016922,2000.0,50.25747085263949,59.82530032915639,0.0499949,7452000.0 
 01/24  15:00:00,-9.1,19.196823470137045,0.0,0.0,0.0,0.0,0.0,1225.0464769329585,0.0499949,59.78858072421309,50.34096930048442,2000.0,50.318646772719358,59.88642025278293,0.0499949,7444800.0 
 01/24  16:00:00,-9.3,19.046377721265569,0.0,0.0,0.0,0.0,0.0,1224.268715332074,0.0499949,59.842539784522518,50.35821388221264,2000.0,50.3624898993268,59.93022324865065,0.0499949,7408800.0 
 01/24  17:00:00,-9.4,19.041181038411446,0.0,0.0,0.0,0.0,0.0,1232.595276689514,0.0499949,59.88843233385919,50.36177538013445,2000.0,50.390938764071368,59.9586460735988,0.0499949,7430400.0 
 01/24  18:00:00,-9.5,19.476428819242576,0.0,0.0,0.0,0.0,0.0,1238.9913850438606,0.0499949,59.92672807568424,50.422832148156519,2000.0,50.41817440024201,59.98585678060747,0.0499949,7560000.0 
 01/24  19:00:00,-9.6,20.82826335113566,0.0,0.0,0.0,0.0,0.0,846.2414157543088,0.029996940000000004,59.95325753112955,49.72420724206894,1213.4234721631756,50.325205031458668,60.0,0.029996940000000004,4721124.499787432 
 01/24  20:00:00,-9.4,20.984199367244967,0.0,0.0,0.0,0.0,0.0,794.4477352081959,0.029996940000000004,59.967388886046979,49.95790425877765,1227.4076863419616,50.21360272754989,60.0,0.029996940000000004,4706667.670831062 
 01/24  21:00:00,-9.3,18.702213390065606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.97290744494001,59.97290744494001,0.0,50.18139423975808,50.18139423975808,0.0,259200.0 
 01/24  22:00:00,-9.1,18.146985158473766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.97290744494001,59.97290744494001,0.0,50.18139423975808,50.18139423975808,0.0,324000.0 
 01/24  23:00:00,-9.3,17.589691118749096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.97290744494001,59.97290744494001,0.0,50.18139423975808,50.18139423975808,0.0,216000.0 
 01/24  24:00:00,-9.4,17.13086282430912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.97290744494001,59.97290744494001,0.0,50.18139423975808,50.18139423975808,0.0,57600.0 
 01/25  01:00:00,-9.6,16.679465688752218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.97290744494001,59.97290744494001,0.0,50.18139423975808,50.18139423975808,0.0,43200.0 
 01/25  02:00:00,-9.4,16.52607188179793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.97290744494001,59.97290744494001,0.0,50.18139423975808,50.18139423975808,0.0,43200.0 
 01/25  03:00:00,-9.2,16.420848740747745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.97290744494001,59.97290744494001,0.0,50.18139423975808,50.18139423975808,0.0,43200.0 
 01/25  04:00:00,-9.0,16.312147262194764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.97290744494001,59.97290744494001,0.0,50.18139423975808,50.18139423975808,0.0,43200.0 
 01/25  05:00:00,-8.7,16.209320687549647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.97290744494001,59.97290744494001,0.0,50.18139423975808,50.18139423975808,0.0,43200.0 
 01/25  06:00:00,-8.5,19.900117268929937,0.0,0.0,0.0,0.0,0.0,1053.6439558816037,0.03428221714285714,59.95233350372942,49.6327409187426,1405.4805560912873,50.1024784959517,59.94195737423608,0.03428221714285714,5102930.001928635 
 01/25  07:00:00,-8.2,20.043381366729965,0.0,0.0,0.0,0.0,0.0,869.0242112003554,0.033121621250000007,59.96516970883434,49.63714733116022,1387.016892552654,49.98156499342903,60.0,0.033121621250000007,5194860.813189555 
 01/25  08:00:00,-7.8,20.16792197013578,0.0,0.0,0.0,0.0,0.0,825.8290976356059,0.029996940000000004,59.97595672746243,49.54048984573072,1270.552259226083,49.869331010425089,60.0,0.029996940000000004,4926788.133213898 
 01/25  09:00:00,-7.4,19.09886854825165,0.0,0.0,0.0,0.0,0.0,1206.4542385399586,0.049994899999999998,59.866673181161839,50.34833496234978,2000.0,49.98722166417875,59.55528268239987,0.049994899999999998,7502400.0 
 01/25  10:00:00,-7.0,18.992113206241933,0.0,0.0,0.0,0.0,0.0,1252.9279681398727,0.0499949,59.76562446727108,50.11447341906257,2000.0,50.10523469420167,59.67320352062908,0.0499949,7430400.0 
 01/25  11:00:00,-6.6,19.215419655359669,0.0,0.0,0.0,0.0,0.0,1244.9055718657464,0.0499949,59.735913757334198,50.1716645310482,2000.0,50.153079776929867,59.7210048077528,0.0499949,7394400.0 
 01/25  12:00:00,-6.2,19.477107963681886,0.0,0.0,0.0,0.0,0.0,1235.553778959336,0.0499949,59.74287845023286,50.259658393226178,2000.0,50.212781970263069,59.78065235248693,0.0499949,7437600.0 
 01/25  13:00:00,-5.8,19.654576177286143,0.0,0.0,0.0,0.0,0.0,1228.259543369412,0.0499949,59.777415159964309,50.362833660462047,2000.0,50.289015094483229,59.85681569737353,0.0499949,7495200.0 
 01/25  14:00:00,-5.8,19.6122847789834,0.0,0.0,0.0,0.0,0.0,1224.2926509622425,0.0499949,59.83267687956917,50.452689250031379,2000.0,50.37410156047082,59.941824281399409,0.0499949,7452000.0 
 01/25  15:00:00,-5.8,19.596573430911499,0.0,0.0,0.0,0.0,0.0,1225.2347860500433,0.0499949,59.89774031378189,50.494759248703967,1996.416546838844,50.44948890158051,60.0,0.0499949,7431899.568619838 
 01/25  16:00:00,-5.9,19.58314511301588,0.0,0.0,0.0,0.0,0.0,1225.6950876915198,0.0499949,59.943878694300178,50.52739402003704,1984.3001318874883,50.507504417704648,60.0,0.0499949,7352280.474794958 
 01/25  17:00:00,-5.9,19.629161595420439,0.0,0.0,0.0,0.0,0.0,1225.1997001249963,0.0499949,59.969199974399149,50.54442819150128,1975.3832279236444,50.55019970332226,60.0,0.0499949,7341779.62052512 
 01/25  18:00:00,-5.9,19.98625996787969,0.0,0.0,0.0,0.0,0.0,1195.1433208645308,0.04812009125,59.98301994988282,50.50395660018067,1896.4794230337645,50.57418173951778,60.00000000000001,0.04812009125,7187325.922921552 
 01/25  19:00:00,-5.9,20.73334136386258,0.0,0.0,0.0,0.0,0.0,623.27460301966,0.022497705000000004,59.98929905661615,52.33835342121634,896.4323402137676,50.45226760689168,57.59954870761608,0.022497705000000004,3579956.4247695638 
 01/25  20:00:00,-5.8,21.32754004321556,0.0,0.0,0.0,0.0,0.0,853.6235911876397,0.029996940000000004,59.99191140984559,49.87334515316072,1213.9206084306275,50.32123778360699,60.0,0.029996940000000004,4658114.190350259 
 01/25  21:00:00,-5.7,19.069574858504013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99328018740997,59.99328018740997,0.0,50.26048659174238,50.26048659174238,0.0,259200.0 
 01/25  22:00:00,-5.6,18.577588491831805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99328018740999,59.99328018740999,0.0,50.26048659174238,50.26048659174238,0.0,324000.0 
 01/25  23:00:00,-5.4,17.90927035047735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99328018740998,59.99328018740998,0.0,50.26048659174238,50.26048659174238,0.0,216000.0 
 01/25  24:00:00,-5.3,17.625630269959527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99328018740999,59.99328018740999,0.0,50.26048659174238,50.26048659174238,0.0,57600.0 
 01/26  01:00:00,-5.2,17.07266243766157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99328018740999,59.99328018740999,0.0,50.26048659174238,50.26048659174238,0.0,43200.0 
 01/26  02:00:00,-5.9,16.86803165134403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99328018740999,59.99328018740999,0.0,50.26048659174238,50.26048659174238,0.0,43200.0 
 01/26  03:00:00,-6.6,16.74229640927148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99328018740999,59.99328018740999,0.0,50.26048659174238,50.26048659174238,0.0,43200.0 
 01/26  04:00:00,-7.4,16.615755310247545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99328018740999,59.99328018740999,0.0,50.26048659174238,50.26048659174238,0.0,43200.0 
 01/26  05:00:00,-8.1,16.4709748519548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99328018740999,59.99328018740999,0.0,50.26048659174238,50.26048659174238,0.0,43200.0 
 01/26  06:00:00,-8.8,20.159769048992179,0.0,0.0,0.0,0.0,0.0,1051.0926587171684,0.03458781783653846,59.97690468548842,49.726905014182069,1410.0985068115865,50.18434671983385,59.96005562812275,0.03458781783653846,5119554.624521712 
 01/26  07:00:00,-9.5,20.034194695300486,0.0,0.0,0.0,0.0,0.0,804.5565693214339,0.030836698085937504,59.982228964981718,49.56919743739438,1284.5080995176154,50.03605549492977,60.0,0.030836698085937504,4825829.158263415 
 01/26  08:00:00,-9.6,20.245855099106426,0.0,0.0,0.0,0.0,0.0,825.1662446564097,0.029996940000000004,59.98763741894315,49.54838663466692,1266.065782864602,49.90512093196003,59.99999999999999,0.029996940000000004,4910636.818312567 
 01/26  09:00:00,-9.6,18.933114937524509,0.0,0.0,0.0,0.0,0.0,1190.2329533194606,0.0499949,59.87940969462791,50.3151195157094,2000.0,50.00619319311153,59.574242030591339,0.0499949,7502400.0 
 01/26  10:00:00,-9.7,18.713416829523795,0.0,0.0,0.0,0.0,0.0,1251.7940852642307,0.0499949,59.77286587890892,50.06779988241813,2000.0,50.093476669527387,59.66145625887347,0.0499949,7430400.0 
 01/26  11:00:00,-9.8,18.88148184478324,0.0,0.0,0.0,0.0,0.0,1243.4539274368776,0.0499949,59.73004047178847,50.105300648477108,2000.0,50.12068440781427,59.688639092106168,0.0499949,7394400.0 
 01/26  12:00:00,-9.9,19.058827560887449,0.0,0.0,0.0,0.0,0.0,1233.9489078413378,0.0499949,59.72020299422692,50.16925378753623,2000.0,50.15909732339978,59.72701684601346,0.0499949,7437600.0 
 01/26  13:00:00,-10.0,19.148650938464639,0.0,0.0,0.0,0.0,0.0,1229.8773308190102,0.0499949,59.735088093764598,50.23908851423082,2000.0,50.21049295554794,59.77836543301745,0.0499949,7495200.0 
 01/26  14:00:00,-10.3,19.091452115096783,0.0,0.0,0.0,0.0,0.0,1227.5058866503568,0.0499949,59.76728567151516,50.29206988109093,2000.0,50.26602872456386,59.83385036772268,0.0499949,7452000.0 
 01/26  15:00:00,-10.6,19.020984622075916,0.0,0.0,0.0,0.0,0.0,1226.8004634590359,0.0499949,59.807790637755378,50.31286322899159,2000.0,50.31242926114674,59.88020843228559,0.0499949,7444800.0 
 01/26  16:00:00,-10.9,18.89900311897545,0.0,0.0,0.0,0.0,0.0,1230.9625607780727,0.0499949,59.84801104023609,50.32896894195023,2000.0,50.34611391812892,59.91386225676953,0.0499949,7408800.0 
 01/26  17:00:00,-11.6,18.78273020462019,0.0,0.0,0.0,0.0,0.0,1235.1781980565913,0.0499949,59.88252374260122,50.32829980739738,2000.0,50.3677069489143,59.935435522961089,0.0499949,7430400.0 
 01/26  18:00:00,-12.2,19.073651473932835,0.0,0.0,0.0,0.0,0.0,1241.3958366248232,0.0499949,59.90861931072309,50.32230000174316,2000.0,50.37793358975842,59.94565280315599,0.0499949,7560000.0 
 01/26  19:00:00,-12.9,20.52267865970874,0.0,0.0,0.0,0.0,0.0,715.808851864892,0.025341164937500009,59.93202290712832,51.75834629079812,1028.0215922541424,50.28755069685743,58.05210815266069,0.025341164937500009,4053677.732114913 
 01/26  20:00:00,-13.6,20.809876450208465,0.0,0.0,0.0,0.0,0.0,835.8806993551143,0.029996940000000004,59.95010637237209,49.769395593430619,1234.1674899018908,50.159654425989419,60.0,0.029996940000000004,4731002.963646807 
 01/26  21:00:00,-14.3,18.545186532820126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.958549534505369,59.958549534505369,0.0,50.10598387651789,50.10598387651789,0.0,259200.0 
 01/26  22:00:00,-15.0,17.792481209391025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.95854953450536,59.95854953450536,0.0,50.1059838765179,50.1059838765179,0.0,324000.0 
 01/26  23:00:00,-15.6,17.31137575966133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.95854953450536,59.95854953450536,0.0,50.1059838765179,50.1059838765179,0.0,216000.0 
 01/26  24:00:00,-16.3,16.80987603959239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.95854953450536,59.95854953450536,0.0,50.1059838765179,50.1059838765179,0.0,57600.0 
 01/27  01:00:00,-17.0,16.328083843286306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.95854953450536,59.95854953450536,0.0,50.1059838765179,50.1059838765179,0.0,43200.0 
 01/27  02:00:00,-17.0,16.160354154994253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.95854953450536,59.95854953450536,0.0,50.1059838765179,50.1059838765179,0.0,43200.0 
 01/27  03:00:00,-17.0,16.02594827677019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.95854953450536,59.95854953450536,0.0,50.1059838765179,50.1059838765179,0.0,43200.0 
 01/27  04:00:00,-17.0,15.890461518486005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.95854953450536,59.95854953450536,0.0,50.1059838765179,50.1059838765179,0.0,43200.0 
 01/27  05:00:00,-16.9,15.68240380383639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.95854953450536,59.95854953450536,0.0,50.1059838765179,50.1059838765179,0.0,43200.0 
 01/27  06:00:00,-16.7,19.541675863493106,0.0,0.0,0.0,0.0,0.0,1158.757588221114,0.038277345312499998,59.9221944256919,49.71756938175177,1569.0187996900177,50.05111298815894,59.89190207872695,0.038277345312499998,5691667.678884065 
 01/27  07:00:00,-16.6,19.995274992778115,0.0,0.0,0.0,0.0,0.0,1044.1522255281916,0.040738031796875007,59.89190978156566,49.93808165706672,1664.1514287674481,50.05369527576198,59.854800943408907,0.040738031796875007,6192545.143562814 
 01/27  08:00:00,-15.8,20.101298128696816,0.0,0.0,0.0,0.0,0.0,964.9363753772737,0.03609006843750001,59.91455013617004,49.768279091884327,1511.992697171536,49.97966496000711,60.0,0.03609006843750001,5795973.70981753 
 01/27  09:00:00,-15.0,17.79443681001252,0.0,0.0,0.0,0.0,0.0,1141.2174531668513,0.0499949,59.84607573658419,50.04737220122511,1999.9999999999998,50.022202677150918,59.59024597678602,0.0499949,7502400.0 
 01/27  10:00:00,-14.2,17.62813805151593,0.0,0.0,0.0,0.0,0.0,1299.6799066046433,0.0499949,59.71603285185723,49.70140522707679,2000.0,49.945640055262618,59.513730091228079,0.0499949,7430400.0 
 01/27  11:00:00,-13.1,18.24914288959392,0.0,0.0,0.0,0.0,0.0,1279.4584615982717,0.0499949,59.60938556594322,49.82233815260421,2000.0,49.890553383023227,59.45866863195205,0.0499949,7394400.0 
 01/27  12:00:00,-12.1,18.650716651152025,0.0,0.0,0.0,0.0,0.0,1257.3440156866677,0.0499949,59.54579437841838,49.924211235643,2000.0,49.91365523377954,59.48175990906468,0.0499949,7437600.0 
 01/27  13:00:00,-11.0,18.842575787957409,0.0,0.0,0.0,0.0,0.0,1236.4144818723798,0.0499949,59.5321502874621,49.9892616587034,2000.0,49.96929215530812,59.537371365836829,0.0499949,7495200.0 
 01/27  14:00:00,-10.7,18.754685565470024,0.0,0.0,0.0,0.0,0.0,1232.1202579953695,0.0499949,59.54707301570915,50.05180011927251,2000.0,50.023303614973908,59.59134743898699,0.0499949,7452000.0 
 01/27  15:00:00,-10.5,18.652318664888978,0.0,0.0,0.0,0.0,0.0,1230.2954771969298,0.0499949,59.577110555238508,50.060912668101909,2000.0,50.06791224445993,59.63591523474437,0.0499949,7444800.0 
 01/27  16:00:00,-10.2,18.592899281394528,0.0,0.0,0.0,0.0,0.0,1234.2302231331275,0.0499949,59.60957603398066,50.06279175747759,2000.0,50.09471177426849,59.66269023303818,0.0499949,7408800.0 
 01/27  17:00:00,-9.8,18.65173859633935,0.0,0.0,0.0,0.0,0.0,1237.566662278986,0.0499949,59.637250627870347,50.069343105302227,2000.0,50.11142651829885,59.67938967693881,0.0499949,7430400.0 
 01/27  18:00:00,-9.4,19.13957013932366,0.0,0.0,0.0,0.0,0.0,1242.5924395001528,0.0499949,59.661336277764949,50.13594801232334,2000.0,50.133990126298737,59.70193263103722,0.0499949,7560000.0 
 01/27  19:00:00,-9.0,20.723018337395346,0.0,0.0,0.0,0.0,0.0,896.0864110208386,0.031735043945312509,59.73095567393191,49.61108400663089,1317.6072927989646,50.06617435848477,60.0,0.031735043945312509,5096186.254076272 
 01/27  20:00:00,-8.0,20.81271047983046,0.0,0.0,0.0,0.0,0.0,795.0015239618185,0.029996940000000004,59.81286519253065,49.796757051990628,1256.1623348118883,49.98412317178809,60.0,0.029996940000000004,4810184.405322798 
 01/27  21:00:00,-7.1,18.58958766119996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.844532754008138,59.844532754008138,0.0,49.96347718492541,49.96347718492541,0.0,259200.0 
 01/27  22:00:00,-6.1,18.09391644890257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.844532754008138,59.844532754008138,0.0,49.96347718492541,49.96347718492541,0.0,324000.0 
 01/27  23:00:00,-5.7,17.626666848243226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.844532754008138,59.844532754008138,0.0,49.96347718492541,49.96347718492541,0.0,216000.0 
 01/27  24:00:00,-5.4,17.20319756684402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.844532754008138,59.844532754008138,0.0,49.96347718492541,49.96347718492541,0.0,57600.0 
 01/28  01:00:00,-5.0,16.365158140170068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.84453275400813,59.84453275400813,0.0,49.96347718492541,49.96347718492541,0.0,43200.0 
 01/28  02:00:00,-4.6,16.55289825184525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.844532754008138,59.844532754008138,0.0,49.96347718492541,49.96347718492541,0.0,43200.0 
 01/28  03:00:00,-4.3,16.606568723733078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.844532754008138,59.844532754008138,0.0,49.96347718492541,49.96347718492541,0.0,43200.0 
 01/28  04:00:00,-3.9,16.505525411247367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.844532754008138,59.844532754008138,0.0,49.96347718492541,49.96347718492541,0.0,43200.0 
 01/28  05:00:00,-3.5,16.43637819758864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.844532754008138,59.844532754008138,0.0,49.96347718492541,49.96347718492541,0.0,43200.0 
 01/28  06:00:00,-3.1,20.074959998505308,0.0,0.0,0.0,0.0,0.0,989.8095634534449,0.033013459206730769,59.840444753890718,50.42641185016027,1374.513932492657,49.92641625093627,59.15075017156792,0.033013459206730769,4991450.156973566 
 01/28  07:00:00,-2.7,20.021991367747814,0.0,0.0,0.0,0.0,0.0,792.4361724894388,0.030973402890625,59.88693639354402,49.49380850843413,1315.7980564109198,49.83848655981645,60.0,0.030973402890625,4844873.003079311 
 01/28  08:00:00,-2.4,20.558270459636988,0.0,0.0,0.0,0.0,0.0,842.0319060173899,0.029996940000000004,59.92138020261966,49.52697967140923,1285.5727679292631,49.749507159800057,60.0,0.029996940000000004,4858461.964545347 
 01/28  09:00:00,-2.1,20.443462198962004,0.0,0.0,0.0,0.0,0.0,817.6632006583171,0.029996940000000004,59.94514882860724,49.652130361814688,1288.4677600649045,49.72641264829504,60.0,0.029996940000000004,4948083.9362336569 
 01/28  10:00:00,-1.8,20.062376835728025,0.0,0.0,0.0,0.0,0.0,815.9569702492696,0.030270349609375005,59.961757842241429,49.58617350200129,1301.7152042169514,49.71457836494146,60.0,0.030270349609375005,4966974.735181025 
 01/28  11:00:00,-1.5,20.04311533891033,0.0,0.0,0.0,0.0,0.0,1231.474082466634,0.0499949,59.84702020721854,50.415218905719168,2000.0,49.89506584500818,59.46317902859508,0.0499949,7444800.0 
 01/28  12:00:00,-1.1,20.115864247548016,0.0,0.0,0.0,0.0,0.0,1137.1041026567436,0.04499541,59.799325774246188,50.17142455072016,1863.407309084071,50.094977477767418,59.99999999999999,0.04499541,6967466.312702655 
 01/28  13:00:00,-0.8,20.10747800757854,0.0,0.0,0.0,0.0,0.0,1064.5692676373858,0.041558260625,59.880972880087238,50.11512481491555,1713.142798958751,50.140606660363307,60.0,0.041558260625,6491314.076251503 
 01/28  14:00:00,-0.8,20.110281643181037,0.0,0.0,0.0,0.0,0.0,1089.6550192961329,0.042964367187500008,59.92825697743297,50.246677349657179,1763.0990986828565,50.18522290996253,59.99999999999999,0.042964367187500008,6627956.755258284 
 01/28  15:00:00,-0.8,20.105500314139634,0.0,0.0,0.0,0.0,0.0,1075.1046280930723,0.042339430937500008,59.95699922165361,50.25218454996994,1728.2534144540034,50.237245191116418,60.00000000000001,0.042339430937500008,6502512.292034412 
 01/28  16:00:00,-0.8,20.105032859274166,0.0,0.0,0.0,0.0,0.0,1078.7786885635062,0.04257378203125,59.97415749862561,50.281757017277907,1730.9775413457457,50.27571726496756,60.00000000000001,0.04257378203125,6469119.1488446849 
 01/28  17:00:00,-0.8,21.085061203315147,0.0,0.0,0.0,0.0,0.0,831.9025243595509,0.029996940000000004,59.98337193231138,49.82685731010059,1226.7048627942097,50.21921164791638,59.999999999999989,0.029996940000000004,4668137.506059155 
 01/28  18:00:00,-0.8,21.240265355202824,0.0,0.0,0.0,0.0,0.0,768.3623724971928,0.029996940000000004,59.988398990825348,49.943319131227287,1235.6195339798523,50.148066036314549,60.0,0.029996940000000004,4793830.322327469 
 01/28  19:00:00,-0.8,21.128873032554826,0.0,0.0,0.0,0.0,0.0,790.6515744716352,0.029996940000000004,59.99190625054031,49.96310861854678,1240.497890902149,50.109132730716527,60.0,0.029996940000000004,4811392.407247736 
 01/28  20:00:00,-1.0,20.732916979719705,0.0,0.0,0.0,0.0,0.0,395.05992565343339,0.014998470000000002,59.99411494867481,54.93309810899294,621.9454568842989,50.07572946000518,55.03470274377245,0.014998470000000002,2555803.644783476 
 01/28  21:00:00,-1.2,19.00729341127491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.994383560556347,59.994383560556347,0.0,50.0694054875449,50.0694054875449,0.0,223200.0 
 01/28  22:00:00,-1.4,18.634111066401919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.994383560556347,59.994383560556347,0.0,50.0694054875449,50.0694054875449,0.0,223200.0 
 01/28  23:00:00,-1.5,18.33520075097003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99438356055635,59.99438356055635,0.0,50.0694054875449,50.0694054875449,0.0,201600.00000000004 
 01/28  24:00:00,-1.7,17.9282109786023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99438356055635,59.99438356055635,0.0,50.0694054875449,50.0694054875449,0.0,72000.0 
 01/29  01:00:00,-1.8,17.47712621725941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99438356055635,59.99438356055635,0.0,50.0694054875449,50.0694054875449,0.0,43200.0 
 01/29  02:00:00,-2.1,17.309140137664163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99438356055635,59.99438356055635,0.0,50.0694054875449,50.0694054875449,0.0,43200.0 
 01/29  03:00:00,-2.5,17.200186666502579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99438356055635,59.99438356055635,0.0,50.0694054875449,50.0694054875449,0.0,43200.0 
 01/29  04:00:00,-2.8,17.081905607545836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99438356055635,59.99438356055635,0.0,50.0694054875449,50.0694054875449,0.0,43200.0 
 01/29  05:00:00,-2.8,16.985626294941747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99438356055635,59.99438356055635,0.0,50.0694054875449,50.0694054875449,0.0,43200.0 
 01/29  06:00:00,-2.9,20.04227574476861,0.0,0.0,0.0,0.0,0.0,840.8868807472236,0.028612138082386369,59.96391628645227,51.523148546899779,1178.4097200929903,50.02834739096494,58.12038585563821,0.028612138082386369,4285474.992334765 
 01/29  07:00:00,-2.9,20.30775975477014,0.0,0.0,0.0,0.0,0.0,786.5568795133603,0.029996940000000004,59.971421184794539,49.54704945308521,1265.0468112511908,49.91324950269713,60.0,0.029996940000000004,4618968.5205042869 
 01/29  08:00:00,-3.0,20.737579308238027,0.0,0.0,0.0,0.0,0.0,813.8190869371715,0.029996940000000004,59.980061237204,49.62021329411346,1274.9306897247727,49.83440287539466,60.0,0.029996940000000004,4769750.483009182 
 01/29  09:00:00,-3.0,20.73102816363085,0.0,0.0,0.0,0.0,0.0,812.463376637054,0.029996940000000004,59.98608919722608,49.74004127715762,1277.8508123999115,49.8111080756174,60.00000000000001,0.029996940000000004,4866662.924639681 
 01/29  10:00:00,-3.1,20.78189940851167,0.0,0.0,0.0,0.0,0.0,814.330921739723,0.029996940000000004,59.99029476222799,49.69977912680835,1278.8757939685618,49.80293143796413,60.00000000000001,0.029996940000000004,4855952.858286822 
 01/29  11:00:00,-3.0,19.9157513190177,0.0,0.0,0.0,0.0,0.0,1093.295136185876,0.045021449010416669,59.934492276563677,50.29119102849152,1831.3610265751513,49.905136578319908,59.679996752085447,0.045021449010416669,6823299.695670545 
 01/29  12:00:00,-2.8,20.115428102518963,0.0,0.0,0.0,0.0,0.0,1156.5429766424074,0.0460890484375,59.876278868964117,50.271828713450137,1903.8151889672606,50.120342752160919,60.0,0.0460890484375,7105734.680282138 
 01/29  13:00:00,-2.7,20.10132073281067,0.0,0.0,0.0,0.0,0.0,1035.7797042952993,0.040230271093750009,59.926557631314718,50.0794294402279,1653.694279042173,50.16860620856401,59.99999999999999,0.040230271093750009,6255699.404551823 
 01/29  14:00:00,-2.5,20.106600457708298,0.0,0.0,0.0,0.0,0.0,1086.7739311833727,0.042964367187500008,59.955335429935129,50.26705734037684,1760.3936867347957,50.200297464097008,59.99999999999999,0.042964367187500008,6603817.272245265 
 01/29  15:00:00,-2.4,20.102340571697213,0.0,0.0,0.0,0.0,0.0,1079.4062477528116,0.04273001609375,59.973300965394539,50.28718931728799,1740.5263012139883,50.25780866620113,60.0,0.04273001609375,6525094.684370358 
 01/29  16:00:00,-2.2,20.098758412593218,0.0,0.0,0.0,0.0,0.0,1082.6189224435852,0.042964367187500008,59.984038057061997,50.313055454412019,1742.2217178091214,50.30155053872115,60.00000000000001,0.042964367187500008,6495198.184112837 
 01/29  17:00:00,-1.7,20.517193377204938,0.0,0.0,0.0,0.0,0.0,608.0849013227325,0.022497705000000004,59.989428957130517,52.30372758077355,916.5015473652079,50.25260968210913,57.56005236109226,0.022497705000000004,3529805.5705147485 
 01/29  18:00:00,-1.2,20.701660726767846,0.0,0.0,0.0,0.0,0.0,427.5481743317338,0.014998470000000002,59.99166207034932,54.89748940401226,616.4116532081996,50.16369150084574,55.07850044583878,0.014998470000000002,2543081.951549519 
 01/29  19:00:00,-0.7,20.792713028224225,0.0,0.0,0.0,0.0,0.0,552.1092382813335,0.019997960000000003,59.99308649321529,53.16435315607623,826.8384963631374,50.112156198813718,56.70479001641609,0.019997960000000003,3279018.5869072948 
 01/29  20:00:00,-0.7,20.665230046770703,0.0,0.0,0.0,0.0,0.0,523.0581398381315,0.019997960000000003,59.994330887951978,53.085638606165868,833.7846411060539,50.042914103745747,56.69098453040024,0.019997960000000003,3253624.707981794 
 01/29  21:00:00,-0.8,19.34540301922724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99518432062275,59.99518432062275,0.0,49.993510533537918,49.993510533537918,0.0,216000.0 
 01/29  22:00:00,-0.8,18.982745684278805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99518432062275,59.99518432062275,0.0,49.9935105335379,49.9935105335379,0.0,244800.0 
 01/29  23:00:00,-0.8,18.587934301547806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99518432062275,59.99518432062275,0.0,49.99351053353791,49.99351053353791,0.0,187200.0 
 01/29  24:00:00,-0.9,18.20018812463069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99518432062275,59.99518432062275,0.0,49.99351053353791,49.99351053353791,0.0,86400.0 
 01/30  01:00:00,-0.9,17.68741755858215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99518432062275,59.99518432062275,0.0,49.99351053353791,49.99351053353791,0.0,43200.0 
 01/30  02:00:00,-1.2,17.500381264534928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99518432062275,59.99518432062275,0.0,49.99351053353791,49.99351053353791,0.0,43200.0 
 01/30  03:00:00,-1.5,17.400687107466454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99518432062275,59.99518432062275,0.0,49.99351053353791,49.99351053353791,0.0,43200.0 
 01/30  04:00:00,-1.8,17.303825452056964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99518432062275,59.99518432062275,0.0,49.99351053353791,49.99351053353791,0.0,43200.0 
 01/30  05:00:00,-1.9,17.205438698134196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99518432062275,59.99518432062275,0.0,49.99351053353791,49.99351053353791,0.0,43200.0 
 01/30  06:00:00,-2.1,20.148941058857827,0.0,0.0,0.0,0.0,0.0,807.0797844686326,0.027528441812500007,59.974494358625758,51.717789922982088,1145.5160758092122,49.965745250278917,57.9506840069357,0.027528441812500007,4167057.872913165 
 01/30  07:00:00,-2.2,20.625221037829108,0.0,0.0,0.0,0.0,0.0,788.3471287175943,0.029996940000000004,59.98069274566848,49.624620013567149,1269.2396007817124,49.879802461476938,60.0,0.029996940000000004,4770862.562814164 
 01/30  08:00:00,-2.2,21.0534389069666,0.0,0.0,0.0,0.0,0.0,804.8239486084684,0.029996940000000004,59.98652978573146,49.70193551471995,1274.5147054778686,49.83772132504758,60.0,0.029996940000000004,4941052.939720327 
 01/30  09:00:00,-2.1,19.86255908228143,0.0,0.0,0.0,0.0,0.0,1049.0346104143146,0.044995410000000009,59.91836208344894,50.27290059092316,1818.8927780742454,49.93123521591542,59.649967842097037,0.044995410000000009,6850414.001067283 
 01/30  10:00:00,-2.1,20.121545744249717,0.0,0.0,0.0,0.0,0.0,1217.4808665542707,0.049369963749999998,59.83763299323165,50.39995061601232,2000.0,50.16855603005005,59.857579690327309,0.049369963749999998,7430400.0 
 01/30  11:00:00,-1.8,20.106449186032138,0.0,0.0,0.0,0.0,0.0,1063.4413743359987,0.04163637765625,59.87472502611785,50.111210689338779,1700.3520443128791,50.23266520516338,60.0,0.04163637765625,6315667.359526365 
 01/30  12:00:00,-1.4,20.09819972487675,0.0,0.0,0.0,0.0,0.0,1012.2099783494084,0.03929286671875001,59.923004209427158,50.06021063238727,1609.892006850249,50.20071199211075,60.0,0.03929286671875001,6033211.224660896 
 01/30  13:00:00,-1.1,20.094879787014415,0.0,0.0,0.0,0.0,0.0,962.5543935788978,0.037027472812500007,59.95132426839753,49.98606362229259,1523.561853650564,50.15877289052622,59.99999999999999,0.037027472812500007,5780022.67314203 
 01/30  14:00:00,-0.9,20.09128277796442,0.0,0.0,0.0,0.0,0.0,984.6902101077346,0.038121111250000009,59.968990262655989,50.05830226829687,1572.4884186718718,50.13411239133302,60.0,0.038121111250000009,5912958.307218739 
 01/30  15:00:00,-0.7,20.09207749688984,0.0,0.0,0.0,0.0,0.0,980.5169439925388,0.03796487718750001,59.980353795128788,50.06028461929959,1566.5891212797385,50.13067364822631,60.00000000000001,0.03796487718750001,5884520.8366070589 
 01/30  16:00:00,-0.5,20.09305173313665,0.0,0.0,0.0,0.0,0.0,1103.9857702836198,0.044214239687500007,59.987964866405139,50.375229462184119,1811.7936342739981,50.19927686260597,59.99999999999999,0.044214239687500007,6731257.083386393 
 01/30  17:00:00,-0.3,20.054068437412608,0.0,0.0,0.0,0.0,0.0,950.321555115637,0.036949355781250008,59.99262866857561,50.02135940178056,1510.1570442645625,50.224798142134009,59.99999999999999,0.036949355781250008,5666965.359352425 
 01/30  18:00:00,-0.1,20.07209565309603,0.0,0.0,0.0,0.0,0.0,823.3137516224782,0.030895285859375008,59.99510722911719,49.72983646758876,1274.8964922885473,50.130455251282018,59.99999999999999,0.030895285859375008,4949627.37223877 
 01/30  19:00:00,0.1,20.630069709347756,0.0,0.0,0.0,0.0,0.0,407.999585615985,0.014998470000000002,59.996355971973958,54.856463141749888,624.1719793347208,50.04258416334515,55.01932716304118,0.014998470000000002,2599819.125604995 
 01/30  20:00:00,0.1,20.745856005938469,0.0,0.0,0.0,0.0,0.0,406.551452713053,0.014998470000000002,59.996978844965898,54.87876803684295,626.5458894538617,50.004571083405789,55.00026021042471,0.014998470000000002,2543565.2020339027 
 01/30  21:00:00,0.1,19.24969968011649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99718010004052,59.99718010004052,0.0,49.99160133929866,49.99160133929866,0.0,259200.0 
 01/30  22:00:00,0.1,19.000747607223049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99718010004051,59.99718010004051,0.0,49.99160133929866,49.99160133929866,0.0,324000.0 
 01/30  23:00:00,0.1,18.55028256495494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99718010004051,59.99718010004051,0.0,49.99160133929866,49.99160133929866,0.0,216000.0 
 01/30  24:00:00,0.0,18.25760479148417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99718010004051,59.99718010004051,0.0,49.99160133929866,49.99160133929866,0.0,57600.0 
 01/31  01:00:00,0.0,17.740059909190657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99718010004051,59.99718010004051,0.0,49.99160133929866,49.99160133929866,0.0,43200.0 
 01/31  02:00:00,0.0,17.585380351276308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99718010004051,59.99718010004051,0.0,49.99160133929866,49.99160133929866,0.0,43200.0 
 01/31  03:00:00,-0.1,17.51194885048902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99718010004051,59.99718010004051,0.0,49.99160133929866,49.99160133929866,0.0,43200.0 
 01/31  04:00:00,-0.1,17.422157335009865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99718010004051,59.99718010004051,0.0,49.99160133929866,49.99160133929866,0.0,43200.0 
 01/31  05:00:00,-0.2,17.324304843560463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99718010004051,59.99718010004051,0.0,49.99160133929866,49.99160133929866,0.0,43200.0 
 01/31  06:00:00,-0.2,20.16219367943834,0.0,0.0,0.0,0.0,0.0,693.3533315943034,0.023731954093750009,59.97597234203816,52.7182248328035,986.9154236042336,49.95174336724803,56.937731277798309,0.023731954093750009,3596095.524975241 
 01/31  07:00:00,-0.3,20.75176508349382,0.0,0.0,0.0,0.0,0.0,641.0165712216212,0.022497705000000004,59.98082377099364,52.2366226624125,951.3090204803432,49.88271736381894,57.46791416301339,0.022497705000000004,3626312.4737292358 
 01/31  08:00:00,-0.3,21.49468386505675,0.0,0.0,0.0,0.0,0.0,869.9516391960192,0.029996940000000004,59.98550514178278,49.760062396756548,1271.7571652290112,49.85971910492144,60.0,0.029996940000000004,4931125.79482444 
 01/31  09:00:00,-0.4,20.01654198742765,0.0,0.0,0.0,0.0,0.0,1018.3910230519442,0.0453391249375,59.949845897291819,50.353651863344939,1848.7514475134012,49.972914522436578,59.76093569802045,0.0453391249375,6957905.211048244 
 01/31  10:00:00,-0.4,20.111817283493506,0.0,0.0,0.0,0.0,0.0,1136.3314926603437,0.04499541,59.90259980109044,50.23851789484499,1851.174609299772,50.16006219493087,60.0,0.04499541,6894628.59347918 
 01/31  11:00:00,-0.3,20.09711237467789,0.0,0.0,0.0,0.0,0.0,990.166752788282,0.03796487718750001,59.94106392707093,49.9705488958968,1561.30046512312,50.16402293893868,60.00000000000001,0.03796487718750001,5815081.674443232 
 01/31  12:00:00,-0.3,20.0950283065549,0.0,0.0,0.0,0.0,0.0,951.4649142877706,0.036324419531250009,59.96226481370307,49.936226595369699,1501.8240451429858,50.11138257541725,60.0,0.036324419531250009,5644166.562514749 
 01/31  13:00:00,-0.2,20.088425931039319,0.0,0.0,0.0,0.0,0.0,909.7906683328619,0.034527727812500009,59.97535788804036,49.87681018903827,1434.5858821693437,50.06253098498332,60.00000000000001,0.034527727812500009,5459709.175809638 
 01/31  14:00:00,-0.3,20.091769590573319,0.0,0.0,0.0,0.0,0.0,947.8761381710301,0.036324419531250009,59.98387645731128,49.974519391897768,1512.742893057835,50.03941988577165,59.99999999999999,0.036324419531250009,5697874.415008206 
 01/31  15:00:00,-0.4,20.09103349718969,0.0,0.0,0.0,0.0,0.0,955.0628372800272,0.03671500468750001,59.989596212831397,50.001204797802817,1528.2011836023853,50.04468698978129,60.0,0.03671500468750001,5746324.260968587 
 01/31  16:00:00,-0.5,20.09236332335375,0.0,0.0,0.0,0.0,0.0,972.7260610720348,0.037574292031250008,59.99333457917754,50.04699088944073,1561.3313572408751,50.061483720538479,59.99999999999999,0.037574292031250008,5829592.88606715 
 01/31  17:00:00,-0.5,20.087456156090455,0.0,0.0,0.0,0.0,0.0,960.2509329531066,0.037027472812500007,59.995741236918139,50.02388379359529,1536.4571128542598,50.07539866930414,59.99999999999999,0.037027472812500007,5761645.606275335 
 01/31  18:00:00,-0.6,20.072848402059735,0.0,0.0,0.0,0.0,0.0,833.6384771741145,0.031324929531250007,59.99718131202973,49.75677164382525,1305.0355315033225,50.035613005506089,60.00000000000001,0.031324929531250007,5058127.913411961 
 01/31  19:00:00,-0.6,20.608586596299508,0.0,0.0,0.0,0.0,0.0,407.75270144015118,0.014998470000000002,59.99790632875694,54.854995508954647,628.4377506532835,49.97544894413575,54.98623190260545,0.014998470000000002,2615175.9023518206 
 01/31  20:00:00,-0.5,20.733912875284344,0.0,0.0,0.0,0.0,0.0,407.0764905969436,0.014998470000000002,59.99826419956967,54.87650446973318,630.1741820160291,49.94783441283114,54.97246928342413,0.014998470000000002,2556627.055257705 
 01/31  21:00:00,-0.4,19.235138281482425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998379830393378,59.998379830393378,0.0,49.93829103647445,49.93829103647445,0.0,259200.0 
 01/31  22:00:00,-0.3,18.997287998761416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99837983039337,59.99837983039337,0.0,49.938291036474449,49.938291036474449,0.0,324000.0 
 01/31  23:00:00,-0.3,18.546896651872076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99837983039337,59.99837983039337,0.0,49.938291036474449,49.938291036474449,0.0,216000.0 
 01/31  24:00:00,-0.3,18.25836761870607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99837983039337,59.99837983039337,0.0,49.938291036474449,49.938291036474449,0.0,57600.0 
