Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/01  01:00:00,4.0,18.131317080284405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46143873698523,45.46143873698523,0.0,43200.0 
 01/01  02:00:00,5.3,18.04852412373274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46143873698523,45.46143873698523,0.0,43200.0 
 01/01  03:00:00,6.2,18.033021511360365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46143873698523,45.46143873698523,0.0,43200.0 
 01/01  04:00:00,6.8,18.006742535035266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46143873698523,45.46143873698523,0.0,43200.0 
 01/01  05:00:00,7.2,17.96720661895517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46143873698523,45.46143873698523,0.0,43200.0 
 01/01  06:00:00,7.5,20.342954450050578,0.0,0.0,0.0,0.0,0.0,535.2723849759404,0.019997960000000007,55.0,49.206940279934929,796.7813585250524,45.46721522673625,51.18646805601428,0.019997960000000007,2911612.890690189 
 01/01  07:00:00,7.5,20.53301648497361,0.0,0.0,0.0,0.0,0.0,559.8696627580218,0.022497705000000004,55.0,47.71985685322508,898.54270285343,45.446900666930748,52.61289122305207,0.022497705000000004,3299553.730272348 
 01/01  08:00:00,6.7,20.539676083297687,0.0,0.0,0.0,0.0,0.0,474.49505995378709,0.019997960000000003,55.0,48.538282571578957,799.9442706668192,45.43164318286593,51.81130342468923,0.019997960000000003,3059799.374400549 
 01/01  09:00:00,6.0,20.58509372488428,0.0,0.0,0.0,0.0,0.0,516.1127084872309,0.019997960000000003,55.0,48.54216206702944,800.9321707962508,45.419786253765099,51.80732874162793,0.019997960000000003,3149755.814866503 
 01/01  10:00:00,5.2,20.62461321395094,0.0,0.0,0.0,0.0,0.0,524.0319708706324,0.019997960000000003,55.0,48.552027522892569,801.5118073618805,45.41286583919645,51.80503312865473,0.019997960000000003,3137442.50650277 
 01/01  11:00:00,5.2,20.3473885279181,0.0,0.0,0.0,0.0,0.0,761.8033802852283,0.029996940000000004,55.0,45.3417068561582,1202.9452547078088,45.40634308019227,55.00000000000001,0.029996940000000004,4561002.916948112 
 01/01  12:00:00,5.2,20.408275096926407,0.0,0.0,0.0,0.0,0.0,757.6526502009502,0.029996940000000004,55.0,45.35508296712689,1202.6536701524703,45.40866957551107,54.99999999999999,0.029996940000000004,4581553.212548893 
 01/01  13:00:00,5.2,20.503321742302686,0.0,0.0,0.0,0.0,0.0,751.9174299635832,0.029996940000000004,55.0,45.42092687596877,1200.8898574968478,45.42274267571514,55.0,0.029996940000000004,4625603.486988652 
 01/01  14:00:00,4.6,20.323435333734709,0.0,0.0,0.0,0.0,0.0,746.6197687815992,0.029996940000000004,55.0,45.48507435845855,1197.1984360450379,45.45219571064144,55.0,0.029996940000000004,4576314.369762137 
 01/01  15:00:00,4.1,20.14475107695831,0.0,0.0,0.0,0.0,0.0,746.5496179162668,0.029996940000000004,55.0,45.458379030846668,1194.0164758710216,45.47758380011894,55.0,0.029996940000000004,4557659.313135678 
 01/01  16:00:00,3.5,20.07420046043341,0.0,0.0,0.0,0.0,0.0,773.9990506566205,0.031246812500000007,55.0,45.479730129182268,1241.45750560864,45.495274827773119,55.0,0.031246812500000007,4692447.020191104 
 01/01  17:00:00,3.2,20.582044669738179,0.0,0.0,0.0,0.0,0.0,563.5069461499211,0.022497705000000004,55.0,47.82083920567935,893.3596751072255,45.500687976866817,52.62532443994612,0.022497705000000004,3446494.830386012 
 01/01  18:00:00,2.9,20.412488533752307,0.0,0.0,0.0,0.0,0.0,342.99128531805,0.014998470000000002,55.0,50.21293216297251,595.3520169808728,45.5043075769899,50.25230112389825,0.014998470000000002,2467267.261131142 
 01/01  19:00:00,2.6,20.393967417909708,0.0,0.0,0.0,0.0,0.0,367.3713190377439,0.014998470000000002,55.0,50.16016529977554,596.2302060959762,45.492383996178528,50.24738438029139,0.014998470000000002,2448828.7419455146 
 01/01  20:00:00,2.5,20.487985243586317,0.0,0.0,0.0,0.0,0.0,364.941748085082,0.014998470000000002,55.0,50.148990142902849,597.3927792847089,45.47391900494411,50.23819526490582,0.014998470000000002,2402614.005424952 
 01/01  21:00:00,2.4,19.491115196119507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46140139621662,45.46140139621662,0.0,216000.0 
 01/01  22:00:00,2.3,19.19884167576968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46140139621662,45.46140139621662,0.0,244800.0 
 01/01  23:00:00,2.3,18.704264550021678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46140139621662,45.46140139621662,0.0,187200.0 
 01/01  24:00:00,2.2,18.42842544952739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46140139621662,45.46140139621662,0.0,86400.0 
 01/02  01:00:00,2.2,17.92919658128125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46140139621662,45.46140139621662,0.0,43200.0 
 01/02  02:00:00,2.2,17.762698709188464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46140139621662,45.46140139621662,0.0,43200.0 
 01/02  03:00:00,2.1,17.661472846922828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46140139621662,45.46140139621662,0.0,43200.0 
 01/02  04:00:00,2.1,17.589526491870424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46140139621662,45.46140139621662,0.0,43200.0 
 01/02  05:00:00,2.1,17.505946640471245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46140139621662,45.46140139621662,0.0,43200.0 
 01/02  06:00:00,2.0,20.191924154985448,0.0,0.0,0.0,0.0,0.0,635.4205942187398,0.023341368937500004,55.0,48.21709257403657,930.8309025836627,45.45680461576757,52.135708419545839,0.023341368937500004,3394191.249301186 
 01/02  07:00:00,2.0,20.76965234247688,0.0,0.0,0.0,0.0,0.0,595.6680264572416,0.022497705000000004,55.0,47.78952519275915,899.0575270072279,45.44197572468444,52.61207394503803,0.022497705000000004,3438207.09722602 
 01/02  08:00:00,2.0,21.50076306467512,0.0,0.0,0.0,0.0,0.0,809.4933053524883,0.029996940000000004,55.0,45.494554316588018,1196.0423517481122,45.46141983047397,55.0,0.029996940000000004,4658552.466293205 
 01/02  09:00:00,1.9,20.061165959305734,0.0,0.0,0.0,0.0,0.0,907.1947803501799,0.04365179706250001,55.0,46.037245679430579,1712.7712885636429,45.60186832891211,55.0,0.04365179706250001,6468376.638829115 
 01/02  10:00:00,1.9,20.099017975362984,0.0,0.0,0.0,0.0,0.0,996.017809265993,0.041792611718750007,55.0,45.879519439075377,1607.1791863396363,45.80033792038894,54.99999999999999,0.041792611718750007,6016245.070822691 
 01/02  11:00:00,1.9,20.086432080287449,0.0,0.0,0.0,0.0,0.0,842.1595366300869,0.033980908593750008,55.0,45.52558034273638,1308.2186622181812,45.79014796830989,55.0,0.033980908593750008,4903987.183985452 
 01/02  12:00:00,1.9,20.08095741824121,0.0,0.0,0.0,0.0,0.0,804.953838199727,0.032418567968750009,55.0,45.48210072371927,1257.9649096328617,45.717103305604258,55.0,0.032418567968750009,4766273.674678302 
 01/02  13:00:00,1.9,20.078331649088363,0.0,0.0,0.0,0.0,0.0,787.876469778867,0.0317155146875,55.0,45.468275608057229,1238.1820555596964,45.66051916740091,55.00000000000001,0.0317155146875,4752655.400014907 
 01/02  14:00:00,1.6,20.083961256245734,0.0,0.0,0.0,0.0,0.0,850.0415129643573,0.0348401959375,55.0,45.62992767227135,1361.9419000684768,45.64835012915455,55.0,0.0348401959375,5154990.840246516 
 01/02  15:00:00,1.3,20.08174868122893,0.0,0.0,0.0,0.0,0.0,878.0851225662894,0.036324419531250009,55.0,45.71039073435359,1415.1808521374153,45.679851068152597,55.00000000000001,0.036324419531250009,5339451.067694695 
 01/02  16:00:00,1.0,20.08708874056784,0.0,0.0,0.0,0.0,0.0,909.0053612231517,0.03796487718750001,55.0,45.794974464670989,1470.9932187530042,45.73090780657475,55.0,0.03796487718750001,5504375.587510815 
 01/02  17:00:00,0.9,20.08370924581126,0.0,0.0,0.0,0.0,0.0,900.8026441262465,0.037574292031250008,55.0,45.77924699763571,1448.9394368508379,45.77498584407067,55.0,0.037574292031250008,5446581.972663016 
 01/02  18:00:00,0.7,20.07355845804011,0.0,0.0,0.0,0.0,0.0,783.1690272690647,0.0317155146875,55.0,45.494805264688498,1226.208773946617,45.750872392025637,55.0,0.0317155146875,4774351.586207821 
 01/02  19:00:00,0.6,20.539526041663537,0.0,0.0,0.0,0.0,0.0,453.3031762383139,0.017998164000000005,55.0,49.24389469322843,700.2678926334066,45.69213232364702,51.27679047660529,0.017998164000000005,2873764.413480264 
 01/02  20:00:00,0.6,20.507772101905247,0.0,0.0,0.0,0.0,0.0,366.79119850825506,0.014998470000000002,55.0,50.22391916545204,585.7212707174472,45.65448914257485,50.32564215193822,0.014998470000000002,2396596.57458281 
 01/02  21:00:00,0.6,19.124109147821068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64320005810611,45.64320005810611,0.0,259200.0 
 01/02  22:00:00,0.6,18.92740802473046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64320005810611,45.64320005810611,0.0,324000.0 
 01/02  23:00:00,0.8,18.519263980779646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64320005810611,45.64320005810611,0.0,216000.0 
 01/02  24:00:00,0.9,18.24921566630558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64320005810611,45.64320005810611,0.0,57600.0 
 01/03  01:00:00,1.1,17.75474804198508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64320005810611,45.64320005810611,0.0,43200.0 
 01/03  02:00:00,0.9,17.603921714539358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64320005810611,45.64320005810611,0.0,43200.0 
 01/03  03:00:00,0.6,17.52858364686672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64320005810611,45.64320005810611,0.0,43200.0 
 01/03  04:00:00,0.4,17.413056773067269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64320005810611,45.64320005810611,0.0,43200.0 
 01/03  05:00:00,0.6,17.331098195766616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64320005810611,45.64320005810611,0.0,43200.0 
 01/03  06:00:00,0.9,20.236440040689826,0.0,0.0,0.0,0.0,0.0,744.8537342806651,0.027215973687500007,55.0,47.293831786071688,1066.6463175331903,45.6209062578472,53.123665434587518,0.027215973687500007,3883126.7431194849 
 01/03  07:00:00,1.1,20.829094955316625,0.0,0.0,0.0,0.0,0.0,770.4761120535002,0.029996940000000004,55.0,45.39173850711101,1183.5887816072366,45.56078340833759,55.0,0.029996940000000004,4462519.613786051 
 01/03  08:00:00,0.9,21.038053144906159,0.0,0.0,0.0,0.0,0.0,737.4863507290787,0.029996940000000004,55.0,45.458827199573459,1185.4345549931502,45.54605656022409,55.0,0.029996940000000004,4620364.3979753409 
 01/03  09:00:00,0.8,20.017317343109278,0.0,0.0,0.0,0.0,0.0,951.648716688378,0.0432768353125,55.0,45.99401212217145,1690.3271906825598,45.647057096718729,55.0,0.0432768353125,6387577.886457215 
 01/03  10:00:00,0.6,20.10448907554808,0.0,0.0,0.0,0.0,0.0,1050.1338594092822,0.04476105890625,55.0,46.027041126125528,1711.9343900743074,45.850595934185708,55.00000000000001,0.04476105890625,6393363.804267507 
 01/03  11:00:00,1.1,20.090589785175685,0.0,0.0,0.0,0.0,0.0,929.8632867564139,0.038433579375000009,55.0,45.74657402246682,1463.5639856216537,45.89025751041497,55.0,0.038433579375000009,5463230.348237953 
 01/03  12:00:00,1.6,20.08350678440633,0.0,0.0,0.0,0.0,0.0,854.5024638244057,0.03476207890625,55.0,45.58779810621869,1332.0189632501845,45.83334115152097,55.0,0.03476207890625,5032868.267700664 
 01/03  13:00:00,2.1,20.07772950299984,0.0,0.0,0.0,0.0,0.0,793.0974588948534,0.031871748750000008,55.0,45.46018866945597,1232.0706888491025,45.75221295481102,54.99999999999999,0.031871748750000008,4730654.479856769 
 01/03  14:00:00,1.7,20.084830181106928,0.0,0.0,0.0,0.0,0.0,849.932451836956,0.034683961875,55.0,45.60171879266487,1347.84558985509,45.703477124809939,55.0,0.034683961875,5104244.123478324 
 01/03  15:00:00,1.4,20.08397212892192,0.0,0.0,0.0,0.0,0.0,873.5528852897693,0.03593383437500001,55.0,45.667828436594337,1396.4449236023604,45.70328849296497,55.00000000000001,0.03593383437500001,5272001.724968498 
 01/03  16:00:00,1.0,20.086673939816973,0.0,0.0,0.0,0.0,0.0,897.0838008336658,0.03718370687500001,55.00000000000001,45.73222551304004,1441.4404444934657,45.72630845122097,55.00000000000001,0.03718370687500001,5397985.600176477 
 01/03  17:00:00,1.0,20.08250729218388,0.0,0.0,0.0,0.0,0.0,881.1990222263997,0.036402536562500007,55.00000000000001,45.696983756866298,1408.3090551296075,45.745039664456907,55.00000000000001,0.036402536562500007,5300312.598466587 
 01/03  18:00:00,1.0,20.072110077707998,0.0,0.0,0.0,0.0,0.0,750.0383630420276,0.029996940000000004,55.00000000000001,45.38765290106866,1165.9945332310822,45.70116142835641,55.00000000000001,0.029996940000000004,4557580.319631896 
 01/03  19:00:00,1.0,20.625440247214337,0.0,0.0,0.0,0.0,0.0,456.28414705912339,0.017998164000000005,55.00000000000001,49.23706995150612,704.300756212285,45.63839661394931,51.255231389183538,0.017998164000000005,2888282.7223642265 
 01/03  20:00:00,1.0,20.589765955960045,0.0,0.0,0.0,0.0,0.0,366.035272380789,0.014998470000000002,55.00000000000001,50.221871748418489,588.5258293573415,45.61063714981651,50.304166687647057,0.014998470000000002,2406692.98568643 
 01/03  21:00:00,1.0,19.264763248012334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.60193909210081,45.60193909210081,0.0,259200.0 
 01/03  22:00:00,1.0,19.068950615738115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.60193909210081,45.60193909210081,0.0,324000.0 
 01/03  23:00:00,1.4,18.774650628469737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.60193909210081,45.60193909210081,0.0,216000.0 
 01/03  24:00:00,1.7,18.466584452026326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.60193909210081,45.60193909210081,0.0,57600.0 
 01/04  01:00:00,2.1,17.907452642522608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.60193909210081,45.60193909210081,0.0,43200.0 
 01/04  02:00:00,1.4,17.73065708050717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.60193909210081,45.60193909210081,0.0,43200.0 
 01/04  03:00:00,0.8,17.652516718872137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.60193909210081,45.60193909210081,0.0,43200.0 
 01/04  04:00:00,0.1,17.54260923543562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.60193909210081,45.60193909210081,0.0,43200.0 
 01/04  05:00:00,-0.3,17.424288589244797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.60193909210081,45.60193909210081,0.0,43200.0 
 01/04  06:00:00,-0.7,20.205094278600027,0.0,0.0,0.0,0.0,0.0,702.7480025395856,0.02560502690972222,54.999999999999989,47.44755056976377,1008.7008494554635,45.57044082221662,52.902675981415978,0.02560502690972222,3674523.058039669 
 01/04  07:00:00,-1.1,20.923410550662675,0.0,0.0,0.0,0.0,0.0,795.6240417414933,0.029996940000000004,55.00000000000001,45.4035604184773,1188.3060569150136,45.523145692685428,55.0,0.029996940000000004,4479501.80489405 
 01/04  08:00:00,-1.4,21.129663002842674,0.0,0.0,0.0,0.0,0.0,750.2602294518882,0.029996940000000004,55.00000000000001,45.5566167644689,1186.2711392792626,45.539381706762039,55.0,0.029996940000000004,4623376.101405345 
 01/04  09:00:00,-1.8,19.82985720151631,0.0,0.0,0.0,0.0,0.0,976.8582509575033,0.044995410000000009,55.00000000000001,46.0554913110936,1753.267365102315,45.66607363292013,55.0,0.044995410000000009,6614162.514368333 
 01/04  10:00:00,-2.1,20.01995075078379,0.0,0.0,0.0,0.0,0.0,1140.8679700207229,0.0499949,55.00000000000001,46.25104675973306,1892.1566581372806,45.94610517494286,55.00000000000001,0.0499949,7042163.96929421 
 01/04  11:00:00,-2.4,20.101272065975075,0.0,0.0,0.0,0.0,0.0,991.2472594765577,0.04163637765625,55.00000000000001,45.89598510952409,1561.5555547527024,46.028049750537849,55.0,0.04163637765625,5815999.997109729 
 01/04  12:00:00,-2.6,20.09759732219975,0.0,0.0,0.0,0.0,0.0,974.5405214923377,0.041167675468750008,55.00000000000001,45.92454667654921,1547.4422422546938,46.00790518304221,55.00000000000001,0.041167675468750008,5808392.072116897 
 01/04  13:00:00,-2.9,20.097726843294699,0.0,0.0,0.0,0.0,0.0,979.1954393614145,0.041558260625,55.00000000000001,45.96016210877463,1562.0384018634786,46.008397305039007,55.0,0.041558260625,5918538.246708523 
 01/04  14:00:00,-3.5,20.10239392579811,0.0,0.0,0.0,0.0,0.0,1048.5682770956687,0.04562034625,55.00000000000001,46.171788106417768,1704.125054141727,46.063972550427788,54.99999999999999,0.04562034625,6386850.194910218 
 01/04  15:00:00,-4.2,20.103111063203419,0.0,0.0,0.0,0.0,0.0,1092.6074535446473,0.04835444234375,55.0,46.31276790017212,1784.3401952583943,46.17244086101874,55.0,0.04835444234375,6668424.7029302199 
 01/04  16:00:00,-4.8,20.054075017042693,0.0,0.0,0.0,0.0,0.0,1117.63181739206,0.0499949,55.0,46.396387402168617,1821.4207644156227,46.2847148242825,55.0,0.0499949,6765914.751896242 
 01/04  17:00:00,-5.1,20.023586655557698,0.0,0.0,0.0,0.0,0.0,1116.9349561363088,0.0499949,55.0,46.386290712810808,1805.2663516717996,46.36204375655565,55.00000000000001,0.0499949,6729358.866018479 
 01/04  18:00:00,-5.5,20.088209627960347,0.0,0.0,0.0,0.0,0.0,1035.6289946928296,0.045151644062499999,55.0,46.13950568519019,1633.6227948230985,46.34486214258996,55.0,0.045151644062499999,6241042.061363155 
 01/04  19:00:00,-5.8,20.56216533293624,0.0,0.0,0.0,0.0,0.0,563.3044871974222,0.022497705000000004,55.0,47.792119476238337,827.2800396086145,46.21176767567905,52.809190381292747,0.022497705000000004,3331008.1425910128 
 01/04  20:00:00,-5.9,21.139987236174318,0.0,0.0,0.0,0.0,0.0,723.2607695086624,0.029996940000000004,55.0,45.56811637353912,1125.145556297151,46.027072993397798,54.999999999999989,0.029996940000000004,4338524.002669743 
 01/04  21:00:00,-6.1,19.28288726743679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.9664431639706,45.9664431639706,0.0,259200.0 
 01/04  22:00:00,-6.2,18.811243072884805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.9664431639706,45.9664431639706,0.0,324000.0 
 01/04  23:00:00,-6.2,18.321066862296666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.9664431639706,45.9664431639706,0.0,216000.0 
 01/04  24:00:00,-6.3,17.83769534193759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.9664431639706,45.9664431639706,0.0,57600.0 
 01/05  01:00:00,-6.3,17.36383869648258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.9664431639706,45.9664431639706,0.0,43200.0 
 01/05  02:00:00,-6.4,17.20345652650737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.9664431639706,45.9664431639706,0.0,43200.0 
 01/05  03:00:00,-6.5,17.08544940406185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.9664431639706,45.9664431639706,0.0,43200.0 
 01/05  04:00:00,-6.6,16.957469346076385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.9664431639706,45.9664431639706,0.0,43200.0 
 01/05  05:00:00,-6.4,16.84395663895028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.9664431639706,45.9664431639706,0.0,43200.0 
 01/05  06:00:00,-6.3,20.266399488378427,0.0,0.0,0.0,0.0,0.0,951.0763834527064,0.03363293272727273,55.0,45.41728468006842,1280.9255947618635,45.881738478937389,55.0,0.03363293272727273,4654532.141142709 
 01/05  07:00:00,-6.1,20.184389717182297,0.0,0.0,0.0,0.0,0.0,720.7158053145585,0.029996940000000004,55.0,45.27838868310144,1161.1725303156504,45.739634019741917,55.0,0.029996940000000004,4381821.109136342 
 01/05  08:00:00,-5.8,20.74014382565593,0.0,0.0,0.0,0.0,0.0,781.3992779945831,0.029996940000000004,55.0,45.33918398559725,1175.8422498751288,45.622590346301567,55.0,0.029996940000000004,4585832.099550463 
 01/05  09:00:00,-5.6,19.35547527358415,0.0,0.0,0.0,0.0,0.0,1062.4800020067837,0.04944808078125,55.0,46.197424144583028,1908.1413545092953,45.767233040231889,55.0,0.04944808078125,7171708.876233463 
 01/05  10:00:00,-5.3,19.34926938263764,0.0,0.0,0.0,0.0,0.0,1155.5209292808697,0.0499949,55.0,46.048381568747689,1893.3263435250353,45.940505849570218,55.0,0.0499949,7046374.836690127 
 01/05  11:00:00,-4.9,19.797444401691224,0.0,0.0,0.0,0.0,0.0,1153.0593579418835,0.0499949,55.0,46.205933641103829,1869.8219474686066,46.05302159855648,55.0,0.0499949,6925759.010886984 
 01/05  12:00:00,-4.4,20.049991415296007,0.0,0.0,0.0,0.0,0.0,1133.400108849328,0.0499949,55.0,46.315409593705329,1842.6092295813787,46.183287713770258,54.99999999999999,0.0499949,6870993.226492964 
 01/05  13:00:00,-4.0,20.108148792340495,0.0,0.0,0.0,0.0,0.0,1108.5107746620292,0.048745027499999999,55.0,46.29057575863977,1779.7829748128145,46.26557843816508,55.0,0.048745027499999999,6702418.709326132 
 01/05  14:00:00,-4.4,19.997155378887468,0.0,0.0,0.0,0.0,0.0,1124.6269273681648,0.0499949,55.0,46.379684778336237,1812.379239124954,46.32799542181108,55.0,0.0499949,6776565.260849834 
 01/05  15:00:00,-4.9,19.862561241451436,0.0,0.0,0.0,0.0,0.0,1124.1569884860892,0.0499949,55.0,46.36284646260172,1802.2277896508908,46.37658886736801,55.0,0.0499949,6732820.042743207 
 01/05  16:00:00,-5.3,19.762606551627653,0.0,0.0,0.0,0.0,0.0,1124.422283916795,0.0499949,55.0,46.33660177155163,1798.7309534013207,46.39332763861389,55.0,0.0499949,6684231.432244754 
 01/05  17:00:00,-5.6,19.736550559242237,0.0,0.0,0.0,0.0,0.0,1124.0930420624195,0.0499949,55.0,46.31581450530738,1799.0027938445037,46.39202638476415,55.0,0.0499949,6706810.057840213 
 01/05  18:00:00,-5.8,20.014650304454805,0.0,0.0,0.0,0.0,0.0,1082.1889499792637,0.047299862421875,55.0,46.204875297160509,1706.2251074765854,46.37011219828777,55.0,0.047299862421875,6502410.386915707 
 01/05  19:00:00,-6.1,20.5369233058624,0.0,0.0,0.0,0.0,0.0,570.6582440309378,0.022497705000000004,55.0,47.814993907913379,824.8401522609021,46.221798638061958,52.79975546271084,0.022497705000000004,3322224.5481392478 
 01/05  20:00:00,-5.5,20.813246549089734,0.0,0.0,0.0,0.0,0.0,516.1354316052641,0.019997960000000003,55.0,48.694806018612819,746.341387008816,46.05526472780597,52.00725229424641,0.019997960000000003,2974828.993231738 
 01/05  21:00:00,-4.8,18.84898524431666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.021756882739257,46.021756882739257,0.0,259200.0 
 01/05  22:00:00,-4.2,18.57981540828762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.021756882739257,46.021756882739257,0.0,324000.0 
 01/05  23:00:00,-3.6,18.214235329319047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.021756882739257,46.021756882739257,0.0,216000.0 
 01/05  24:00:00,-3.1,17.817825690189787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.021756882739257,46.021756882739257,0.0,57600.0 
 01/06  01:00:00,-2.5,17.382944919695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.021756882739257,46.021756882739257,0.0,43200.0 
 01/06  02:00:00,-1.7,17.267820344559646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.021756882739257,46.021756882739257,0.0,43200.0 
 01/06  03:00:00,-0.8,17.24344770568627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.021756882739257,46.021756882739257,0.0,43200.0 
 01/06  04:00:00,0.0,17.228199457052999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.021756882739257,46.021756882739257,0.0,43200.0 
 01/06  05:00:00,0.2,17.171630403126366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.021756882739257,46.021756882739257,0.0,43200.0 
 01/06  06:00:00,0.5,20.152960485852988,0.0,0.0,0.0,0.0,0.0,765.9418533274292,0.027997144000000006,55.0,47.318679809518958,1058.1917701451412,45.94889943651197,53.18852031644452,0.027997144000000006,3852690.372522508 
 01/06  07:00:00,0.7,20.62907092400305,0.0,0.0,0.0,0.0,0.0,766.5546557880812,0.029996940000000004,55.0,45.33457988321883,1154.7230315931056,45.79109151511041,54.99999999999999,0.029996940000000004,4358602.913735179 
 01/06  08:00:00,0.5,20.88603932987221,0.0,0.0,0.0,0.0,0.0,743.3825406009692,0.029996940000000004,55.0,45.414493828307218,1167.4802689716291,45.689307347318649,55.0,0.029996940000000004,4555728.968297865 
 01/06  09:00:00,0.4,19.882231703575138,0.0,0.0,0.0,0.0,0.0,975.0748462963287,0.044214239687500007,55.0,46.026421383750278,1710.8609541244548,45.73307866494384,55.0,0.044214239687500007,6461499.434848037 
 01/06  10:00:00,0.2,20.115728983763036,0.0,0.0,0.0,0.0,0.0,1114.276282100362,0.04827632531249999,55.0,46.18053863103204,1824.1639169519847,45.960728917866557,55.0,0.04827632531249999,6797390.101027145 
 01/06  11:00:00,0.2,20.100993079769638,0.0,0.0,0.0,0.0,0.0,962.1304597234271,0.04007403703125,55.0,45.83710260047801,1506.324722353978,46.007958915970018,55.0,0.04007403703125,5617169.000474321 
 01/06  12:00:00,0.3,20.093085850998027,0.0,0.0,0.0,0.0,0.0,926.5240195123951,0.038433579375000009,55.0,45.77883116611257,1452.9026218594151,45.95664635317933,54.99999999999999,0.038433579375000009,5468049.438693894 
 01/06  13:00:00,0.3,20.090700852382108,0.0,0.0,0.0,0.0,0.0,897.129116001534,0.037027472812500007,55.0,45.72178350794643,1407.7965410226145,45.90462220708569,54.99999999999999,0.037027472812500007,5363267.547681413 
 01/06  14:00:00,0.1,20.093535354973608,0.0,0.0,0.0,0.0,0.0,946.3731852550355,0.039683451875000008,54.99999999999999,45.860943660987889,1511.2382802402174,45.889782767662747,55.0,0.039683451875000008,5692457.808864783 
 01/06  15:00:00,-0.2,20.096141491753529,0.0,0.0,0.0,0.0,0.0,968.2818954856007,0.040933324375,54.99999999999999,45.92739939098207,1554.0640863926658,45.917685077155599,55.00000000000001,0.040933324375,5839430.7110135969 
 01/06  16:00:00,-0.4,20.0961756509904,0.0,0.0,0.0,0.0,0.0,985.9831385921525,0.04194884578125,55.0,45.98127208628496,1585.4502494616274,45.95858502576304,55.0,0.04194884578125,5916420.8980618589 
 01/06  17:00:00,-0.9,20.095283113444386,0.0,0.0,0.0,0.0,0.0,995.1220652640083,0.042495665,55.0,46.0108575153293,1598.7738484921451,45.999941209919587,55.0,0.042495665,5985985.854571722 
 01/06  18:00:00,-1.4,20.084501375187327,0.0,0.0,0.0,0.0,0.0,886.3284431512394,0.03671500468750001,55.0,45.72318102258322,1385.292105488991,45.973876880349667,54.99999999999999,0.03671500468750001,5347051.579760367 
 01/06  19:00:00,-1.9,20.389842275177558,0.0,0.0,0.0,0.0,0.0,451.94567086689878,0.017998164000000005,55.0,49.2166107892187,685.7026818904794,45.88594584718789,51.35439533425337,0.017998164000000005,2821329.654805726 
 01/06  20:00:00,-1.4,20.7412990160593,0.0,0.0,0.0,0.0,0.0,560.1098558786855,0.022497705000000004,55.0,47.80812853744422,865.9719724561712,45.795717218392919,52.70183764887116,0.022497705000000004,3405499.100842216 
 01/06  21:00:00,-0.8,19.381458559125929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75147792419688,45.75147792419688,0.0,259200.0 
 01/06  22:00:00,-0.3,19.095299925988376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75147792419688,45.75147792419688,0.0,324000.0 
 01/06  23:00:00,-0.6,18.567525405561939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75147792419688,45.75147792419688,0.0,216000.0 
 01/06  24:00:00,-1.0,18.24629856152209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75147792419688,45.75147792419688,0.0,57600.0 
 01/07  01:00:00,-1.3,17.70328955407607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75147792419688,45.75147792419688,0.0,43200.0 
 01/07  02:00:00,-1.2,17.542896301583679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75147792419688,45.75147792419688,0.0,43200.0 
 01/07  03:00:00,-1.1,17.46943841573682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75147792419688,45.75147792419688,0.0,43200.0 
 01/07  04:00:00,-1.0,17.396809730009538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75147792419688,45.75147792419688,0.0,43200.0 
 01/07  05:00:00,-0.7,17.319934081861989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75147792419688,45.75147792419688,0.0,43200.0 
 01/07  06:00:00,-0.5,20.151791449448063,0.0,0.0,0.0,0.0,0.0,753.1985462365121,0.027544065218750005,55.0,47.30600597960594,1068.3259751083967,45.71929219112678,53.14542107129353,0.027544065218750005,3889173.5103902278 
 01/07  07:00:00,-0.2,20.490842045652586,0.0,0.0,0.0,0.0,0.0,723.9920311333307,0.029996940000000004,55.0,45.31388971224955,1175.9751269392839,45.62153015753225,55.0,0.029996940000000004,4341510.456981422 
 01/07  08:00:00,-0.5,20.91569692513388,0.0,0.0,0.0,0.0,0.0,753.1280861558587,0.029996940000000004,55.0,45.39429623653919,1183.4072785232524,45.56223156610247,55.0,0.029996940000000004,4490666.202683709 
 01/07  09:00:00,-0.9,20.84533754690924,0.0,0.0,0.0,0.0,0.0,752.1250219137426,0.029996940000000004,55.0,45.516824125412828,1184.5157554819757,45.553387379611098,55.0,0.029996940000000004,4573856.719735113 
 01/07  10:00:00,-1.2,20.829546704218506,0.0,0.0,0.0,0.0,0.0,755.5273898435861,0.029996940000000004,55.0,45.45366030278985,1184.6972220514692,45.55193951397536,55.0,0.029996940000000004,4545709.999385289 
 01/07  11:00:00,-0.5,19.96555663630447,0.0,0.0,0.0,0.0,0.0,945.3208707045363,0.04168845567708333,55.0,45.906170594005178,1631.819327354759,45.62674282720219,54.999999999999989,0.04168845567708333,6119349.578477132 
 01/07  12:00:00,0.3,20.09102871378396,0.0,0.0,0.0,0.0,0.0,960.516321494918,0.039917802968750009,55.0,45.77517699390404,1540.6987551118816,45.76665869934455,54.99999999999999,0.039917802968750009,5805715.518402774 
 01/07  13:00:00,1.0,20.077555536791015,0.0,0.0,0.0,0.0,0.0,833.8724224080256,0.033668440468750008,55.0,45.50598639673796,1302.4870508972274,45.74537887449402,55.0,0.033668440468750008,5012953.383230018 
 01/07  14:00:00,0.9,20.085654869737714,0.0,0.0,0.0,0.0,0.0,898.2557439927923,0.037027472812500007,55.0,45.70052107647729,1435.9251937662862,45.722810187137699,55.00000000000001,0.037027472812500007,5450130.69755863 
 01/07  15:00:00,0.8,20.087967453962965,0.0,0.0,0.0,0.0,0.0,897.2598035606791,0.03710558984375001,55.00000000000001,45.721879174813789,1435.9239635699541,45.74235770260939,55.0,0.03710558984375001,5450126.268851835 
 01/07  16:00:00,0.7,20.088340640804036,0.0,0.0,0.0,0.0,0.0,917.246835628495,0.038199228281250007,55.0,45.78383563345,1473.6934154872226,45.770880830157818,55.00000000000001,0.038199228281250007,5542896.2957540019 
 01/07  17:00:00,0.8,20.598562320700773,0.0,0.0,0.0,0.0,0.0,569.985550557429,0.022497705000000004,55.0,47.83356691441432,869.6491528016992,45.75090819690087,52.686367083722419,0.022497705000000004,3382736.950086117 
 01/07  18:00:00,1.0,20.77519705243369,0.0,0.0,0.0,0.0,0.0,397.97332748633917,0.014998470000000002,55.0,50.260256719469797,582.416062610786,45.707672749279478,50.35245485683172,0.014998470000000002,2442297.8253988299 
 01/07  19:00:00,1.1,21.42720267334598,0.0,0.0,0.0,0.0,0.0,784.9403686038406,0.029996940000000004,55.0,45.59397078420422,1167.5566696335832,45.68869779457842,55.0,0.029996940000000004,4548804.010680899 
 01/07  20:00:00,1.2,21.684534700919416,0.0,0.0,0.0,0.0,0.0,724.8227012117407,0.029996940000000004,55.0,45.73231716439099,1165.353726216849,45.706274155404539,55.0,0.029996940000000004,4512073.414380657 
 01/07  21:00:00,1.3,19.712990942514304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.72172320945396,45.72172320945396,0.0,223200.0 
 01/07  22:00:00,1.4,19.289068022493845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72172320945397,45.72172320945397,0.0,223200.0 
 01/07  23:00:00,1.3,18.903440708270155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72172320945397,45.72172320945397,0.0,201600.00000000004 
 01/07  24:00:00,1.2,18.470022633145626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72172320945397,45.72172320945397,0.0,72000.0 
 01/08  01:00:00,1.1,17.90746669204838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72172320945397,45.72172320945397,0.0,43200.0 
 01/08  02:00:00,1.1,17.753462053907869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72172320945397,45.72172320945397,0.0,43200.0 
 01/08  03:00:00,1.0,17.669169812770698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72172320945397,45.72172320945397,0.0,43200.0 
 01/08  04:00:00,1.0,17.286519767245559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72172320945397,45.72172320945397,0.0,43200.0 
 01/08  05:00:00,0.7,17.393088161150627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72172320945397,45.72172320945397,0.0,43200.0 
 01/08  06:00:00,0.4,20.109148317175746,0.0,0.0,0.0,0.0,0.0,654.9158705422551,0.024075669031250005,55.0,48.24348866769786,936.5402956906378,45.685261664698327,52.201935540917457,0.024075669031250005,3414745.064486296 
 01/08  07:00:00,0.1,20.89917422600147,0.0,0.0,0.0,0.0,0.0,805.1002150974922,0.029996940000000004,55.0,45.3946921529037,1177.4801178523671,45.6095223896866,55.0,0.029996940000000004,4303728.424268521 
 01/08  08:00:00,0.1,21.053588741694424,0.0,0.0,0.0,0.0,0.0,749.7262659718784,0.029996940000000004,55.0,45.56226369491528,1178.6726230593545,45.600007818833869,55.0,0.029996940000000004,4423221.443013676 
 01/08  09:00:00,0.1,20.855667700415414,0.0,0.0,0.0,0.0,0.0,751.603268188348,0.029996940000000004,55.0,45.508657584261857,1178.706869433612,45.59973457883994,55.0,0.029996940000000004,4509744.729961003 
 01/08  10:00:00,0.1,20.856893799537667,0.0,0.0,0.0,0.0,0.0,754.5117260647821,0.029996940000000004,55.0,45.455970720983227,1180.7435308890447,45.58348474755379,54.99999999999999,0.029996940000000004,4502676.71120056 
 01/08  11:00:00,0.1,19.973087366524817,0.0,0.0,0.0,0.0,0.0,937.0226104507196,0.0412457925,55.0,45.887615771368668,1611.6002083811488,45.64447850858846,54.99999999999999,0.0412457925,6032160.750172136 
 01/08  12:00:00,0.1,20.094297543014169,0.0,0.0,0.0,0.0,0.0,988.0394935170218,0.0414020265625,55.0,45.849776233733539,1594.32762669065,45.78780080072587,55.0,0.0414020265625,5991579.45608634 
 01/08  13:00:00,0.1,20.08674149071122,0.0,0.0,0.0,0.0,0.0,893.2420581918564,0.036636887656250009,55.0,45.65538080203343,1409.1999405350136,45.79844618271355,55.0,0.036636887656250009,5375519.785926049 
 01/08  14:00:00,-0.5,20.093230460741127,0.0,0.0,0.0,0.0,0.0,976.8251924404987,0.0412457925,55.0,45.916808827491589,1581.9471724365976,45.82472890334655,55.0,0.0412457925,5961409.820771751 
 01/08  15:00:00,-1.0,20.096555018069958,0.0,0.0,0.0,0.0,0.0,996.391257546826,0.042495665,55.0,45.99751382304836,1615.7562769919205,45.90429954166454,55.00000000000001,0.042495665,6075922.597170914 
 01/08  16:00:00,-1.6,20.094538345905915,0.0,0.0,0.0,0.0,0.0,1030.423696236056,0.0445267078125,55.0,46.10835047066055,1676.3585711778428,45.993637876704799,55.00000000000001,0.0445267078125,6258090.856240234 
 01/08  17:00:00,-1.9,21.06220658533148,0.0,0.0,0.0,0.0,0.0,770.6413293562603,0.029996940000000004,55.0,45.537036449523757,1133.7698219572578,45.958265556078249,54.999999999999989,0.029996940000000004,4311971.359046129 
 01/08  18:00:00,-2.2,21.173066747948306,0.0,0.0,0.0,0.0,0.0,711.7166176061614,0.029996940000000004,55.0,45.65276232651905,1143.7144386988962,45.87892336235159,55.0,0.029996940000000004,4441371.979316026 
 01/08  19:00:00,-2.5,21.339171075802839,0.0,0.0,0.0,0.0,0.0,736.0851343807021,0.029996940000000004,55.0,45.664640894637,1149.6055600996335,45.83192129897267,55.0,0.029996940000000004,4440980.016358681 
 01/08  20:00:00,-2.9,21.475556878326285,0.0,0.0,0.0,0.0,0.0,737.928122551814,0.029996940000000004,55.0,45.6522981572077,1153.7194428906216,45.799098726416428,54.99999999999999,0.029996940000000004,4405389.994406238 
 01/08  21:00:00,-3.2,19.414771681858718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.78529901648974,45.78529901648974,0.0,216000.0 
 01/08  22:00:00,-3.6,18.856066084749214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785299016489748,45.785299016489748,0.0,244800.0 
 01/08  23:00:00,-4.1,18.371169657524978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785299016489748,45.785299016489748,0.0,187200.0 
 01/08  24:00:00,-4.5,17.912760144584565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785299016489748,45.785299016489748,0.0,86400.0 
 01/09  01:00:00,-5.0,17.383558059767787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785299016489748,45.785299016489748,0.0,43200.0 
 01/09  02:00:00,-5.3,17.198037289614537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785299016489748,45.785299016489748,0.0,43200.0 
 01/09  03:00:00,-5.5,17.07948852516718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785299016489748,45.785299016489748,0.0,43200.0 
 01/09  04:00:00,-5.8,16.94214870956453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785299016489748,45.785299016489748,0.0,43200.0 
 01/09  05:00:00,-5.9,16.81833865179576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785299016489748,45.785299016489748,0.0,43200.0 
 01/09  06:00:00,-6.0,20.185996237315178,0.0,0.0,0.0,0.0,0.0,942.4457498076821,0.033408050364583347,55.00000000000001,45.39453782797652,1293.7826487312097,45.7308016698731,55.00000000000001,0.033408050364583347,4700817.5354323559 
 01/09  07:00:00,-6.1,20.14321803205972,0.0,0.0,0.0,0.0,0.0,723.0717620719344,0.029996940000000004,55.0,45.263237089120767,1175.0320235211097,45.629054829531,55.0,0.029996940000000004,4431715.284675995 
 01/09  08:00:00,-6.1,20.681673023026464,0.0,0.0,0.0,0.0,0.0,780.2229859278302,0.029996940000000004,55.0,45.329742167184267,1185.9217765029025,45.54216915932455,55.0,0.029996940000000004,4622118.395410448 
 01/09  09:00:00,-6.0,19.278702791073067,0.0,0.0,0.0,0.0,0.0,1073.8886276359563,0.0499949,55.0,46.21224089057513,1937.7778581614132,45.72771225889289,55.0,0.0499949,7278400.289381087 
 01/09  10:00:00,-6.0,19.163348865784895,0.0,0.0,0.0,0.0,0.0,1157.13431124889,0.0499949,55.0,46.0211252766626,1899.607352308737,45.91043838676513,54.99999999999999,0.0499949,7068986.468311453 
 01/09  11:00:00,-5.7,19.59930534097947,0.0,0.0,0.0,0.0,0.0,1154.0480856188778,0.0499949,55.0,46.16161872874487,1876.7116050261052,46.0200408633597,54.99999999999999,0.0499949,6950561.778093979 
 01/09  12:00:00,-5.4,19.826690263437937,0.0,0.0,0.0,0.0,0.0,1137.1807766974455,0.0499949,55.0,46.26655655204892,1850.8128424223034,46.14401755695664,55.0,0.0499949,6900526.232720292 
 01/09  13:00:00,-5.1,19.90649878530533,0.0,0.0,0.0,0.0,0.0,1132.9243132525846,0.0499949,55.0,46.30026815185778,1831.3649579124867,46.23711306519378,55.0,0.0499949,6888113.848484952 
 01/09  14:00:00,-5.3,19.772354789892579,0.0,0.0,0.0,0.0,0.0,1128.159454443671,0.0499949,55.0,46.33251099834885,1817.5900743566126,46.30305185783736,55.0,0.0499949,6795324.267683805 
 01/09  15:00:00,-5.5,19.6463385278729,0.0,0.0,0.0,0.0,0.0,1127.4495061487098,0.0499949,55.0,46.31017119584572,1809.8191000481884,46.34025043973153,54.99999999999999,0.0499949,6760148.760173478 
 01/09  16:00:00,-5.7,19.540016440642878,0.0,0.0,0.0,0.0,0.0,1126.4080148014316,0.0499949,55.0,46.28612434926755,1807.7483413473433,46.35016285358926,55.000000000000017,0.0499949,6716694.028850436 
 01/09  17:00:00,-6.2,19.48496520251822,0.0,0.0,0.0,0.0,0.0,1129.1894161840808,0.0499949,55.00000000000001,46.26385119478884,1808.7865377475778,46.34519316303771,54.99999999999999,0.0499949,6742031.53589128 
 01/09  18:00:00,-6.7,19.83623638092539,0.0,0.0,0.0,0.0,0.0,1135.3467353494912,0.0499949,55.0,46.27932942133869,1810.1303275506534,46.338760639107217,55.0,0.0499949,6876469.1791823529 
 01/09  19:00:00,-7.2,20.708972074666204,0.0,0.0,0.0,0.0,0.0,578.816167432045,0.022497705000000004,55.0,47.85466180541043,824.132471654191,46.21661000815782,52.78892083060438,0.022497705000000004,3319676.8979550877 
 01/09  20:00:00,-7.8,21.186109452758119,0.0,0.0,0.0,0.0,0.0,786.9316765922724,0.029996940000000004,55.0,45.57542584149413,1119.6982853371587,46.07053301941653,55.0,0.029996940000000004,4318913.827213772 
 01/09  21:00:00,-8.3,19.016775016716669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.00093839569697,46.00093839569697,0.0,259200.0 
 01/09  22:00:00,-8.9,18.399071519040349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.00093839569698,46.00093839569698,0.0,324000.0 
 01/09  23:00:00,-9.6,17.847524309749564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.00093839569698,46.00093839569698,0.0,216000.0 
 01/09  24:00:00,-10.4,17.336855746636716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.00093839569698,46.00093839569698,0.0,57600.0 
 01/10  01:00:00,-11.1,16.885694122196705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.00093839569698,46.00093839569698,0.0,43200.0 
 01/10  02:00:00,-11.4,16.700493808264846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.00093839569698,46.00093839569698,0.0,43200.0 
 01/10  03:00:00,-11.8,16.536577924937555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.00093839569698,46.00093839569698,0.0,43200.0 
 01/10  04:00:00,-12.1,16.352652533031454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.00093839569698,46.00093839569698,0.0,43200.0 
 01/10  05:00:00,-12.4,16.208058803268366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.00093839569698,46.00093839569698,0.0,43200.0 
 01/10  06:00:00,-12.8,19.640411090028569,0.0,0.0,0.0,0.0,0.0,997.4358139026946,0.03496638498798077,54.99999999999998,45.34402384728749,1328.4649207847876,45.901574945473459,54.999999999999989,0.03496638498798077,4825673.714825236 
 01/10  07:00:00,-13.1,20.061154851431078,0.0,0.0,0.0,0.0,0.0,887.3673776783886,0.03616818546875,55.0,45.50844832609582,1391.7424427400322,45.79133289911339,55.0,0.03616818546875,5211872.793864116 
 01/10  08:00:00,-13.2,20.088277802745343,0.0,0.0,0.0,0.0,0.0,803.9201791914473,0.03163739765625,55.0,45.35789070334541,1232.7527130969681,45.67852084380814,55.00000000000001,0.03163739765625,4790709.767149085 
 01/10  09:00:00,-13.2,17.988191664413365,0.0,0.0,0.0,0.0,0.0,1067.8502447094436,0.0499949,54.99999999999999,45.90148061012451,1934.6911847265687,45.742488894296027,54.99999999999999,0.0499949,7267288.265015647 
 01/10  10:00:00,-13.3,17.728433185763064,0.0,0.0,0.0,0.0,0.0,1213.3826777409258,0.0499949,55.0,45.665361402577698,1931.354782971359,45.758460728186459,55.0,0.0499949,7183277.218696893 
 01/10  11:00:00,-12.4,18.308909857701999,0.0,0.0,0.0,0.0,0.0,1198.8444191523133,0.0499949,55.0,45.830703446089547,1926.7322066438496,45.780589518081757,55.0,0.0499949,7130635.943917859 
 01/10  12:00:00,-11.6,18.63677557189481,0.0,0.0,0.0,0.0,0.0,1172.4372080755384,0.0499949,55.0,45.97203928804254,1908.3287056758134,45.86868871354196,54.99999999999999,0.0499949,7107583.340432929 
 01/10  13:00:00,-10.7,18.74938486491636,0.0,0.0,0.0,0.0,0.0,1154.8787123612256,0.0499949,55.0,46.0363753205616,1887.99199973543,45.966041517825669,54.99999999999999,0.0499949,7091971.199047548 
 01/10  14:00:00,-10.8,18.597920313910835,0.0,0.0,0.0,0.0,0.0,1151.9209092935143,0.0499949,55.0,46.071494496403307,1873.392488161719,46.035929510829159,55.0,0.0499949,6996212.957382188 
 01/10  15:00:00,-10.8,18.468091303559274,0.0,0.0,0.0,0.0,0.0,1155.1179498229676,0.0499949,55.0,46.04063873397497,1865.4880902160294,46.07376773966808,54.999999999999989,0.0499949,6960557.124777705 
 01/10  16:00:00,-10.9,18.364213042760935,0.0,0.0,0.0,0.0,0.0,1163.135679143295,0.0499949,54.99999999999999,46.0098763923314,1864.053428455906,46.080635428288719,54.99999999999999,0.0499949,6919392.342441262 
 01/10  17:00:00,-10.4,18.424252924494334,0.0,0.0,0.0,0.0,0.0,1166.9115274625876,0.0499949,54.99999999999999,45.983957815054868,1865.914568290762,46.07172619931955,55.0,0.0499949,6947692.445846743 
 01/10  18:00:00,-9.9,18.929005147482806,0.0,0.0,0.0,0.0,0.0,1169.593865731711,0.0499949,55.0,46.03798894802941,1866.1653631357694,46.070525648927588,55.00000000000001,0.0499949,7078195.30728877 
 01/10  19:00:00,-9.4,20.650703555519994,0.0,0.0,0.0,0.0,0.0,711.101143095022,0.027184726875000004,55.0,47.5073465081996,1018.218413160334,46.02455702095179,53.19687011689339,0.027184726875000004,4018386.287377202 
 01/10  20:00:00,-8.9,20.705358186394578,0.0,0.0,0.0,0.0,0.0,760.8244813689936,0.029996940000000004,55.0,45.33145435272581,1142.3006183783793,45.89020344901671,55.0,0.029996940000000004,4400282.226162165 
 01/10  21:00:00,-8.3,18.498773753738378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80669282547769,45.80669282547769,0.0,259200.0 
 01/10  22:00:00,-7.8,18.03054764694604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80669282547769,45.80669282547769,0.0,324000.0 
 01/10  23:00:00,-7.1,17.549515148606738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80669282547769,45.80669282547769,0.0,216000.0 
 01/10  24:00:00,-6.3,17.15588534820338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80669282547769,45.80669282547769,0.0,57600.0 
 01/11  01:00:00,-5.6,16.720788882724876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80669282547769,45.80669282547769,0.0,43200.0 
 01/11  02:00:00,-5.0,16.611742850140744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80669282547769,45.80669282547769,0.0,43200.0 
 01/11  03:00:00,-4.5,16.555183044198697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80669282547769,45.80669282547769,0.0,43200.0 
 01/11  04:00:00,-3.9,16.50360685576946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80669282547769,45.80669282547769,0.0,43200.0 
 01/11  05:00:00,-3.1,16.46522409684778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80669282547769,45.80669282547769,0.0,43200.0 
 01/11  06:00:00,-2.4,20.155087146823239,0.0,0.0,0.0,0.0,0.0,987.2711354978541,0.034611853846153849,54.99999999999998,45.45293920061311,1335.7121056866004,45.763868912604248,54.99999999999998,0.034611853846153849,4851763.580471762 
 01/11  07:00:00,-1.6,20.021489028235697,0.0,0.0,0.0,0.0,0.0,742.8047312594158,0.030934344375000007,55.0,45.29464210262731,1207.2063129943458,45.663370309049017,54.99999999999999,0.030934344375000007,4547542.726779644 
 01/11  08:00:00,-1.2,20.310059334178509,0.0,0.0,0.0,0.0,0.0,770.4418368036459,0.029996940000000004,55.0,45.262201697393539,1183.737275988785,45.55959862444936,55.0,0.029996940000000004,4614254.193559626 
 01/11  09:00:00,-0.7,19.81476619437226,0.0,0.0,0.0,0.0,0.0,1131.8637054900437,0.0499949,55.0,46.299269418153887,1936.4593470618315,45.73402411891785,55.0,0.0499949,7273653.649422593 
 01/11  10:00:00,-0.3,19.84469477142462,0.0,0.0,0.0,0.0,0.0,1150.4740900067845,0.0499949,55.0,46.22053471544461,1882.017764020949,45.99464029435835,55.0,0.0499949,7005663.950475416 
 01/11  11:00:00,-0.2,20.01153497223768,0.0,0.0,0.0,0.0,0.0,1143.145081352461,0.0499949,55.0,46.280029820177549,1851.49293035869,46.140762013967407,55.0,0.0499949,6859774.549291284 
 01/11  12:00:00,-0.1,20.11270182063629,0.0,0.0,0.0,0.0,0.0,1088.4792675982214,0.047182686875,55.0,46.2030745231476,1733.0805157257544,46.21312229969614,55.0,0.047182686875,6476689.856612716 
 01/11  13:00:00,0.0,20.105861199532059,0.0,0.0,0.0,0.0,0.0,1032.4063730858188,0.044214239687500007,55.0,46.09177050995519,1624.3359837434657,46.211550785735209,55.0,0.044214239687500007,6142809.541476477 
 01/11  14:00:00,0.4,20.102817421243086,0.0,0.0,0.0,0.0,0.0,1038.7426982383672,0.044682941875,55.0,46.118897884529449,1644.616986843623,46.19515131290093,55.0,0.044682941875,6172621.152637043 
 01/11  15:00:00,0.7,20.1010672857601,0.0,0.0,0.0,0.0,0.0,1007.4681094347726,0.042964367187500008,55.0,46.03336310296801,1585.5283464820538,46.171946476179368,55.0,0.042964367187500008,5952702.047335394 
 01/11  16:00:00,1.1,20.104870181942976,0.0,0.0,0.0,0.0,0.0,1103.7838533679171,0.048745027499999999,55.0,46.32267227819988,1790.832912723807,46.211327207854207,54.99999999999999,0.048745027499999999,6655798.485805705 
 01/11  17:00:00,1.2,20.048834797679267,0.0,0.0,0.0,0.0,0.0,942.8203850380024,0.04007403703125,55.0,45.88837370483854,1474.9650445743207,46.195240148846519,55.0,0.04007403703125,5540274.160467555 
 01/11  18:00:00,1.4,20.077654538916673,0.0,0.0,0.0,0.0,0.0,813.4681862980792,0.03288727015625,55.0,45.51653248244284,1231.165820282747,46.0444814251801,55.0,0.03288727015625,4792196.9530178899 
 01/11  19:00:00,1.5,20.441617922572346,0.0,0.0,0.0,0.0,0.0,455.0733891855707,0.017998164000000005,55.0,49.216979058708307,684.1675623001297,45.906244253218577,51.36244590033,0.017998164000000005,2815803.224280467 
 01/11  20:00:00,1.4,20.45153560741516,0.0,0.0,0.0,0.0,0.0,370.8109072868942,0.014998470000000002,55.0,50.199697827457899,575.3036212046565,45.81596682697243,50.40400213512996,0.014998470000000002,2359093.0363367635 
 01/11  21:00:00,1.3,19.114032743316867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.790933361291838,45.790933361291838,0.0,259200.0 
 01/11  22:00:00,1.2,18.88657035670513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.790933361291838,45.790933361291838,0.0,324000.0 
 01/11  23:00:00,1.1,18.465342478838175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.790933361291838,45.790933361291838,0.0,216000.0 
 01/11  24:00:00,1.1,18.17519026010823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.790933361291838,45.790933361291838,0.0,57600.0 
 01/12  01:00:00,1.0,17.651795169011608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.790933361291838,45.790933361291838,0.0,43200.0 
 01/12  02:00:00,1.0,17.50129037083784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.790933361291838,45.790933361291838,0.0,43200.0 
 01/12  03:00:00,1.0,17.442309667182959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.790933361291838,45.790933361291838,0.0,43200.0 
