Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/12  04:00:00,1.0,17.361329233041908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.790933361291838,45.790933361291838,0.0,43200.0 
 01/12  05:00:00,1.3,17.290341021213537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.790933361291838,45.790933361291838,0.0,43200.0 
 01/12  06:00:00,1.7,20.105574583450836,0.0,0.0,0.0,0.0,0.0,664.5111995378736,0.024458442484375004,55.0,48.27082939318992,944.7656537900082,45.751211882707888,52.2226515662052,0.024458442484375004,3444356.35364403 
 01/12  07:00:00,2.0,20.934674780119246,0.0,0.0,0.0,0.0,0.0,806.8377519153189,0.029996940000000004,55.0,45.40097755803052,1170.9088692130836,45.661951925534,55.0,0.029996940000000004,4416871.9291671 
 01/12  08:00:00,2.3,21.156935188596866,0.0,0.0,0.0,0.0,0.0,749.5988064499154,0.029996940000000004,55.0,45.57569896190077,1173.6549426858896,45.64004208053946,55.0,0.029996940000000004,4577957.793669202 
 01/12  09:00:00,2.7,20.053025717595874,0.0,0.0,0.0,0.0,0.0,906.2258629856636,0.040503680703125,55.0,45.86849786911748,1575.2888525412855,45.69100301132029,55.0,0.040503680703125,5973439.869148629 
 01/12  10:00:00,3.0,20.095346556883738,0.0,0.0,0.0,0.0,0.0,968.3064187496539,0.0401521540625,55.0,45.78635925542502,1546.28925730525,45.78725078071465,55.0,0.0401521540625,5797041.3262989 
 01/12  11:00:00,3.1,20.08775813416234,0.0,0.0,0.0,0.0,0.0,856.6537512326576,0.034605844843750007,55.0,45.546020771037898,1335.631110814088,45.76695713823756,55.0,0.034605844843750007,5002671.998930717 
 01/12  12:00:00,3.2,20.081294306710018,0.0,0.0,0.0,0.0,0.0,797.5013209272294,0.03191080726562501,55.0,45.440436155076827,1240.8432753493705,45.69774243829504,55.0,0.03191080726562501,4704635.7912577339 
 01/12  13:00:00,3.3,20.07841298603808,0.0,0.0,0.0,0.0,0.0,755.1481153821129,0.029996940000000004,55.0,45.36314652821618,1175.4559577542987,45.62567244862966,55.0,0.029996940000000004,4526841.447915475 
 01/12  14:00:00,3.2,20.079496049042466,0.0,0.0,0.0,0.0,0.0,791.8295093521199,0.03179363171875001,55.0,45.45498536249586,1251.9100946988153,45.580135288956039,55.0,0.03179363171875001,4758876.340915735 
 01/12  15:00:00,3.2,20.07842575488336,0.0,0.0,0.0,0.0,0.0,800.5650354125092,0.03226233390625,55.0,45.48088898218077,1272.3450800398182,45.56545193033072,55.0,0.03226233390625,4825242.288143345 
 01/12  16:00:00,3.1,20.081384854393169,0.0,0.0,0.0,0.0,0.0,825.6706513219241,0.03351220640625,55.0,45.54348294935468,1320.9698289315045,45.57021598203118,55.00000000000001,0.03351220640625,4964291.384153416 
 01/12  17:00:00,3.0,20.076802694505216,0.0,0.0,0.0,0.0,0.0,815.5497277987664,0.033043504218750009,55.0,45.5234303720631,1301.226279911876,45.579403405359098,55.0,0.033043504218750009,4914814.607682753 
 01/12  18:00:00,2.9,20.237019482220317,0.0,0.0,0.0,0.0,0.0,751.6841176574824,0.029996940000000004,55.0,45.37868703060612,1183.794491655656,45.55914211863163,55.0,0.029996940000000004,4621660.169960362 
 01/12  19:00:00,2.8,20.672557340641494,0.0,0.0,0.0,0.0,0.0,454.2230791818,0.017998164000000005,55.0,49.24888339741154,712.177716595271,45.533882207563397,51.213564608970937,0.017998164000000005,2916639.7797429759 
 01/12  20:00:00,2.9,20.341738820852258,0.0,0.0,0.0,0.0,0.0,354.8632247249643,0.014998470000000002,55.0,50.153674582793708,594.6817661208117,45.51795390450682,50.2605997058895,0.014998470000000002,2428854.3580349229 
 01/12  21:00:00,2.9,19.507234630450797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50244273025073,45.50244273025073,0.0,259200.0 
 01/12  22:00:00,3.0,19.271916295596414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50244273025073,45.50244273025073,0.0,324000.0 
 01/12  23:00:00,2.7,18.774579034445489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50244273025073,45.50244273025073,0.0,216000.0 
 01/12  24:00:00,2.3,18.45524725595014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50244273025073,45.50244273025073,0.0,57600.0 
 01/13  01:00:00,2.0,17.892081800766353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50244273025073,45.50244273025073,0.0,43200.0 
 01/13  02:00:00,2.1,17.747846228796548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50244273025073,45.50244273025073,0.0,43200.0 
 01/13  03:00:00,2.1,17.68569260136324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50244273025073,45.50244273025073,0.0,43200.0 
 01/13  04:00:00,2.2,17.607524523617909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50244273025073,45.50244273025073,0.0,43200.0 
 01/13  05:00:00,2.0,17.51280083005289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50244273025073,45.50244273025073,0.0,43200.0 
 01/13  06:00:00,1.8,20.218614672737336,0.0,0.0,0.0,0.0,0.0,698.3193780782053,0.025552948888888886,54.99999999999998,47.448677921647568,1015.5532722471935,45.489619301793648,52.88578997505217,0.025552948888888886,3699191.780089897 
 01/13  07:00:00,1.6,20.881537513297756,0.0,0.0,0.0,0.0,0.0,763.5331103467754,0.029996940000000004,55.0,45.4018098500876,1195.890783554299,45.46262915985245,55.0,0.029996940000000004,4506806.820795476 
 01/13  08:00:00,1.6,21.13713959065662,0.0,0.0,0.0,0.0,0.0,735.0658697593997,0.029996940000000004,55.0,45.480007140324577,1193.3660103608813,45.482773697740118,55.0,0.029996940000000004,4648917.637299173 
 01/13  09:00:00,1.7,20.04726010247615,0.0,0.0,0.0,0.0,0.0,903.5724205793468,0.040894265859375,55.0,45.88805903021706,1609.3043535076579,45.57843595909213,55.0,0.040894265859375,6095895.672627568 
 01/13  10:00:00,1.7,20.09562021755082,0.0,0.0,0.0,0.0,0.0,984.5645557265293,0.041167675468750008,55.0,45.84541230973148,1593.9605764523246,45.73747006372293,55.0,0.041167675468750008,5968658.075228369 
 01/13  11:00:00,1.8,20.09046771732037,0.0,0.0,0.0,0.0,0.0,886.9828898921436,0.03624630250000001,55.0,45.63870211275549,1399.5478162494421,45.762979777880158,55.00000000000001,0.03624630250000001,5232772.1384979919 
 01/13  12:00:00,1.8,20.0820217678793,0.0,0.0,0.0,0.0,0.0,846.8540049706668,0.03444961078125,55.0,45.580997619999447,1334.6181621645844,45.732102610772248,55.0,0.03444961078125,5042225.383792504 
 01/13  13:00:00,1.9,20.079238591054759,0.0,0.0,0.0,0.0,0.0,826.763115427938,0.0335903234375,55.0,45.55552654276222,1306.003049407909,45.69879528481449,55.0,0.0335903234375,4996810.977868472 
 01/13  14:00:00,1.4,20.084568735973357,0.0,0.0,0.0,0.0,0.0,883.3535397200696,0.03648065359375001,55.0,45.70567664285751,1418.1002345742431,45.700631065527669,55.0,0.03648065359375001,5357160.844467275 
 01/13  15:00:00,0.9,20.087734221984655,0.0,0.0,0.0,0.0,0.0,905.0470740976499,0.0376524090625,55.0,45.76832111469777,1457.7560437804807,45.73809198270225,54.99999999999999,0.0376524090625,5492721.757609731 
 01/13  16:00:00,0.4,20.09013709623357,0.0,0.0,0.0,0.0,0.0,931.0099098500158,0.039058515625000008,55.0,45.83964699561284,1504.105313326934,45.78766203353103,54.99999999999999,0.039058515625000008,5623579.127976962 
 01/13  17:00:00,0.4,20.084761396681267,0.0,0.0,0.0,0.0,0.0,915.6668197262919,0.0382773453125,54.99999999999999,45.80002927777772,1468.313245384829,45.82336377956864,54.99999999999999,0.0382773453125,5516327.683385384 
 01/13  18:00:00,0.4,20.07360874199786,0.0,0.0,0.0,0.0,0.0,786.4211217668536,0.03179363171875001,54.99999999999999,45.47893741516319,1224.871951339481,45.78367068164826,55.0,0.03179363171875001,4769539.024822132 
 01/13  19:00:00,0.4,20.545319874617069,0.0,0.0,0.0,0.0,0.0,454.41694482980048,0.017998164000000005,55.0,49.23000089045753,698.8178816230769,45.71139307277165,51.28448220354357,0.017998164000000005,2868544.3738430768 
 01/13  20:00:00,1.2,20.562112061947649,0.0,0.0,0.0,0.0,0.0,368.01227918190627,0.014998470000000002,54.99999999999999,50.21578970683771,584.9694073900528,45.66586055362082,50.331014742222098,0.014998470000000002,2393889.8666041905 
 01/13  21:00:00,2.1,19.25386326417579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65297214813002,45.65297214813002,0.0,259200.0 
 01/13  22:00:00,2.9,19.107947237179454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.65297214813002,45.65297214813002,0.0,324000.0 
 01/13  23:00:00,2.9,18.815493882797584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.65297214813002,45.65297214813002,0.0,216000.0 
 01/13  24:00:00,2.9,18.498977073299394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.65297214813002,45.65297214813002,0.0,57600.0 
 01/14  01:00:00,2.9,17.59263237711291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.65297214813002,45.65297214813002,0.0,43200.0 
 01/14  02:00:00,3.0,17.682290843723704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.65297214813002,45.65297214813002,0.0,43200.0 
 01/14  03:00:00,3.1,17.757261658988975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.65297214813002,45.65297214813002,0.0,43200.0 
 01/14  04:00:00,3.2,17.668212686061897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.65297214813002,45.65297214813002,0.0,43200.0 
 01/14  05:00:00,2.9,17.534877001713786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.65297214813002,45.65297214813002,0.0,43200.0 
 01/14  06:00:00,2.5,20.220749489770478,0.0,0.0,0.0,0.0,0.0,629.6575123071938,0.023122641250000007,55.0,48.209240352645839,906.1182594023511,45.617526179523199,52.181914085963189,0.023122641250000007,3305225.7338484639 
 01/14  07:00:00,2.2,20.996620381336105,0.0,0.0,0.0,0.0,0.0,798.8205422523138,0.029996940000000004,54.99999999999999,45.417860869934788,1183.2867286554153,45.56319339516959,55.0,0.029996940000000004,4367832.223159495 
 01/14  08:00:00,2.0,21.19392430768798,0.0,0.0,0.0,0.0,0.0,748.574555726599,0.029996940000000004,54.99999999999999,45.58093702061073,1181.956038023871,45.573810552183079,55.0,0.029996940000000004,4485441.736885936 
 01/14  09:00:00,1.9,21.013624121967138,0.0,0.0,0.0,0.0,0.0,749.6626786714904,0.029996940000000004,54.99999999999999,45.5419303551076,1179.9969294819505,45.58944163000392,55.0,0.029996940000000004,4557588.946135022 
 01/14  10:00:00,1.7,21.20676420780318,0.0,0.0,0.0,0.0,0.0,753.2773943350842,0.029996940000000004,54.99999999999999,45.49441649071628,1180.2789468593353,45.58719150824961,55.0,0.029996940000000004,4529804.208693607 
 01/14  11:00:00,1.8,20.131161392281319,0.0,0.0,0.0,0.0,0.0,777.502283472231,0.033531735664062509,54.99999999999999,45.53547619917519,1319.7256748805419,45.584381533872477,55.0,0.033531735664062509,4995812.42956995 
 01/14  12:00:00,1.9,20.072000893423874,0.0,0.0,0.0,0.0,0.0,792.2200442255147,0.031559280625000008,54.99999999999999,45.35654025683053,1244.8188634343862,45.56393191753412,54.99999999999999,0.031559280625000008,4740547.90836379 
 01/14  13:00:00,2.0,20.17352534451347,0.0,0.0,0.0,0.0,0.0,756.084101866851,0.029996940000000004,54.99999999999999,45.32825226052784,1189.2713330456688,45.515444030705499,55.0,0.029996940000000004,4605376.798964408 
 01/14  14:00:00,1.6,20.07654920688987,0.0,0.0,0.0,0.0,0.0,780.3153943815075,0.03140304656250001,54.99999999999999,45.462825464001259,1246.9979096180343,45.5003574644649,55.0,0.03140304656250001,4769992.474624923 
 01/14  15:00:00,1.3,20.07958656545502,0.0,0.0,0.0,0.0,0.0,828.6029826921323,0.03382467453125,54.99999999999999,45.574398562989987,1339.0853358595532,45.52918507570542,55.0,0.03382467453125,5101507.209094391 
 01/14  16:00:00,0.9,20.08179441926751,0.0,0.0,0.0,0.0,0.0,866.3076881049019,0.035777600312500008,54.99999999999999,45.679993809840087,1407.8193276616187,45.586584151387928,55.00000000000001,0.035777600312500008,5305749.579581827 
 01/14  17:00:00,0.4,20.681486281103166,0.0,0.0,0.0,0.0,0.0,569.0440238129281,0.022497705000000004,55.0,47.85836834024185,883.2740422840607,45.60794457039325,52.65211089991516,0.022497705000000004,3431786.552222619 
 01/14  18:00:00,-0.2,20.72224959057389,0.0,0.0,0.0,0.0,0.0,499.56006555802579,0.019997960000000003,55.0,48.6618319960497,785.7893589185352,45.60135088367114,51.86807305725303,0.019997960000000003,3174441.6921067268 
 01/14  19:00:00,-0.7,20.95855214601388,0.0,0.0,0.0,0.0,0.0,512.4872808113272,0.019997960000000003,55.0,48.65871272796517,786.6428491961101,45.590859277849578,51.86439115886691,0.019997960000000003,3177514.257105996 
 01/14  20:00:00,-0.8,20.727334990852975,0.0,0.0,0.0,0.0,0.0,487.74902564133836,0.019997960000000003,55.0,48.55294124036264,789.3555831124943,45.56547474543088,51.8606506511,0.019997960000000003,3158480.0992049796 
 01/14  21:00:00,-0.8,19.455863639228498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.542933397788157,45.542933397788157,0.0,223200.0 
 01/14  22:00:00,-0.9,18.995841239992218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54293339778815,45.54293339778815,0.0,223200.0 
 01/14  23:00:00,-0.9,18.637711866587325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.542933397788157,45.542933397788157,0.0,201600.00000000004 
 01/14  24:00:00,-0.9,18.239323288366735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.542933397788157,45.542933397788157,0.0,72000.0 
 01/15  01:00:00,-0.9,17.72087532671673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.542933397788157,45.542933397788157,0.0,43200.0 
 01/15  02:00:00,-0.7,17.57630020506322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.542933397788157,45.542933397788157,0.0,43200.0 
 01/15  03:00:00,-0.4,17.508203566859924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.542933397788157,45.542933397788157,0.0,43200.0 
 01/15  04:00:00,-0.2,17.434579737467744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.542933397788157,45.542933397788157,0.0,43200.0 
 01/15  05:00:00,-0.4,17.325699387515806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.542933397788157,45.542933397788157,0.0,43200.0 
 01/15  06:00:00,-0.7,20.159952438204419,0.0,0.0,0.0,0.0,0.0,748.8928623814109,0.027450324781250005,55.0,47.29136307078532,1085.2882235140637,45.54055192843364,53.108114765707387,0.027450324781250005,3950237.6046506299 
 01/15  07:00:00,-0.9,20.57648040270977,0.0,0.0,0.0,0.0,0.0,765.0497953044305,0.029996940000000004,55.0,45.32289333613266,1192.262995956069,45.49157435939557,55.0,0.029996940000000004,4356946.785441848 
 01/15  08:00:00,-0.9,20.871673424018295,0.0,0.0,0.0,0.0,0.0,756.6360241650715,0.029996940000000004,55.0,45.4421725799012,1193.2346840533733,45.48382151821928,54.99999999999999,0.029996940000000004,4475644.862592144 
 01/15  09:00:00,-1.0,20.762808519422319,0.0,0.0,0.0,0.0,0.0,755.221817565221,0.029996940000000004,55.0,45.456189748941479,1192.059129971295,45.49320095828058,55.0,0.029996940000000004,4557812.867896662 
 01/15  10:00:00,-1.0,20.794915556097064,0.0,0.0,0.0,0.0,0.0,756.3896602097147,0.029996940000000004,55.0,45.42745301354162,1191.566333267637,45.49713285241432,54.99999999999999,0.029996940000000004,4541638.799763493 
 01/15  11:00:00,-1.3,19.962346758985136,0.0,0.0,0.0,0.0,0.0,965.7101279310523,0.042547743020833337,55.0,45.94294188002943,1671.2375515545277,45.59345918021958,55.0,0.042547743020833337,6246855.1855963 
 01/15  12:00:00,-1.5,20.098528613264564,0.0,0.0,0.0,0.0,0.0,995.8600185555988,0.041792611718750007,55.0,45.87097195278897,1611.45472869224,45.77585346220508,55.0,0.041792611718750007,6053237.023292064 
 01/15  13:00:00,-1.8,20.08850786467803,0.0,0.0,0.0,0.0,0.0,915.8182911637087,0.037808643125000009,55.0,45.71796058304377,1452.9291004491924,45.80693604911823,55.0,0.037808643125000009,5532944.761617092 
 01/15  14:00:00,-2.6,20.09965400861788,0.0,0.0,0.0,0.0,0.0,1009.776304149171,0.04312060125,55.0,46.01649524836827,1646.899161892774,45.86332914978026,55.0,0.04312060125,6195236.982813986 
 01/15  15:00:00,-3.3,20.097805546290119,0.0,0.0,0.0,0.0,0.0,1052.1756405676188,0.045776580312499998,55.0,46.17016384706774,1724.3236227461916,45.98888355283951,54.99999999999999,0.045776580312499998,6466765.04188629 
 01/15  16:00:00,-4.1,20.103291410669443,0.0,0.0,0.0,0.0,0.0,1109.5507217730471,0.049369963749999998,55.0,46.35738441817885,1828.1344896392807,46.141803163965949,55.0,0.049369963749999998,6804484.16270141 
 01/15  17:00:00,-4.4,20.99329865368015,0.0,0.0,0.0,0.0,0.0,768.1062154287192,0.029996940000000004,55.0,45.53798803019128,1114.7705162488946,46.10984809537816,55.0,0.029996940000000004,4243573.85849602 
 01/15  18:00:00,-4.6,21.12809874038254,0.0,0.0,0.0,0.0,0.0,714.862814094945,0.029996940000000004,55.0,45.64649025446651,1130.6928814668563,45.9828145603571,55.00000000000001,0.029996940000000004,4394494.373280683 
 01/15  19:00:00,-4.9,21.287291225356506,0.0,0.0,0.0,0.0,0.0,736.2133163593821,0.029996940000000004,55.0,45.66211805774956,1140.6577875396888,45.90331065642665,55.0,0.029996940000000004,4408768.03514288 
 01/15  20:00:00,-4.7,21.443178778953184,0.0,0.0,0.0,0.0,0.0,737.7681635430741,0.029996940000000004,55.0,45.646342384792408,1147.6412949378387,45.8475931324724,55.0,0.029996940000000004,4383508.661776219 
 01/15  21:00:00,-4.4,19.42205598363088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.824579392970608,45.824579392970608,0.0,216000.0 
 01/15  22:00:00,-4.2,18.901433114537917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.824579392970608,45.824579392970608,0.0,244800.0 
 01/15  23:00:00,-3.6,18.524742282548027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.824579392970608,45.824579392970608,0.0,187200.0 
 01/15  24:00:00,-2.9,18.15753569020349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.824579392970608,45.824579392970608,0.0,86400.0 
 01/16  01:00:00,-2.3,17.72138572544327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.824579392970608,45.824579392970608,0.0,43200.0 
 01/16  02:00:00,-1.9,17.569107138261275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.824579392970608,45.824579392970608,0.0,43200.0 
 01/16  03:00:00,-1.5,17.494188202008638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.824579392970608,45.824579392970608,0.0,43200.0 
 01/16  04:00:00,-1.1,17.409529003644765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.824579392970608,45.824579392970608,0.0,43200.0 
 01/16  05:00:00,-1.3,17.301890721668199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.824579392970608,45.824579392970608,0.0,43200.0 
 01/16  06:00:00,-1.4,20.09863020107445,0.0,0.0,0.0,0.0,0.0,758.2831017936422,0.027778416312500006,55.0,47.30764574126066,1069.7770811154746,45.784607474351918,53.1588705562422,0.027778416312500006,3894397.4920157089 
 01/16  07:00:00,-1.6,20.565308095747548,0.0,0.0,0.0,0.0,0.0,738.1608143925216,0.029996940000000004,55.0,45.33500754093424,1170.0720159006844,45.66862883115215,55.0,0.029996940000000004,4413859.2572424639 
 01/16  08:00:00,-1.6,20.951033960872345,0.0,0.0,0.0,0.0,0.0,749.2043670050703,0.029996940000000004,55.0,45.40928223772261,1178.3400763814816,45.60266108732322,55.0,0.029996940000000004,4594824.274973334 
 01/16  09:00:00,-1.6,19.77940297352454,0.0,0.0,0.0,0.0,0.0,978.8704877809555,0.0448391759375,55.0,46.053949348037509,1743.8677576435978,45.685769615813359,55.0,0.0448391759375,6580323.927516952 
 01/16  10:00:00,-1.6,20.011345770909658,0.0,0.0,0.0,0.0,0.0,1002.0797165687933,0.04132390953125001,55.0,45.80919022712034,1582.766020969519,45.83731119352065,55.0,0.04132390953125001,5928357.675490269 
 01/16  11:00:00,-1.4,20.094109973099209,0.0,0.0,0.0,0.0,0.0,960.3649250834737,0.039995920000000007,55.0,45.80619563682126,1528.8565876408115,45.855562453222308,55.00000000000001,0.039995920000000007,5698283.7155069219 
 01/16  12:00:00,-1.1,20.09014939581121,0.0,0.0,0.0,0.0,0.0,910.1971892159871,0.037574292031250008,55.0,45.71458103603673,1438.1649234388717,45.8436143865139,55.0,0.037574292031250008,5414993.724379938 
 01/16  13:00:00,-0.9,20.08505410073328,0.0,0.0,0.0,0.0,0.0,887.3803143192089,0.03655877062500001,55.0,45.68659227066628,1403.6113063014118,45.815361862298598,54.99999999999999,0.03655877062500001,5348200.702685082 
 01/16  14:00:00,-1.2,20.09061740672283,0.0,0.0,0.0,0.0,0.0,944.4855477765328,0.039683451875000008,55.0,45.85825749398873,1521.6163249257202,45.82719319813778,55.0,0.039683451875000008,5729818.769732593 
 01/16  15:00:00,-1.6,20.09198528063344,0.0,0.0,0.0,0.0,0.0,975.5022428343029,0.041480143593750008,55.0,45.958430293248209,1580.3955778679576,45.885541495730837,55.00000000000001,0.041480143593750008,5934224.080324647 
 01/16  16:00:00,-1.9,20.093104117979295,0.0,0.0,0.0,0.0,0.0,1015.9906173119823,0.04382365453125,55.00000000000001,46.08043719992853,1654.59991164895,45.96791509947688,55.00000000000001,0.04382365453125,6165359.68193622 
 01/16  17:00:00,-2.0,20.092265323753556,0.0,0.0,0.0,0.0,0.0,1011.2534670460219,0.043589303437500007,55.00000000000001,46.07075378782696,1632.9234167118561,46.03834892970272,55.00000000000001,0.043589303437500007,6108924.300162682 
 01/16  18:00:00,-2.0,20.077524351972405,0.0,0.0,0.0,0.0,0.0,882.06465881571,0.036636887656250009,55.00000000000001,45.72369113043124,1376.8729398034543,46.00962036311924,55.00000000000001,0.036636887656250009,5316742.583292436 
 01/16  19:00:00,-2.1,20.432949698701369,0.0,0.0,0.0,0.0,0.0,451.76655681112478,0.017998164000000005,55.00000000000001,49.22384490653967,683.7018843413994,45.91246270116295,51.364948974249468,0.017998164000000005,2814126.7836290376 
 01/16  20:00:00,-2.4,20.716794053846767,0.0,0.0,0.0,0.0,0.0,556.9285080848475,0.022497705000000004,55.00000000000001,47.81080038051317,863.7759409723452,45.819414397553938,52.70801379547958,0.022497705000000004,3397593.3875004427 
 01/16  21:00:00,-2.6,19.30545022151548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.771627937533,45.771627937533,0.0,259200.0 
 01/16  22:00:00,-2.9,18.960932516514576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.771627937533,45.771627937533,0.0,324000.0 
 01/16  23:00:00,-3.1,18.521494921390759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.771627937533,45.771627937533,0.0,216000.0 
 01/16  24:00:00,-3.4,18.05395624116291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.771627937533,45.771627937533,0.0,57600.0 
 01/17  01:00:00,-3.6,17.565736473872116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.771627937533,45.771627937533,0.0,43200.0 
 01/17  02:00:00,-3.3,17.427436302876747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.771627937533,45.771627937533,0.0,43200.0 
 01/17  03:00:00,-3.1,17.339735362781047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.771627937533,45.771627937533,0.0,43200.0 
 01/17  04:00:00,-2.8,17.251767234325198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.771627937533,45.771627937533,0.0,43200.0 
 01/17  05:00:00,-2.1,17.178492002807205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.771627937533,45.771627937533,0.0,43200.0 
 01/17  06:00:00,-1.5,20.07556227571894,0.0,0.0,0.0,0.0,0.0,767.7167256736093,0.028129942953125005,55.00000000000001,47.31132818342175,1088.3144091863269,45.74021326513756,53.14760795043954,0.028129942953125005,3961131.8730707766 
 01/17  07:00:00,-0.8,20.69793382898309,0.0,0.0,0.0,0.0,0.0,777.3035733164921,0.029996940000000004,55.00000000000001,45.35705138515273,1173.6503396990668,45.640078782060239,55.0,0.029996940000000004,4426741.22291664 
 01/17  08:00:00,-0.6,20.88856840424301,0.0,0.0,0.0,0.0,0.0,737.7970509072829,0.029996940000000004,55.00000000000001,45.42520669270553,1179.7322092614854,45.59155373920321,55.0,0.029996940000000004,4599835.953341348 
 01/17  09:00:00,-0.5,19.849480394067439,0.0,0.0,0.0,0.0,0.0,981.545007724712,0.04450066880208334,55.00000000000001,46.03750716843555,1732.9064626900947,45.67316893909819,55.0,0.04450066880208334,6540863.26568434 
 01/17  10:00:00,-0.3,20.1105036699291,0.0,0.0,0.0,0.0,0.0,1130.319372636362,0.04929184671875,55.00000000000001,46.2182989507682,1867.3077734533229,45.93756191834627,55.0,0.04929184671875,6952707.9844319629 
 01/17  11:00:00,-0.2,20.100868403132087,0.0,0.0,0.0,0.0,0.0,1005.1724062949756,0.042495665,55.00000000000001,45.96097929789122,1593.5994224862466,46.029082376603437,55.0,0.042495665,5931357.920950487 
 01/17  12:00:00,-0.1,20.094553754704273,0.0,0.0,0.0,0.0,0.0,963.836274261624,0.04046462218750001,55.0,45.883355948723849,1520.3515224224275,46.01183126619182,55.0,0.04046462218750001,5710865.480720739 
 01/17  13:00:00,0.0,20.088386699060519,0.0,0.0,0.0,0.0,0.0,920.4275529702944,0.0382773453125,55.0,45.78682998479628,1445.044181264728,45.96885319964211,55.0,0.0382773453125,5497359.05255302 
 01/17  14:00:00,0.1,20.092409293532066,0.0,0.0,0.0,0.0,0.0,948.2915197883264,0.03983968593750001,55.0,45.87003405759089,1508.4495803154289,45.942277088626948,55.0,0.03983968593750001,5682418.489135544 
 01/17  15:00:00,0.1,20.090982656016175,0.0,0.0,0.0,0.0,0.0,942.9272012831838,0.039605334843750009,55.0,45.8614713245249,1500.3039918920201,45.93788007327895,55.0,0.039605334843750009,5645894.370811272 
 01/17  16:00:00,0.2,20.088437249780104,0.0,0.0,0.0,0.0,0.0,942.1539232268237,0.039605334843750009,55.0,45.862000874769318,1500.9842744986515,45.93376925448844,55.0,0.039605334843750009,5612343.388195146 
 01/17  17:00:00,0.2,20.08908552956096,0.0,0.0,0.0,0.0,0.0,928.7741141295472,0.0389022815625,55.0,45.82649866454175,1475.8972823927056,45.92418625528397,54.99999999999999,0.0389022815625,5543630.216613741 
 01/17  18:00:00,0.2,20.073684914806767,0.0,0.0,0.0,0.0,0.0,797.0922422079858,0.03226233390625,55.0,45.499597079550479,1233.043622509507,45.85700315382443,55.0,0.03226233390625,4798957.041034225 
 01/17  19:00:00,0.2,20.539107506024373,0.0,0.0,0.0,0.0,0.0,454.9170676517735,0.017998164000000005,55.0,49.22894027871009,694.5556719293736,45.76804219291972,51.30712508343644,0.017998164000000005,2853200.418945745 
 01/17  20:00:00,0.3,20.519243282020793,0.0,0.0,0.0,0.0,0.0,367.91813853747308,0.014998470000000002,55.0,50.21227544055643,582.0949450199005,45.7105565277181,50.35277657837871,0.014998470000000002,2383541.802071642 
 01/17  21:00:00,0.3,19.15896925988132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.69403159706396,45.69403159706396,0.0,259200.0 
 01/17  22:00:00,0.3,18.941435922061808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.694031597063958,45.694031597063958,0.0,324000.0 
 01/17  23:00:00,0.5,18.53411389934965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.694031597063958,45.694031597063958,0.0,216000.0 
 01/17  24:00:00,0.7,18.235356223352665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.694031597063958,45.694031597063958,0.0,57600.0 
 01/18  01:00:00,0.9,17.75740278575497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.694031597063958,45.694031597063958,0.0,43200.0 
 01/18  02:00:00,0.7,17.595807412033936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.694031597063958,45.694031597063958,0.0,43200.0 
 01/18  03:00:00,0.5,17.497879765245189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.694031597063958,45.694031597063958,0.0,43200.0 
 01/18  04:00:00,0.3,17.39743010008013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.694031597063958,45.694031597063958,0.0,43200.0 
 01/18  05:00:00,0.3,17.305366543266297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.694031597063958,45.694031597063958,0.0,43200.0 
 01/18  06:00:00,0.3,20.196961002304258,0.0,0.0,0.0,0.0,0.0,751.1562052303545,0.027497195000000007,55.0,47.30131950765972,1072.1936735738377,45.668109117851439,53.13314644480727,0.027497195000000007,3903097.2248658158 
 01/18  07:00:00,0.3,20.788232635027677,0.0,0.0,0.0,0.0,0.0,773.5938197834151,0.029996940000000004,55.0,45.381377368069397,1179.5845847298197,45.592731577954207,55.0,0.029996940000000004,4448104.505027351 
 01/18  08:00:00,0.4,21.00249628614899,0.0,0.0,0.0,0.0,0.0,738.0064373880275,0.029996940000000004,55.0,45.449573083741487,1183.0175010857101,45.56534147943445,55.0,0.029996940000000004,4611663.003908557 
 01/18  09:00:00,0.6,20.003276943975409,0.0,0.0,0.0,0.0,0.0,960.8895773726846,0.043784596015624999,55.0,46.01552642027915,1707.0006658881778,45.663801770753178,55.0,0.043784596015624999,6447602.39719744 
 01/18  10:00:00,0.7,20.1037770958138,0.0,0.0,0.0,0.0,0.0,1045.8194545682284,0.0445267078125,55.0,46.01686956495299,1700.3182352562521,45.864856498712757,55.00000000000001,0.0445267078125,6351545.646922507 
 01/18  11:00:00,0.4,20.099330165360827,0.0,0.0,0.0,0.0,0.0,965.6567405452106,0.040308388125000007,55.0,45.84338235727648,1530.6432800372274,45.91587200833092,55.0,0.040308388125000007,5704715.808134018 
 01/18  12:00:00,0.2,20.0941499601397,0.0,0.0,0.0,0.0,0.0,932.0427065015601,0.038746047500000008,55.0,45.79195516733449,1473.4264873073378,45.902835996450729,55.0,0.038746047500000008,5541935.354306416 
 01/18  13:00:00,-0.1,20.089441788950049,0.0,0.0,0.0,0.0,0.0,913.2861636429899,0.037886760156250007,55.0,45.763738104427797,1444.291513344038,45.88046249824085,55.0,0.037886760156250007,5494649.448038537 
 01/18  14:00:00,-0.8,20.096945994087926,0.0,0.0,0.0,0.0,0.0,980.3352667493725,0.041558260625,55.0,45.954857285399288,1580.5770897271864,45.90163609504184,54.99999999999999,0.041558260625,5942077.523017871 
 01/18  15:00:00,-1.6,20.099059709911399,0.0,0.0,0.0,0.0,0.0,1016.4046167963861,0.04366742046875,55.0,46.06686248704156,1647.6235154005199,45.973821312552328,55.00000000000001,0.04366742046875,6176244.655441872 
 01/18  16:00:00,-2.3,20.10275851557515,0.0,0.0,0.0,0.0,0.0,1056.878308150177,0.0460890484375,55.0,46.19200811439285,1720.7333604152104,46.06864504619465,55.0,0.0460890484375,6403440.097494758 
 01/18  17:00:00,-2.8,20.096204729959319,0.0,0.0,0.0,0.0,0.0,1058.2427544462826,0.0462452825,55.0,46.203809740870287,1710.5329790991004,46.15161922109712,55.0,0.0462452825,6388318.724756761 
 01/18  18:00:00,-3.3,20.087132984629088,0.0,0.0,0.0,0.0,0.0,952.4499710888235,0.040308388125000007,55.0,45.907532886533179,1493.2254014564,46.138035450797698,54.99999999999999,0.040308388125000007,5735611.44524304 
 01/18  19:00:00,-3.8,20.63352659717792,0.0,0.0,0.0,0.0,0.0,566.6562772162663,0.022497705000000004,55.0,47.79686302062659,844.4896222616051,46.026524648788029,52.76124989209363,0.022497705000000004,3392962.640141778 
 01/18  20:00:00,-4.1,20.714862856945378,0.0,0.0,0.0,0.0,0.0,473.8829017712966,0.019997960000000003,55.0,48.69249464552405,759.8770056934627,45.89896099554362,51.95894053134624,0.019997960000000003,3023557.2204964656 
 01/18  21:00:00,-4.4,18.937550890331747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.8768215940387,45.8768215940387,0.0,259200.0 
 01/18  22:00:00,-4.7,18.629074716148979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.8768215940387,45.8768215940387,0.0,324000.0 
 01/18  23:00:00,-5.0,18.20754824460258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.8768215940387,45.8768215940387,0.0,216000.0 
 01/18  24:00:00,-5.4,17.743290468854128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.8768215940387,45.8768215940387,0.0,57600.0 
 01/19  01:00:00,-5.7,17.252248162910527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.8768215940387,45.8768215940387,0.0,43200.0 
 01/19  02:00:00,-6.0,17.07920732147992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.8768215940387,45.8768215940387,0.0,43200.0 
 01/19  03:00:00,-6.4,16.947491578012739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.8768215940387,45.8768215940387,0.0,43200.0 
 01/19  04:00:00,-6.7,16.80922517254925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.8768215940387,45.8768215940387,0.0,43200.0 
 01/19  05:00:00,-7.2,16.667824744795003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.8768215940387,45.8768215940387,0.0,43200.0 
 01/19  06:00:00,-7.7,20.095612341300805,0.0,0.0,0.0,0.0,0.0,964.7158094422198,0.034163181666666677,55.00000000000001,45.410107688548588,1311.666378341671,45.80884316443228,55.00000000000001,0.034163181666666677,4765198.962030015 
 01/19  07:00:00,-8.2,20.04950738634085,0.0,0.0,0.0,0.0,0.0,749.838546250491,0.030817168828125006,55.0,45.281411718594799,1199.850289028583,45.68500624053178,55.0,0.030817168828125006,4521061.040502898 
 01/19  08:00:00,-8.4,20.27651566195932,0.0,0.0,0.0,0.0,0.0,767.6725536549383,0.029996940000000004,55.0,45.27543617864906,1181.6666977047755,45.57611910417593,55.0,0.029996940000000004,4606800.111737192 
 01/19  09:00:00,-8.5,18.92586933745733,0.0,0.0,0.0,0.0,0.0,1097.2096824281816,0.0499949,55.0,46.12343501725072,1940.3532630608586,45.71538354399391,55.0,0.0499949,7287671.747019092 
 01/19  10:00:00,-8.7,18.958916731941775,0.0,0.0,0.0,0.0,0.0,1169.8927733028745,0.0499949,55.0,45.93936986585161,1908.8933515529593,45.865985745092988,55.00000000000001,0.0499949,7102416.065590654 
 01/19  11:00:00,-8.0,19.392105999317179,0.0,0.0,0.0,0.0,0.0,1154.9190982263042,0.0499949,55.0,46.113127642476559,1887.7589925581583,45.9671568807082,55.0,0.0499949,6990332.37320937 
 01/19  12:00:00,-7.3,19.643431043255377,0.0,0.0,0.0,0.0,0.0,1141.3853506734376,0.0499949,55.0,46.221435073621247,1861.3031118628685,46.09380110983279,55.0,0.0499949,6938291.202706327 
 01/19  13:00:00,-6.6,19.780507519935559,0.0,0.0,0.0,0.0,0.0,1137.1190859665655,0.0499949,55.0,46.2592769120686,1841.1612200351112,46.19021922520349,55.0,0.0499949,6923380.3921264 
 01/19  14:00:00,-7.0,19.62916591615173,0.0,0.0,0.0,0.0,0.0,1131.6161966217385,0.0499949,55.0,46.306143437183518,1826.0724685974262,46.26244765567041,55.0,0.0499949,6825860.886950734 
 01/19  15:00:00,-7.5,19.438018694845228,0.0,0.0,0.0,0.0,0.0,1131.0913513449202,0.0499949,55.0,46.27979951253715,1817.167198621401,46.30507610904786,54.99999999999999,0.0499949,6786601.915037043 
 01/19  16:00:00,-7.9,19.250878993679917,0.0,0.0,0.0,0.0,0.0,1129.1858305848034,0.0499949,55.0,46.23963052195798,1815.4791879429931,46.3131563929753,55.0,0.0499949,6744525.076594776 
 01/19  17:00:00,-8.2,19.21325203330627,0.0,0.0,0.0,0.0,0.0,1138.0081695395977,0.0499949,55.0,46.19716999170301,1818.4576775062696,46.29889875303856,55.00000000000001,0.0499949,6776847.639022571 
 01/19  18:00:00,-8.4,19.620335237142066,0.0,0.0,0.0,0.0,0.0,1142.6780797131494,0.0499949,55.0,46.22129293263585,1821.385685599765,46.28488274231549,55.0,0.0499949,6916988.468159154 
 01/19  19:00:00,-8.7,20.64166510030372,0.0,0.0,0.0,0.0,0.0,582.2912717293086,0.022497705000000004,55.0,47.82831947642883,829.1116374112696,46.16451491177263,52.77655045175713,0.022497705000000004,3337601.8946805705 
 01/19  20:00:00,-9.2,21.084925323049228,0.0,0.0,0.0,0.0,0.0,786.904083190638,0.029996940000000004,55.0,45.557451097785349,1125.2264075047613,46.02642794419099,55.0,0.029996940000000004,4338815.067017141 
 01/19  21:00:00,-9.6,18.92632740247696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.96086339130503,45.96086339130503,0.0,259200.0 
 01/19  22:00:00,-10.1,18.296255358161493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.96086339130504,45.96086339130504,0.0,324000.0 
 01/19  23:00:00,-10.7,17.741973784547719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.96086339130504,45.96086339130504,0.0,216000.0 
 01/19  24:00:00,-11.4,17.254470295197117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.96086339130504,45.96086339130504,0.0,57600.0 
 01/20  01:00:00,-12.0,16.819235236957675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.96086339130504,45.96086339130504,0.0,43200.0 
 01/20  02:00:00,-12.3,16.634437506719818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.96086339130504,45.96086339130504,0.0,43200.0 
 01/20  03:00:00,-12.5,16.499459333485608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.96086339130504,45.96086339130504,0.0,43200.0 
 01/20  04:00:00,-12.8,16.354537829716123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.96086339130504,45.96086339130504,0.0,43200.0 
 01/20  05:00:00,-13.0,16.214035944995158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.96086339130504,45.96086339130504,0.0,43200.0 
 01/20  06:00:00,-13.3,19.658543078757245,0.0,0.0,0.0,0.0,0.0,1001.6623995890543,0.03499643,55.00000000000001,45.34371596987086,1334.231131531704,45.870712944151417,55.00000000000001,0.03499643,4846432.073514134 
 01/20  07:00:00,-13.5,20.044490668875896,0.0,0.0,0.0,0.0,0.0,891.4605948822787,0.036402536562500007,55.0,45.52185179580674,1403.124787979812,45.776275510915677,55.0,0.036402536562500007,5252849.236727323 
 01/20  08:00:00,-13.0,20.082728048779456,0.0,0.0,0.0,0.0,0.0,800.6967320750571,0.03148116359375001,55.0,45.33996350405227,1228.211450518254,45.666764396390288,55.0,0.03148116359375001,4774361.2218657149 
 01/20  09:00:00,-12.5,18.1693390429881,0.0,0.0,0.0,0.0,0.0,1077.6576428589924,0.04999490000000001,55.0,45.955406744086307,1934.2341787181324,45.74467660636457,55.0,0.04999490000000001,7265643.0433852779 
 01/20  10:00:00,-12.0,18.006623886475226,0.0,0.0,0.0,0.0,0.0,1203.1642916547266,0.0499949,55.0,45.71707066595384,1925.7848033437338,45.78512485571099,54.99999999999999,0.0499949,7163225.292037441 
 01/20  11:00:00,-10.9,18.6404492905235,0.0,0.0,0.0,0.0,0.0,1189.634119900208,0.0499949,55.0,45.901893909896127,1917.8757499464166,45.8229862561394,55.0,0.0499949,7098752.6998071 
 01/20  12:00:00,-9.9,18.966384348678468,0.0,0.0,0.0,0.0,0.0,1166.5770773502127,0.0499949,55.0,46.054022038218068,1896.1392015589538,45.927040546058297,55.0,0.0499949,7063701.125612234 
 01/20  13:00:00,-8.8,19.13676259747813,0.0,0.0,0.0,0.0,0.0,1151.7557057352674,0.0499949,55.0,46.11416997973855,1873.768286689176,46.034130565766577,54.99999999999999,0.0499949,7040765.832081034 
 01/20  14:00:00,-9.1,18.989708971631378,0.0,0.0,0.0,0.0,0.0,1146.4159653416477,0.0499949,55.0,46.16581114261382,1857.3976835945678,46.11249624718223,55.0,0.0499949,6938631.660940444 
 01/20  15:00:00,-9.3,18.817235928627566,0.0,0.0,0.0,0.0,0.0,1144.7448477427229,0.0499949,55.0,46.13586316683305,1847.772993599836,46.15856913118386,55.0,0.0499949,6896782.776959409 
 01/20  16:00:00,-9.6,18.646741246934945,0.0,0.0,0.0,0.0,0.0,1150.2026394456493,0.0499949,55.0,46.09473387246286,1845.8928250150257,46.16756937543193,55.0,0.0499949,6854014.170054092 
 01/20  17:00:00,-9.7,18.63819665174542,0.0,0.0,0.0,0.0,0.0,1156.7572624808467,0.0499949,55.0,46.052758226896248,1848.7814350682502,46.15374178452674,54.99999999999999,0.0499949,6886013.166245701 
 01/20  18:00:00,-9.7,19.0926726866186,0.0,0.0,0.0,0.0,0.0,1161.916027026893,0.0499949,55.0,46.086404589619309,1851.2426406666177,46.14196013673009,55.0,0.0499949,7024473.506399823 
 01/20  19:00:00,-9.8,20.37965164516206,0.0,0.0,0.0,0.0,0.0,680.0352904293619,0.026216075687500004,55.0,47.397878706486057,978.2066589130842,46.06242109508887,53.206857469698558,0.026216075687500004,3874343.972087103 
 01/20  20:00:00,-9.2,20.72154052004533,0.0,0.0,0.0,0.0,0.0,785.9655059582333,0.029996940000000004,55.0,45.47721629808342,1138.6820749148364,45.91907366085919,55.0,0.029996940000000004,4387255.469693411 
 01/20  21:00:00,-8.6,18.65457336141884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.8570553579415,45.8570553579415,0.0,259200.0 
 01/20  22:00:00,-8.0,18.180258084746336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.857055357941508,45.857055357941508,0.0,324000.0 
 01/20  23:00:00,-7.8,17.68626762220366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.857055357941508,45.857055357941508,0.0,216000.0 
 01/20  24:00:00,-7.6,17.253086774182589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.857055357941508,45.857055357941508,0.0,57600.0 
 01/21  01:00:00,-7.4,16.81643148676952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.857055357941508,45.857055357941508,0.0,43200.0 
 01/21  02:00:00,-7.4,16.663852663559177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.857055357941508,45.857055357941508,0.0,43200.0 
 01/21  03:00:00,-7.4,16.562570705409227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.857055357941508,45.857055357941508,0.0,43200.0 
 01/21  04:00:00,-7.4,16.452914531538079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.857055357941508,45.857055357941508,0.0,43200.0 
 01/21  05:00:00,-7.6,16.344260182011135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.857055357941508,45.857055357941508,0.0,43200.0 
 01/21  06:00:00,-7.7,19.86929112975507,0.0,0.0,0.0,0.0,0.0,991.8405954097536,0.034611853846153849,54.99999999999998,45.38415162225721,1331.1853829959748,45.793073296682319,54.99999999999998,0.034611853846153849,4835467.378785509 
 01/21  07:00:00,-7.9,20.007386404121435,0.0,0.0,0.0,0.0,0.0,840.515978644574,0.034723020390625008,55.0,45.45925616683441,1347.62703009613,45.71310965250623,55.0,0.034723020390625008,4959457.3083460689 
 01/21  08:00:00,-8.7,20.093486000249674,0.0,0.0,0.0,0.0,0.0,818.1533349132609,0.032184216875000008,55.0,45.36243075535603,1261.8380027559247,45.62067730946635,55.0,0.032184216875000008,4773016.809921329 
 01/21  09:00:00,-9.6,20.098581070169876,0.0,0.0,0.0,0.0,0.0,885.3769289968701,0.035465132187500008,55.0,45.53647999114969,1395.2023932062098,45.58875425226628,55.0,0.035465132187500008,5332328.615542355 
 01/21  10:00:00,-10.4,20.096869912554145,0.0,0.0,0.0,0.0,0.0,842.3557199779272,0.033355972343750008,55.0,45.429971892865108,1314.2264068016452,45.574413867479709,54.99999999999999,0.033355972343750008,5012015.064485922 
 01/21  11:00:00,-10.2,18.858488343519764,0.0,0.0,0.0,0.0,0.0,1108.0147460851465,0.0499949,55.0,46.102115353381318,1938.0899810123128,45.72621822362339,55.0,0.0499949,7221923.931644327 
 01/21  12:00:00,-10.1,18.80702523868121,0.0,0.0,0.0,0.0,0.0,1166.236140930213,0.0499949,55.0,45.93332858591427,1908.570628932651,45.86753064102571,55.0,0.0499949,7130054.264157544 
 01/21  13:00:00,-9.9,19.0399515707438,0.0,0.0,0.0,0.0,0.0,1157.7816321487185,0.0499949,55.0,46.03795987361015,1890.7975190196398,45.95261141825952,55.0,0.0499949,7130871.068470703 
 01/21  14:00:00,-10.0,18.926284509700396,0.0,0.0,0.0,0.0,0.0,1149.2454609908443,0.0499949,55.0,46.123042415521087,1872.194198675045,46.0416657125985,54.99999999999999,0.0499949,7020699.115230163 
 01/21  15:00:00,-10.1,18.748276208765586,0.0,0.0,0.0,0.0,0.0,1145.7910831928527,0.0499949,55.0,46.10961332715355,1859.0689305764586,46.104496055210798,54.99999999999999,0.0499949,6973448.150075251 
 01/21  16:00:00,-10.2,18.599805566061865,0.0,0.0,0.0,0.0,0.0,1151.6494073582262,0.0499949,55.0,46.07213183603013,1854.3774410491465,46.126954011026928,54.999999999999989,0.0499949,6913358.787776927 
 01/21  17:00:00,-11.1,20.682098780485505,0.0,0.0,0.0,0.0,0.0,903.6876111171581,0.03399653200000001,55.0,45.655305920236347,1268.32610426244,46.068143699111569,55.0,0.03399653200000001,4817973.975344784 
 01/21  18:00:00,-12.1,20.679509262216635,0.0,0.0,0.0,0.0,0.0,741.3642664523155,0.029996940000000004,54.99999999999999,45.67045974919009,1133.481703600791,45.960564331964899,55.0,0.029996940000000004,4426134.132962847 
 01/21  19:00:00,-13.0,20.419876036648185,0.0,0.0,0.0,0.0,0.0,746.0055429776936,0.029996940000000004,54.99999999999999,45.54557808987644,1144.5095319681247,45.87257976526442,55.0,0.029996940000000004,4465834.315085249 
 01/21  20:00:00,-12.1,20.506350619325738,0.0,0.0,0.0,0.0,0.0,754.8755498168128,0.029996940000000004,54.99999999999999,45.41976571282676,1156.9541619146935,45.77329048072129,54.99999999999999,0.029996940000000004,4481834.982892897 
 01/21  21:00:00,-11.2,18.41313173929197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.72450809487054,45.72450809487054,0.0,223200.0 
 01/21  22:00:00,-10.3,17.889549090822166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.72450809487054,45.72450809487054,0.0,223200.0 
 01/21  23:00:00,-9.7,17.51690276408814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.72450809487054,45.72450809487054,0.0,201600.00000000004 
 01/21  24:00:00,-9.1,17.174722107091744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.72450809487054,45.72450809487054,0.0,72000.0 
 01/22  01:00:00,-8.5,16.754444286033939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.72450809487054,45.72450809487054,0.0,43200.0 
 01/22  02:00:00,-8.3,16.616944332011927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.72450809487054,45.72450809487054,0.0,43200.0 
 01/22  03:00:00,-8.1,16.51905965121846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.72450809487054,45.72450809487054,0.0,43200.0 
 01/22  04:00:00,-7.9,16.418709114344617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.72450809487054,45.72450809487054,0.0,43200.0 
 01/22  05:00:00,-7.4,16.325620298136586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.72450809487054,45.72450809487054,0.0,43200.0 
 01/22  06:00:00,-7.0,19.868780715273848,0.0,0.0,0.0,0.0,0.0,992.5784754223972,0.034611853846153849,54.99999999999997,45.38353092275865,1346.9186297000756,45.68662799570017,54.999999999999989,0.034611853846153849,4892107.066920274 
 01/22  07:00:00,-6.5,19.991591973149409,0.0,0.0,0.0,0.0,0.0,849.2452545442965,0.035191722578125,54.99999999999999,45.483686638530688,1375.237221326111,45.650262598812208,55.0,0.035191722578125,5015653.996773999 
 01/22  08:00:00,-6.3,20.09043957465787,0.0,0.0,0.0,0.0,0.0,814.8081982266272,0.03202798281250001,54.99999999999999,45.34537817495845,1261.479573158598,45.57758231416614,55.0,0.03202798281250001,4721326.463370953 
 01/22  09:00:00,-6.2,20.092493815873945,0.0,0.0,0.0,0.0,0.0,853.0913048544733,0.033902791562500009,54.99999999999999,45.455094847416088,1340.2646813896881,45.542691521265847,55.0,0.033902791562500009,5091352.853002877 
 01/22  10:00:00,-6.0,20.089231044756575,0.0,0.0,0.0,0.0,0.0,808.6620349104468,0.03179363171875001,54.99999999999999,45.348995796306,1260.2303204871407,45.517502216241627,55.0,0.03179363171875001,4788829.153753706 
 01/22  11:00:00,-5.4,19.405587744670116,0.0,0.0,0.0,0.0,0.0,1134.2699563722576,0.0499949,54.99999999999999,46.23401256438211,1942.8212209554135,45.70356899484511,55.0,0.0499949,7224556.395439489 
 01/22  12:00:00,-4.8,19.51277586214233,0.0,0.0,0.0,0.0,0.0,1157.9562773679136,0.0499949,55.0,46.11046660798089,1894.340707171478,45.93565005244353,55.0,0.0499949,7071626.545817321 
 01/22  13:00:00,-4.2,19.791680323141063,0.0,0.0,0.0,0.0,0.0,1147.6026093806104,0.0499949,55.0,46.20620469598494,1866.7526740407855,46.067714205967117,54.99999999999999,0.0499949,7022709.626546828 
 01/22  14:00:00,-4.2,19.72639317777038,0.0,0.0,0.0,0.0,0.0,1136.756329122634,0.0499949,55.0,46.30007861934774,1842.6844720097522,46.182927533869577,55.0,0.0499949,6900064.099235108 
 01/22  15:00:00,-4.2,19.636533640089064,0.0,0.0,0.0,0.0,0.0,1134.7834140945615,0.0499949,55.0,46.297111103320059,1825.644703508964,46.264495319536639,55.00000000000001,0.0499949,6831520.93263227 
 01/22  16:00:00,-4.2,19.591107591522986,0.0,0.0,0.0,0.0,0.0,1135.1347655925829,0.0499949,55.0,46.28060915723579,1817.2738434941198,46.30456561393292,55.00000000000001,0.0499949,6765385.836578831 
 01/22  17:00:00,-4.7,20.44776453535917,0.0,0.0,0.0,0.0,0.0,778.9864884999545,0.029996940000000004,55.0,45.39736390634425,1107.143039396934,46.17070183929788,54.999999999999989,0.029996940000000004,4216114.941828962 
 01/22  18:00:00,-5.2,20.58272270299531,0.0,0.0,0.0,0.0,0.0,727.4820973199232,0.029996940000000004,55.0,45.50230576584518,1130.8173656126542,45.98182134286829,55.0,0.029996940000000004,4394942.516205555 
 01/22  19:00:00,-5.7,20.729882803837936,0.0,0.0,0.0,0.0,0.0,747.6558728711934,0.029996940000000004,55.0,45.518572042609978,1146.1915720588386,45.85915968998229,55.0,0.029996940000000004,4428689.659411819 
 01/22  20:00:00,-5.7,20.878129365444609,0.0,0.0,0.0,0.0,0.0,749.4473509669224,0.029996940000000004,55.0,45.500312222867687,1156.9912951258432,45.7729942125672,54.99999999999999,0.029996940000000004,4417168.662453035 
 01/22  21:00:00,-5.7,18.822329741163757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.73789231173652,45.73789231173652,0.0,216000.0 
 01/22  22:00:00,-5.7,18.24611736079118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73789231173653,45.73789231173653,0.0,244800.0 
 01/22  23:00:00,-6.4,17.79871047441428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73789231173653,45.73789231173653,0.0,187200.0 
 01/22  24:00:00,-7.2,17.367070480934847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73789231173653,45.73789231173653,0.0,86400.0 
 01/23  01:00:00,-7.9,16.859925424896955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73789231173653,45.73789231173653,0.0,43200.0 
 01/23  02:00:00,-7.3,16.735182877324129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73789231173653,45.73789231173653,0.0,43200.0 
