Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/23  03:00:00,-6.6,16.67687503474574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73789231173653,45.73789231173653,0.0,43200.0 
 01/23  04:00:00,-6.0,16.616456135357596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73789231173653,45.73789231173653,0.0,43200.0 
 01/23  05:00:00,-6.6,16.47054871046399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73789231173653,45.73789231173653,0.0,43200.0 
 01/23  06:00:00,-7.2,19.934253718277476,0.0,0.0,0.0,0.0,0.0,983.494518390995,0.034611853846153849,54.99999999999998,45.39968582746329,1344.6958187468445,45.70210892594343,54.99999999999997,0.034611853846153849,4884104.947488641 
 01/23  07:00:00,-7.8,20.028935499107896,0.0,0.0,0.0,0.0,0.0,813.237795544243,0.033316913828125,55.0,45.39068333504467,1304.148157543424,45.634096510370948,55.0,0.033316913828125,4896533.367156327 
 01/23  08:00:00,-7.5,20.149121048165268,0.0,0.0,0.0,0.0,0.0,769.3826237647864,0.029996940000000004,55.0,45.261969068472648,1185.3844364746828,45.54645644080859,55.0,0.029996940000000004,4620183.971308858 
 01/23  09:00:00,-7.3,18.94144532229824,0.0,0.0,0.0,0.0,0.0,1105.4335386183102,0.0499949,55.0,46.116497117212677,1945.342199831773,45.6915007566068,55.0,0.0499949,7305631.919394383 
 01/23  10:00:00,-7.0,19.040840661351106,0.0,0.0,0.0,0.0,0.0,1167.8778036122364,0.0499949,55.0,45.95347554435893,1910.7946030153494,45.856884315681678,54.99999999999999,0.0499949,7109260.570855258 
 01/23  11:00:00,-6.7,19.542337723779036,0.0,0.0,0.0,0.0,0.0,1163.6625533982985,0.0499949,55.0,46.13760411751494,1887.0711098205697,45.97044978148981,55.0,0.0499949,6987855.995354051 
 01/23  12:00:00,-6.4,19.696447941109804,0.0,0.0,0.0,0.0,0.0,1140.920374237058,0.0499949,55.0,46.26168369305613,1857.6658984622354,46.11121231382925,55.0,0.0499949,6925197.2344640479 
 01/23  13:00:00,-6.1,19.718031070222496,0.0,0.0,0.0,0.0,0.0,1138.6467288816168,0.0499949,55.0,46.27000406973462,1836.9009607885496,46.21061273512896,55.0,0.0499949,6908043.458838779 
 01/23  14:00:00,-7.3,19.481455497504486,0.0,0.0,0.0,0.0,0.0,1135.7183136900342,0.0499949,55.0,46.28779842357657,1824.2295471551329,46.271269512628538,55.000000000000017,0.0499949,6819226.369758478 
 01/23  15:00:00,-8.6,19.190488530673556,0.0,0.0,0.0,0.0,0.0,1136.4894852509144,0.0499949,55.00000000000001,46.24033299868873,1818.979255460299,46.296402025595657,54.999999999999989,0.0499949,6793125.319657077 
 01/23  16:00:00,-9.8,18.8840662514761,0.0,0.0,0.0,0.0,0.0,1136.9217233750646,0.0499949,55.0,46.15106938259011,1822.1502801443946,46.28122271556376,55.0,0.0499949,6768541.008519821 
 01/23  17:00:00,-10.1,18.799324792381719,0.0,0.0,0.0,0.0,0.0,1153.8143401815682,0.0499949,55.0,46.07697782458853,1832.6922563873243,46.230759417165248,55.0,0.0499949,6828092.122994367 
 01/23  18:00:00,-10.5,19.1774360031489,0.0,0.0,0.0,0.0,0.0,1157.0207850597453,0.0499949,55.0,46.112703789728019,1839.8922151661104,46.19629385079606,55.0,0.0499949,6983611.974597997 
 01/23  19:00:00,-10.8,20.388058629544774,0.0,0.0,0.0,0.0,0.0,661.6959110164448,0.025372411750000005,55.0,47.35304387713465,943.6097032925279,46.09164936533941,53.212029846896097,0.025372411750000005,3749794.9318531008 
 01/23  20:00:00,-11.5,20.725904218802893,0.0,0.0,0.0,0.0,0.0,783.8634710167044,0.029996940000000004,55.0,45.47031305792297,1136.473380545409,45.936695509799339,55.0,0.029996940000000004,4379304.1699634729 
 01/23  21:00:00,-12.1,18.545796453988026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.87053167045492,45.87053167045492,0.0,259200.0 
 01/23  22:00:00,-12.8,17.777868966393628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.87053167045494,45.87053167045494,0.0,324000.0 
 01/23  23:00:00,-13.1,17.334238605324907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.87053167045494,45.87053167045494,0.0,216000.0 
 01/23  24:00:00,-13.5,16.859109578254129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.87053167045494,45.87053167045494,0.0,57600.0 
 01/24  01:00:00,-13.8,16.3942969862291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.87053167045494,45.87053167045494,0.0,43200.0 
 01/24  02:00:00,-13.3,16.256233457463148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.87053167045494,45.87053167045494,0.0,43200.0 
 01/24  03:00:00,-12.8,16.164061426759408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.87053167045494,45.87053167045494,0.0,43200.0 
 01/24  04:00:00,-12.3,16.070933235262804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.87053167045494,45.87053167045494,0.0,43200.0 
 01/24  05:00:00,-12.4,15.922012247700254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.87053167045494,45.87053167045494,0.0,43200.0 
 01/24  06:00:00,-12.6,19.567886162099339,0.0,0.0,0.0,0.0,0.0,1072.9145547586343,0.037990916197916679,55.00000000000001,45.465987918603058,1458.947128720974,45.80885240641857,55.000000000000017,0.037990916197916679,5295409.6633955049 
 01/24  07:00:00,-12.7,19.996989667696484,0.0,0.0,0.0,0.0,0.0,972.6340158410592,0.040855207343750008,55.0,45.739518910165219,1567.6012431017934,45.82258148622368,55.0,0.040855207343750008,5844964.475166457 
 01/24  08:00:00,-12.5,20.09968550150512,0.0,0.0,0.0,0.0,0.0,908.4029141397064,0.03655877062500001,55.0,45.57221763190101,1412.1128088118062,45.75970702405764,54.99999999999999,0.03655877062500001,5436406.111722502 
 01/24  09:00:00,-12.3,17.931128386677334,0.0,0.0,0.0,0.0,0.0,1062.5259874787478,0.0499949,54.99999999999999,45.88800313016901,1919.2572003814585,45.816373119716178,54.99999999999999,0.0499949,7211725.921373251 
 01/24  10:00:00,-12.1,17.81163879079602,0.0,0.0,0.0,0.0,0.0,1214.562594044418,0.0499949,55.0,45.647151426300997,1924.5491001802034,45.79104029841547,55.00000000000001,0.0499949,7158776.760648732 
 01/24  11:00:00,-11.0,18.60152625916121,0.0,0.0,0.0,0.0,0.0,1195.287988447713,0.049994899999999998,55.0,45.904342062135118,1920.9416805668418,45.8083093463514,55.0,0.049994899999999998,7109790.050040631 
 01/24  12:00:00,-10.0,18.74588050147982,0.0,0.0,0.0,0.0,0.0,1155.0212663414536,0.0499949,55.0,46.00624996437152,1898.3602579228163,45.91640826316255,55.0,0.0499949,7071696.928522139 
 01/24  13:00:00,-8.9,18.95781087270926,0.0,0.0,0.0,0.0,0.0,1157.4149794201073,0.0499949,55.0,46.0635228189128,1880.568234314448,46.00157920799007,54.99999999999999,0.0499949,7065245.6435320139 
 01/24  14:00:00,-9.0,18.898578190978154,0.0,0.0,0.0,0.0,0.0,1153.796337793153,0.0499949,55.0,46.1025469943437,1866.5570707717422,46.068650554549169,55.0,0.0499949,6971605.454778272 
 01/24  15:00:00,-9.1,18.738481596534546,0.0,0.0,0.0,0.0,0.0,1149.511052472991,0.0499949,55.0,46.09869246169028,1857.4108524172684,46.11243320858246,54.99999999999999,0.0499949,6931479.068702166 
 01/24  16:00:00,-9.3,18.58510439519864,0.0,0.0,0.0,0.0,0.0,1153.7890927304459,0.0499949,55.0,46.066603735998878,1854.2173837967264,46.12772019726399,54.99999999999999,0.0499949,6883982.581668215 
 01/24  17:00:00,-9.4,18.56306011822999,0.0,0.0,0.0,0.0,0.0,1157.0644573462357,0.0499949,55.0,46.03282174174655,1855.57698037072,46.121211873189299,55.0,0.0499949,6910477.129334592 
 01/24  18:00:00,-9.5,19.00444648064822,0.0,0.0,0.0,0.0,0.0,1163.327986422711,0.0499949,55.0,46.063731782691039,1856.9613995393697,46.11458472009302,55.0,0.0499949,7045061.038341731 
 01/24  19:00:00,-9.6,20.85429198613978,0.0,0.0,0.0,0.0,0.0,874.3034721820588,0.03284039993750001,55.0,45.61578662700076,1228.2804309190228,46.04713387685234,55.0,0.03284039993750001,4774609.551308482 
 01/24  20:00:00,-9.4,20.745380251568745,0.0,0.0,0.0,0.0,0.0,741.4039125889581,0.029996940000000004,55.0,45.66923055369125,1135.5259782871601,45.944254320651868,55.0,0.029996940000000004,4375893.5218337769 
 01/24  21:00:00,-9.3,18.487144242045603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.90875688659588,45.90875688659588,0.0,259200.0 
 01/24  22:00:00,-9.1,17.934368681993019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.90875688659588,45.90875688659588,0.0,324000.0 
 01/24  23:00:00,-9.3,17.394965726955158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.90875688659588,45.90875688659588,0.0,216000.0 
 01/24  24:00:00,-9.4,16.94466385532091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.90875688659588,45.90875688659588,0.0,57600.0 
 01/25  01:00:00,-9.6,16.499648332653999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.90875688659588,45.90875688659588,0.0,43200.0 
 01/25  02:00:00,-9.4,16.35263120663349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.90875688659588,45.90875688659588,0.0,43200.0 
 01/25  03:00:00,-9.2,16.254219015747695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.90875688659588,45.90875688659588,0.0,43200.0 
 01/25  04:00:00,-9.0,16.15163002409578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.90875688659588,45.90875688659588,0.0,43200.0 
 01/25  05:00:00,-8.7,16.054614396806664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.90875688659588,45.90875688659588,0.0,43200.0 
 01/25  06:00:00,-8.5,19.62219108690739,0.0,0.0,0.0,0.0,0.0,1015.1738529274515,0.03541105116586539,54.99999999999998,45.35842657628196,1356.4887263976896,45.8282934934911,54.999999999999989,0.03541105116586539,4926559.415031685 
 01/25  07:00:00,-8.2,20.03106773624092,0.0,0.0,0.0,0.0,0.0,910.3497681481899,0.037378999453125,55.0,45.56906270819788,1442.4920146128106,45.76633488621499,55.0,0.037378999453125,5394571.252606118 
 01/25  08:00:00,-7.8,20.08936955116197,0.0,0.0,0.0,0.0,0.0,829.5334196435609,0.032731036093750009,55.0,45.393963290840549,1276.1880302858096,45.672512884717459,55.0,0.032731036093750009,4947076.909028915 
 01/25  09:00:00,-7.4,18.652847771517004,0.0,0.0,0.0,0.0,0.0,1100.165376993562,0.0499949,55.0,46.064301038647048,1927.8858244336275,45.775066873642177,55.0,0.0499949,7242788.967961058 
 01/25  10:00:00,-7.0,18.524070018919269,0.0,0.0,0.0,0.0,0.0,1178.7600766097826,0.0499949,55.0,45.86483505039979,1908.7041334619214,45.866891545460827,54.99999999999999,0.0499949,7101734.8804629179 
 01/25  11:00:00,-6.6,18.799848640286038,0.0,0.0,0.0,0.0,0.0,1171.4820324558912,0.0499949,55.0,45.96470229457075,1897.5733241842302,45.920175377525527,55.0,0.0499949,7025663.967063229 
 01/25  12:00:00,-6.2,19.067916722647956,0.0,0.0,0.0,0.0,0.0,1161.9296349071585,0.0499949,55.0,46.05994126430464,1882.2914896193986,45.993329966582468,55.0,0.0499949,7013849.362629835 
 01/25  13:00:00,-5.8,19.231371581876308,0.0,0.0,0.0,0.0,0.0,1153.608614557958,0.0499949,55.0,46.139818653128958,1865.7237378715497,46.07263970002373,55.0,0.0499949,7011805.456337579 
 01/25  14:00:00,-5.8,19.172216843516986,0.0,0.0,0.0,0.0,0.0,1148.2041996000678,0.0499949,55.0,46.185393740703378,1850.8794345725494,46.14369878409537,55.0,0.0499949,6915165.964461178 
 01/25  15:00:00,-5.8,19.140669084725027,0.0,0.0,0.0,0.0,0.0,1147.5837768770007,0.0499949,55.0,46.17257714809217,1841.4622622258194,46.188778159539399,55.0,0.0499949,6874064.144012949 
 01/25  16:00:00,-5.9,19.11277806359764,0.0,0.0,0.0,0.0,0.0,1146.913123614696,0.0499949,55.0,46.16558973367944,1837.1999194015511,46.209181646184578,55.00000000000001,0.0499949,6822719.709845584 
 01/25  17:00:00,-5.9,19.147650078377884,0.0,0.0,0.0,0.0,0.0,1145.7062725531896,0.0499949,55.0,46.15937056637226,1835.4794527759352,46.2174173679805,55.0,0.0499949,6838126.029993366 
 01/25  18:00:00,-5.9,19.587236522772366,0.0,0.0,0.0,0.0,0.0,1148.5172249356133,0.0499949,55.0,46.202702296329459,1833.3533718738036,46.227594718648649,55.0,0.0499949,6960072.138745693 
 01/25  19:00:00,-5.9,20.672669975782186,0.0,0.0,0.0,0.0,0.0,788.3856540343401,0.029996940000000004,55.0,45.43792070165544,1114.222160516716,46.11422296084666,55.0,0.029996940000000004,4363999.777860178 
 01/25  20:00:00,-5.8,20.84182886207101,0.0,0.0,0.0,0.0,0.0,743.3026643153459,0.029996940000000004,55.0,45.6231731034155,1132.3096932825285,45.96991507049259,55.0,0.029996940000000004,4364314.895817103 
 01/25  21:00:00,-5.7,18.74688993143327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.92228135426518,45.92228135426518,0.0,259200.0 
 01/25  22:00:00,-5.6,18.232439615050216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.92228135426519,45.92228135426519,0.0,324000.0 
 01/25  23:00:00,-5.4,17.780019137767757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.92228135426519,45.92228135426519,0.0,216000.0 
 01/25  24:00:00,-5.3,17.347051897336536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.92228135426519,45.92228135426519,0.0,57600.0 
 01/26  01:00:00,-5.2,16.91182338481502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.92228135426519,45.92228135426519,0.0,43200.0 
 01/26  02:00:00,-5.9,16.73160263890481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.92228135426519,45.92228135426519,0.0,43200.0 
 01/26  03:00:00,-6.6,16.587975525899805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.92228135426519,45.92228135426519,0.0,43200.0 
 01/26  04:00:00,-7.4,16.463263555942043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.92228135426519,45.92228135426519,0.0,43200.0 
 01/26  05:00:00,-8.1,16.32746063744136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.92228135426519,45.92228135426519,0.0,43200.0 
 01/26  06:00:00,-8.8,19.789088089194576,0.0,0.0,0.0,0.0,0.0,987.2023860867344,0.034611853846153849,54.99999999999998,45.3629882013019,1323.8149833005564,45.84255993288705,54.999999999999989,0.034611853846153849,4808933.939882006 
 01/26  07:00:00,-9.5,20.0291632113422,0.0,0.0,0.0,0.0,0.0,853.8763173342394,0.03499643,55.0,45.46244901415432,1353.759255160209,45.74322899971489,55.0,0.03499643,5075133.318576752 
 01/26  08:00:00,-9.6,20.08490854824789,0.0,0.0,0.0,0.0,0.0,786.8686328662875,0.030778110312500007,55.0,45.30088495591984,1205.1263526119267,45.6329854108049,54.99999999999999,0.030778110312500007,4691254.869402936 
 01/26  09:00:00,-9.6,18.537155221465967,0.0,0.0,0.0,0.0,0.0,1097.2760063650935,0.0499949,55.0,46.04631366430701,1935.8165651825323,45.73710143732514,55.0,0.0499949,7271339.634657117 
 01/26  10:00:00,-9.7,18.273461695619777,0.0,0.0,0.0,0.0,0.0,1184.3591253222487,0.0499949,55.0,45.828878983568717,1916.0085888478065,45.831924544545078,55.0,0.0499949,7128030.919852104 
 01/26  11:00:00,-9.8,18.457095335374264,0.0,0.0,0.0,0.0,0.0,1173.4494240889958,0.0499949,55.0,45.9055657948167,1906.172118643705,45.87901247169508,55.0,0.0499949,7056619.627117339 
 01/26  12:00:00,-9.9,18.63874356863902,0.0,0.0,0.0,0.0,0.0,1164.8263036892324,0.0499949,55.0,45.97955501214244,1893.6854786182514,45.93878665655888,55.0,0.0499949,7054867.723025705 
 01/26  13:00:00,-10.0,18.707927275113208,0.0,0.0,0.0,0.0,0.0,1155.7523042349121,0.0499949,55.0,46.03954996344131,1880.5838681606483,46.0015043686319,54.99999999999999,0.0499949,7065301.925378334 
 01/26  14:00:00,-10.3,18.63160822887733,0.0,0.0,0.0,0.0,0.0,1153.9351003334536,0.0499949,55.0,46.06318550172898,1869.6224958280384,46.05397642202426,55.0,0.0499949,6982640.984980938 
 01/26  15:00:00,-10.6,18.564699475708566,0.0,0.0,0.0,0.0,0.0,1156.4424027079922,0.0499949,55.0,46.047160340018539,1863.4337939651639,46.08360160112211,54.99999999999999,0.0499949,6953161.65827459 
 01/26  16:00:00,-10.9,18.418608467453379,0.0,0.0,0.0,0.0,0.0,1155.857315671862,0.0499949,55.0,46.03219754596757,1861.492698447694,46.09289356517315,54.99999999999999,0.0499949,6910173.714411698 
 01/26  17:00:00,-11.6,18.306874462001873,0.0,0.0,0.0,0.0,0.0,1164.7938937265112,0.0499949,55.0,45.99738869551766,1862.865950276582,46.086319852106488,55.00000000000001,0.0499949,6936717.4209956959 
 01/26  18:00:00,-12.2,18.60043941752666,0.0,0.0,0.0,0.0,0.0,1168.1988732618877,0.0499949,55.0,45.97085167921847,1866.4719146144432,46.06905819519035,55.00000000000001,0.0499949,7079298.892611995 
 01/26  19:00:00,-12.9,20.397027520966373,0.0,0.0,0.0,0.0,0.0,746.8890734536717,0.028330443333333338,54.99999999999999,47.1120325921872,1063.7630779460706,46.01004662694509,53.500319799023028,0.028330443333333338,4182347.0806058545 
 01/26  20:00:00,-13.6,20.552319520040169,0.0,0.0,0.0,0.0,0.0,755.9711771142188,0.029996940000000004,55.0,45.45217892453162,1144.7738863313891,45.87047062794063,55.0,0.029996940000000004,4409185.990793001 
 01/26  21:00:00,-14.3,18.28808934443812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81072858950808,45.81072858950808,0.0,259200.0 
 01/26  22:00:00,-15.0,17.600847412609939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81072858950809,45.81072858950809,0.0,324000.0 
 01/26  23:00:00,-15.6,17.115865310159106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81072858950809,45.81072858950809,0.0,216000.0 
 01/26  24:00:00,-16.3,16.623307518131349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81072858950809,45.81072858950809,0.0,57600.0 
 01/27  01:00:00,-17.0,16.149547447087586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81072858950809,45.81072858950809,0.0,43200.0 
 01/27  02:00:00,-17.0,15.988014986388384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81072858950809,45.81072858950809,0.0,43200.0 
 01/27  03:00:00,-17.0,15.85983764371758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81072858950809,45.81072858950809,0.0,43200.0 
 01/27  04:00:00,-17.0,15.73035797538566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81072858950809,45.81072858950809,0.0,43200.0 
 01/27  05:00:00,-16.9,15.528388622542238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81072858950809,45.81072858950809,0.0,43200.0 
 01/27  06:00:00,-16.7,19.423643062341279,0.0,0.0,0.0,0.0,0.0,1172.388194678189,0.04226131390625,55.00000000000001,45.648592449664267,1628.1237259724853,45.78395958919391,55.00000000000001,0.04226131390625,5904445.413500948 
 01/27  07:00:00,-16.6,19.859106970100784,0.0,0.0,0.0,0.0,0.0,1099.5430817770812,0.047807623125,55.0,46.07363449164531,1825.2607630918253,45.86798768043914,54.999999999999989,0.047807623125,6772538.747130571 
 01/27  08:00:00,-15.8,20.107769058163034,0.0,0.0,0.0,0.0,0.0,1017.1147226877451,0.042339430937500008,55.0,45.88942667939754,1603.9457355608672,45.93748177941086,55.0,0.042339430937500008,6127004.648019122 
 01/27  09:00:00,-15.0,17.38297234089899,0.0,0.0,0.0,0.0,0.0,1029.8012271814164,0.049994899999999998,54.99999999999999,45.76846516951703,1891.6781438967819,45.94839578493401,54.999999999999989,0.049994899999999998,7112441.3180284169 
 01/27  10:00:00,-14.2,17.211823084418904,0.0,0.0,0.0,0.0,0.0,1236.556378169756,0.0499949,55.0,45.479932936921027,1924.46253996183,45.79145467127801,55.0,0.0499949,7158465.143862588 
 01/27  11:00:00,-13.1,17.819311858113794,0.0,0.0,0.0,0.0,0.0,1216.3219766833727,0.0499949,55.0,45.71161280584893,1937.0509711212476,45.731192353173799,55.0,0.0499949,7167783.49603649 
 01/27  12:00:00,-12.1,18.246520767406204,0.0,0.0,0.0,0.0,0.0,1189.358007189128,0.0499949,55.0,45.86455424568141,1924.7612851583576,45.79002452497973,55.0,0.0499949,7166740.626570087 
 01/27  13:00:00,-11.0,18.449041631685785,0.0,0.0,0.0,0.0,0.0,1169.684645794921,0.0499949,55.0,45.94930587973166,1905.8759398446712,45.880430298724757,55.0,0.0499949,7156353.383440816 
 01/27  14:00:00,-10.7,18.342753394057195,0.0,0.0,0.0,0.0,0.0,1163.6515178205573,0.0499949,55.0,45.9999520004845,1890.6097309580434,45.953510365520909,55.0,0.0499949,7058195.031448957 
 01/27  15:00:00,-10.5,18.232513112089018,0.0,0.0,0.0,0.0,0.0,1164.0938619463764,0.0499949,55.0,45.97950007973023,1881.1414001770281,45.99883545765461,55.0,0.0499949,7016909.040637301 
 01/27  16:00:00,-10.2,18.16446103144022,0.0,0.0,0.0,0.0,0.0,1166.8383696887797,0.0499949,55.0,45.953051033278629,1878.1833573256656,46.01299562866365,55.00000000000001,0.0499949,6970260.086372396 
 01/27  17:00:00,-9.8,18.22549418129443,0.0,0.0,0.0,0.0,0.0,1172.1522391639126,0.0499949,55.0,45.93552572085053,1878.5904860469125,46.011046701878068,55.0,0.0499949,6993325.749768885 
 01/27  18:00:00,-9.4,18.716157720086437,0.0,0.0,0.0,0.0,0.0,1174.7094005100814,0.0499949,55.0,45.988021530744997,1877.732492148534,46.01515391991012,55.0,0.0499949,7119836.971734722 
 01/27  19:00:00,-9.0,20.680904376258007,0.0,0.0,0.0,0.0,0.0,905.6771878282888,0.03399653200000001,55.0,45.63182916774925,1279.9563689310087,45.98761620214234,55.0,0.03399653200000001,4960642.928151631 
 01/27  20:00:00,-8.0,20.57405231370082,0.0,0.0,0.0,0.0,0.0,745.8773865376963,0.029996940000000004,55.0,45.60927421656565,1142.380159571971,45.889568834920577,55.00000000000001,0.029996940000000004,4400568.574459096 
 01/27  21:00:00,-7.1,18.386903683731839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.853179210141849,45.853179210141849,0.0,259200.0 
 01/27  22:00:00,-6.1,17.895259986661299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85317921014185,45.85317921014185,0.0,324000.0 
 01/27  23:00:00,-5.7,17.44970265084865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85317921014185,45.85317921014185,0.0,216000.0 
 01/27  24:00:00,-5.4,17.037136042317479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85317921014185,45.85317921014185,0.0,57600.0 
 01/28  01:00:00,-5.0,16.210407421279557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.853179210141849,45.853179210141849,0.0,43200.0 
 01/28  02:00:00,-4.6,16.39921794971426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85317921014185,45.85317921014185,0.0,43200.0 
 01/28  03:00:00,-4.3,16.45714566771549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85317921014185,45.85317921014185,0.0,43200.0 
 01/28  04:00:00,-3.9,16.362106871995505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85317921014185,45.85317921014185,0.0,43200.0 
 01/28  05:00:00,-3.5,16.298279756646108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85317921014185,45.85317921014185,0.0,43200.0 
 01/28  06:00:00,-3.1,19.96400658156157,0.0,0.0,0.0,0.0,0.0,990.8809559878405,0.034611853846153849,54.99999999999998,45.407485097947319,1331.3929277862733,45.79205474040184,54.99999999999998,0.034611853846153849,4836214.540030586 
 01/28  07:00:00,-2.7,19.991635953380049,0.0,0.0,0.0,0.0,0.0,814.9335492305049,0.033980908593750008,55.0,45.43243598119622,1319.3774152022802,45.709236984343139,54.99999999999999,0.033980908593750008,4857758.694728209 
 01/28  08:00:00,-2.4,20.093005913345985,0.0,0.0,0.0,0.0,0.0,771.8585010034055,0.029996940000000004,55.0,45.249146430366099,1178.7007189222936,45.59978365164633,54.99999999999999,0.029996940000000004,4473722.5881202579 
 01/28  09:00:00,-2.1,20.08859479912873,0.0,0.0,0.0,0.0,0.0,789.347422864663,0.030856227343750009,55.0,45.30377848080864,1222.5562085811002,45.521515782872238,55.00000000000001,0.030856227343750009,4710802.350891961 
 01/28  10:00:00,-1.8,20.092863619155048,0.0,0.0,0.0,0.0,0.0,890.5279093633952,0.03585571734375001,55.0,45.55604502454555,1421.0666342810039,45.51867644233717,55.00000000000001,0.03585571734375001,5396639.883411614 
 01/28  11:00:00,-1.5,19.72139452506601,0.0,0.0,0.0,0.0,0.0,1131.05525315029,0.0499949,55.0,46.26360391180572,1935.6304164019089,45.737992368524768,55.0,0.0499949,7213069.499046871 
 01/28  12:00:00,-1.1,19.923557962842346,0.0,0.0,0.0,0.0,0.0,1151.0263062812373,0.0499949,55.0,46.2068504904919,1883.4992559777538,45.98754837234243,55.0,0.0499949,7039797.321519914 
 01/28  13:00:00,-0.8,20.114799168232165,0.0,0.0,0.0,0.0,0.0,1113.250181048691,0.04835444234375,55.0,46.21995606284555,1795.3986152735993,46.11770894427131,54.99999999999999,0.04835444234375,6787435.014984957 
 01/28  14:00:00,-0.8,20.113761661669775,0.0,0.0,0.0,0.0,0.0,1118.3896101272828,0.0492137296875,55.0,46.33361197219463,1806.3261007390715,46.219722308680889,55.0,0.0492137296875,6783573.962660657 
 01/28  15:00:00,-0.8,20.111953554248989,0.0,0.0,0.0,0.0,0.0,1111.572804998103,0.04897937859375,55.0,46.33382688212572,1781.3858903271962,46.299555279729769,54.99999999999999,0.04897937859375,6693789.205177906 
 01/28  16:00:00,-0.8,20.112740801427706,0.0,0.0,0.0,0.0,0.0,1108.6547398768228,0.04890126156249999,55.0,46.33478261759814,1769.462029641152,46.34400542481348,55.0,0.04890126156249999,6607663.306708147 
 01/28  17:00:00,-0.8,20.741127435321436,0.0,0.0,0.0,0.0,0.0,763.3938076208369,0.029996940000000004,55.0,45.46195461943616,1100.8246574185196,46.22111119500951,55.0,0.029996940000000004,4214968.766706671 
 01/28  18:00:00,-0.8,21.23287720363888,0.0,0.0,0.0,0.0,0.0,760.2904115977835,0.029996940000000004,55.0,45.623107153951618,1123.8180505435207,46.03766428909004,55.0,0.029996940000000004,4391344.981956675 
 01/28  19:00:00,-0.8,20.953252054180039,0.0,0.0,0.0,0.0,0.0,735.8625393435484,0.029996940000000004,55.0,45.66977003419345,1135.61723662138,45.94352622589663,54.99999999999999,0.029996940000000004,4433822.0518369679 
 01/28  20:00:00,-1.0,21.20868605593352,0.0,0.0,0.0,0.0,0.0,737.2866605846839,0.029996940000000004,55.0,45.543629337379289,1146.0508618024185,45.860282340599287,54.99999999999999,0.029996940000000004,4442583.102488706 
 01/28  21:00:00,-1.2,19.27065036700039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.81773989958818,45.81773989958818,0.0,223200.0 
 01/28  22:00:00,-1.4,18.74111032399079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81773989958818,45.81773989958818,0.0,223200.0 
 01/28  23:00:00,-1.5,18.389156879179148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81773989958818,45.81773989958818,0.0,201600.00000000004 
 01/28  24:00:00,-1.7,17.940838303197038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81773989958818,45.81773989958818,0.0,72000.0 
 01/29  01:00:00,-1.8,17.49013697165562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81773989958818,45.81773989958818,0.0,43200.0 
 01/29  02:00:00,-2.1,17.322045443258408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81773989958818,45.81773989958818,0.0,43200.0 
 01/29  03:00:00,-2.5,17.21022304765592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81773989958818,45.81773989958818,0.0,43200.0 
 01/29  04:00:00,-2.8,17.090682032584565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81773989958818,45.81773989958818,0.0,43200.0 
 01/29  05:00:00,-2.8,16.994080885403343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81773989958818,45.81773989958818,0.0,43200.0 
 01/29  06:00:00,-2.9,20.034413952253339,0.0,0.0,0.0,0.0,0.0,804.8289980724454,0.02940751149147728,55.0,47.17996710525467,1133.291916341058,45.77414909947492,53.31998982701434,0.02940751149147728,4123050.898827809 
 01/29  07:00:00,-2.9,20.398967931550457,0.0,0.0,0.0,0.0,0.0,785.7485125308058,0.029996940000000004,55.0,45.29203910747585,1169.9054689024997,45.6699576315753,55.0,0.029996940000000004,4276459.688048999 
 01/29  08:00:00,-3.0,20.59791585357536,0.0,0.0,0.0,0.0,0.0,760.0086727663661,0.029996940000000004,55.0,45.40631450695305,1178.9608706452193,45.597707990663497,55.0,0.029996940000000004,4424259.1343227899 
 01/29  09:00:00,-3.0,20.50512460567587,0.0,0.0,0.0,0.0,0.0,759.849659438451,0.029996940000000004,55.0,45.394937449534648,1183.9691830085535,45.55774831112523,55.0,0.029996940000000004,4528689.058830793 
 01/29  10:00:00,-3.1,20.555309755058866,0.0,0.0,0.0,0.0,0.0,761.0474371464019,0.029996940000000004,55.0,45.370213635938437,1188.162481532147,45.52429124177434,54.99999999999999,0.029996940000000004,4529384.933515729 
 01/29  11:00:00,-3.0,19.87268603929877,0.0,0.0,0.0,0.0,0.0,1076.676399264744,0.047495155,55.0,46.21110729859268,1849.2673412624522,45.681020483823157,55.0,0.047495155,6887762.428544828 
 01/29  12:00:00,-2.8,20.051980480686845,0.0,0.0,0.0,0.0,0.0,1142.6662488171992,0.0499949,55.0,46.23763207944769,1889.081689385864,45.960825144931629,55.00000000000001,0.0499949,7052694.08178911 
 01/29  13:00:00,-2.7,20.106989508132498,0.0,0.0,0.0,0.0,0.0,1062.4421033697092,0.045776580312499998,55.0,46.12168647209563,1706.1159003465054,46.08407561778951,55.00000000000001,0.045776580312499998,6444417.241247419 
 01/29  14:00:00,-2.5,20.10699525508563,0.0,0.0,0.0,0.0,0.0,1095.9636113434005,0.04812009125,55.0,46.27978119825038,1776.9253319217194,46.16630866965363,54.99999999999999,0.04812009125,6663331.19491819 
 01/29  15:00:00,-2.4,20.10425600323853,0.0,0.0,0.0,0.0,0.0,1092.8985990356198,0.04812009125,55.0,46.293428528648608,1760.4996354093105,46.24800051884046,55.0,0.04812009125,6596998.687473518 
 01/29  16:00:00,-2.2,20.102166188510386,0.0,0.0,0.0,0.0,0.0,1093.8363915975058,0.04827632531249999,55.0,46.30627860409866,1755.7842963316295,46.29971124363809,55.0,0.04827632531249999,6544023.466793867 
 01/29  17:00:00,-1.7,20.986919678068774,0.0,0.0,0.0,0.0,0.0,769.9917237061776,0.029996940000000004,55.0,45.53548179440088,1104.1133262040016,46.194873593389917,55.0,0.029996940000000004,4205207.974334406 
 01/29  18:00:00,-1.2,21.17876446945116,0.0,0.0,0.0,0.0,0.0,716.2045158109809,0.029996940000000004,55.0,45.64966412169774,1123.298767182821,46.041807302696557,55.0,0.029996940000000004,4367875.561858155 
 01/29  19:00:00,-0.7,21.402349403465946,0.0,0.0,0.0,0.0,0.0,734.9898776341867,0.029996940000000004,55.0,45.682037688938887,1134.9861847044913,45.94856100436567,54.99999999999999,0.029996940000000004,4388350.264936169 
 01/29  20:00:00,-0.7,21.577304556383795,0.0,0.0,0.0,0.0,0.0,736.370957218574,0.029996940000000004,55.0,45.68094518182239,1142.6346807889443,45.887538154145378,55.0,0.029996940000000004,4365484.8508402 
 01/29  21:00:00,-0.8,19.590706781728465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.86362056043117,45.86362056043117,0.0,216000.0 
 01/29  22:00:00,-0.8,19.160639148014309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86362056043117,45.86362056043117,0.0,244800.0 
 01/29  23:00:00,-0.8,18.74941630664886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86362056043117,45.86362056043117,0.0,187200.0 
 01/29  24:00:00,-0.9,18.32516316734035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86362056043117,45.86362056043117,0.0,86400.0 
 01/30  01:00:00,-0.9,17.800190892972208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86362056043117,45.86362056043117,0.0,43200.0 
 01/30  02:00:00,-1.2,17.61143667318184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86362056043117,45.86362056043117,0.0,43200.0 
 01/30  03:00:00,-1.5,17.50683745148346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86362056043117,45.86362056043117,0.0,43200.0 
 01/30  04:00:00,-1.8,17.405308159774063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86362056043117,45.86362056043117,0.0,43200.0 
 01/30  05:00:00,-1.9,17.303213900677905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86362056043117,45.86362056043117,0.0,43200.0 
 01/30  06:00:00,-2.1,20.07888584201994,0.0,0.0,0.0,0.0,0.0,761.4185152341682,0.027997144000000006,55.0,47.32139405829486,1073.7095216065836,45.82300413044819,53.16681381489141,0.027997144000000006,3908554.277783701 
 01/30  07:00:00,-2.2,20.569109029142774,0.0,0.0,0.0,0.0,0.0,740.2382131981323,0.029996940000000004,55.0,45.340206254036257,1166.4111556582259,45.69783733111122,55.0,0.029996940000000004,4400680.160369612 
 01/30  08:00:00,-2.2,20.944314209766028,0.0,0.0,0.0,0.0,0.0,747.1117718343263,0.029996940000000004,55.0,45.415598275995858,1175.518534183468,45.62517316619325,55.0,0.029996940000000004,4584666.723060485 
 01/30  09:00:00,-2.1,19.740541363026038,0.0,0.0,0.0,0.0,0.0,984.0186977900568,0.045151644062499999,55.0,46.07061267621863,1752.2084755999708,45.70678520341072,55.0,0.045151644062499999,6610350.512159894 
 01/30  10:00:00,-2.1,19.92043741097134,0.0,0.0,0.0,0.0,0.0,1143.8870826689106,0.0499949,55.0,46.20814450633845,1890.4696499509396,45.95418093758592,55.00000000000001,0.0499949,7036090.739823382 
 01/30  11:00:00,-1.8,20.104171761225979,0.0,0.0,0.0,0.0,0.0,1079.3718526743223,0.046635867656249999,55.0,46.13059098913094,1739.5544915001815,46.0768268756302,55.0,0.046635867656249999,6456796.169400654 
 01/30  12:00:00,-1.4,20.09622217371037,0.0,0.0,0.0,0.0,0.0,997.5785093346882,0.042417547968750007,55.0,45.99054752364758,1578.8165731878294,46.09596082402676,55.0,0.042417547968750007,5921339.663476186 
 01/30  13:00:00,-1.1,20.09075464351535,0.0,0.0,0.0,0.0,0.0,960.8016029128815,0.040542739218750008,55.0,45.90862199516772,1514.5952629667095,46.06313631816861,55.0,0.040542739218750008,5747742.946680154 
 01/30  14:00:00,-0.9,20.094975127961843,0.0,0.0,0.0,0.0,0.0,983.5471578293224,0.04187072875,55.0,45.979668651910987,1567.632768016377,46.04355120574637,55.0,0.04187072875,5895477.964858958 
 01/30  15:00:00,-0.7,20.09153841865658,0.0,0.0,0.0,0.0,0.0,976.837396469758,0.041558260625,55.0,45.96673430392877,1556.317346129826,46.0413436900622,55.0,0.041558260625,5847542.446067374 
 01/30  16:00:00,-0.5,20.095431902862868,0.0,0.0,0.0,0.0,0.0,1102.6315049909874,0.049057495624999999,55.0,46.341452182359279,1819.198820115058,46.128949499528307,55.0,0.049057495624999999,6757915.752414209 
 01/30  17:00:00,-0.3,20.054233369076344,0.0,0.0,0.0,0.0,0.0,947.7842128750268,0.04046462218750001,55.0,45.91251524757473,1495.9789220671328,46.1559806785482,55.0,0.04046462218750001,5615924.119441678 
 01/30  18:00:00,-0.1,20.07106251601933,0.0,0.0,0.0,0.0,0.0,820.989922373844,0.03351220640625,55.0,45.55667479567918,1256.7439002309673,46.0288916387446,55.0,0.03351220640625,4884278.040831482 
 01/30  19:00:00,0.1,20.57815700829611,0.0,0.0,0.0,0.0,0.0,454.59408130448596,0.017998164000000005,55.0,49.23878004423075,684.4231906382565,45.90262419791566,51.36086535203505,0.017998164000000005,2816723.4862977236 
 01/30  20:00:00,0.1,20.550756612610724,0.0,0.0,0.0,0.0,0.0,366.7389867587258,0.014998470000000002,55.0,50.22191974252815,574.9473040933765,45.82251154967679,50.407703987127728,0.014998470000000002,2357810.294736156 
 01/30  21:00:00,0.1,19.19765040412005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79985483991664,45.79985483991664,0.0,259200.0 
 01/30  22:00:00,0.1,18.97531755855832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79985483991664,45.79985483991664,0.0,324000.0 
 01/30  23:00:00,0.1,18.54920891247022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79985483991664,45.79985483991664,0.0,216000.0 
 01/30  24:00:00,0.0,18.257071905274445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79985483991664,45.79985483991664,0.0,57600.0 
 01/31  01:00:00,0.0,17.740699739228437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79985483991664,45.79985483991664,0.0,43200.0 
 01/31  02:00:00,0.0,17.586143114830806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79985483991664,45.79985483991664,0.0,43200.0 
 01/31  03:00:00,-0.1,17.512628043234704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79985483991664,45.79985483991664,0.0,43200.0 
 01/31  04:00:00,-0.1,17.422845860142865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79985483991664,45.79985483991664,0.0,43200.0 
 01/31  05:00:00,-0.2,17.32501645801919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79985483991664,45.79985483991664,0.0,43200.0 
 01/31  06:00:00,-0.2,20.143336218494164,0.0,0.0,0.0,0.0,0.0,754.6237972933693,0.027731546093750005,55.0,47.31829597155663,1070.3222612622842,45.7646628766179,53.15473594990042,0.027731546093750005,3896360.1405442238 
 01/31  07:00:00,-0.3,20.588663780900636,0.0,0.0,0.0,0.0,0.0,734.2425542281626,0.029996940000000004,55.0,45.34793367730075,1171.3000056223236,45.658831190785608,55.0,0.029996940000000004,4418280.020240365 
 01/31  08:00:00,-0.3,21.000964781057797,0.0,0.0,0.0,0.0,0.0,749.2787087609295,0.029996940000000004,55.0,45.42282309922727,1178.7428840818682,45.599447225689257,55.0,0.029996940000000004,4596274.382694725 
 01/31  09:00:00,-0.4,19.833920172068927,0.0,0.0,0.0,0.0,0.0,956.1909753721256,0.04387573255208334,55.0,46.01735281492031,1708.2053663162756,45.67411277711169,55.0,0.04387573255208334,6451939.318738591 
 01/31  10:00:00,-0.4,20.10634821573527,0.0,0.0,0.0,0.0,0.0,1125.9141802252611,0.049057495624999999,55.0,46.203328115775928,1859.3969176853068,45.93284442637399,55.0,0.049057495624999999,6924228.903667104 
 01/31  11:00:00,-0.3,20.09816410511103,0.0,0.0,0.0,0.0,0.0,984.5132768201039,0.0414020265625,55.0,45.90587584802633,1555.6729182847678,46.011248026142528,55.0,0.0414020265625,5794822.505825164 
 01/31  12:00:00,-0.3,20.095523525904324,0.0,0.0,0.0,0.0,0.0,951.4723457508753,0.03983968593750001,55.0,45.852485178523419,1501.3708654609584,45.984800687745238,55.00000000000001,0.03983968593750001,5642535.11565945 
 01/31  13:00:00,-0.2,20.088332258955608,0.0,0.0,0.0,0.0,0.0,907.5739379082083,0.0376524090625,55.0,45.75698115808943,1425.8089020624227,45.94115736583127,55.0,0.0376524090625,5428112.0474247219 
 01/31  14:00:00,-0.3,20.091982843417413,0.0,0.0,0.0,0.0,0.0,946.0882706956787,0.03976156890625,55.0,45.86739014060556,1509.2507700999079,45.91965180395554,55.0,0.03976156890625,5685302.772359668 
 01/31  15:00:00,-0.4,20.088113496237534,0.0,0.0,0.0,0.0,0.0,952.1169065967171,0.0401521540625,55.0,45.89053782363163,1522.4443101159923,45.92938000758354,55.0,0.0401521540625,5725599.516417572 
 01/31  16:00:00,-0.5,20.092439689413728,0.0,0.0,0.0,0.0,0.0,971.4724208937264,0.0412457925,55.0,45.9458826124865,1560.139082779755,45.95127029751937,55.0,0.0412457925,5825300.698007118 
 01/31  17:00:00,-0.5,20.08866572098097,0.0,0.0,0.0,0.0,0.0,959.0586480728249,0.040620856250000007,55.0,45.91668737733604,1533.5879140592972,45.968431116329039,55.0,0.040620856250000007,5751316.49061347 
 01/31  18:00:00,-0.6,20.072958601163177,0.0,0.0,0.0,0.0,0.0,832.3601749614689,0.034059025625,55.0,45.59040017819505,1293.4753572756692,45.91488042775029,55.0,0.034059025625,5016511.28619241 
 01/31  19:00:00,-0.6,20.553723063249817,0.0,0.0,0.0,0.0,0.0,454.23273633005865,0.017998164000000005,55.0,49.234771295408979,690.3426494045978,45.82399846947394,51.32946774301559,0.017998164000000005,2838033.537856552 
 01/31  20:00:00,-0.5,20.534583262013503,0.0,0.0,0.0,0.0,0.0,367.38787310371637,0.014998470000000002,55.0,50.21797615961229,579.0896664316715,45.75770194082263,50.37594423290639,0.014998470000000002,2372722.799154017 
 01/31  21:00:00,-0.4,19.179795701041063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73886616364501,45.73886616364501,0.0,259200.0 
 01/31  22:00:00,-0.3,18.9687128744464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73886616364501,45.73886616364501,0.0,324000.0 
 01/31  23:00:00,-0.3,18.54272448827259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73886616364501,45.73886616364501,0.0,216000.0 
 01/31  24:00:00,-0.3,18.254701642939396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73886616364501,45.73886616364501,0.0,57600.0 
