Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/01  01:00:00,4.0,18.166014435752378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99936038375889,59.99936038375889,0.0,49.79344392301866,49.79344392301866,0.0,43200.0 
 01/01  02:00:00,5.3,18.078391099165278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99936038375889,59.99936038375889,0.0,49.79344392301866,49.79344392301866,0.0,43200.0 
 01/01  03:00:00,6.2,18.063294172478906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99936038375889,59.99936038375889,0.0,49.79344392301866,49.79344392301866,0.0,43200.0 
 01/01  04:00:00,6.8,18.0367394065506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99936038375889,59.99936038375889,0.0,49.79344392301866,49.79344392301866,0.0,43200.0 
 01/01  05:00:00,7.2,17.995928326558013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99936038375889,59.99936038375889,0.0,49.79344392301866,49.79344392301866,0.0,43200.0 
 01/01  06:00:00,7.5,21.91444302720087,0.0,0.0,0.0,0.0,0.0,882.9398414488436,0.03090644543526785,59.93982462397543,51.54147639838951,1281.0741193554838,49.884062930666697,58.42513306186516,0.03090644543526785,4655066.829679743 
 01/01  07:00:00,7.5,22.127891325657634,0.0,0.0,0.0,0.0,0.0,789.1041001512305,0.029996940000000004,59.95125049094776,50.14250831030462,1257.4374063364316,49.9739516462735,60.00000000000001,0.029996940000000004,4591574.662811154 
 01/01  08:00:00,6.7,21.872694420543824,0.0,0.0,0.0,0.0,0.0,791.944449991869,0.029996940000000004,59.96598862162667,50.01296245910394,1251.1754361367125,50.02391608081157,59.99999999999999,0.029996940000000004,4684231.570092165 
 01/01  09:00:00,6.0,21.66239302068464,0.0,0.0,0.0,0.0,0.0,795.7946847334641,0.029996940000000004,59.97627106649188,49.95745729850897,1250.2286078002203,50.031472699598669,60.0,0.029996940000000004,4767222.988080793 
 01/01  10:00:00,5.2,19.52031206043415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.980286553887427,59.980286553887427,0.0,50.03000850351684,50.03000850351684,0.0,252000.0 
 01/01  11:00:00,5.2,19.1151531131016,0.0,0.0,0.0,0.0,0.0,408.032697652405,0.014998470000000002,59.98154692237212,54.60161593849823,629.2277871176677,49.98132171973497,54.998406996837179,0.014998470000000002,2495620.0336236038 
 01/01  12:00:00,5.2,19.5305610300785,0.0,0.0,0.0,0.0,0.0,537.3290807384444,0.019997960000000003,59.985222025590079,52.90572018911432,848.4281250483473,49.85654948651433,56.621443509522489,0.019997960000000003,3306341.25017405 
 01/01  13:00:00,5.2,20.649421910664065,0.0,0.0,0.0,0.0,0.0,813.0403132734618,0.029996940000000004,59.98912251423801,49.66552443422369,1281.484846116056,49.78211808171354,60.0,0.029996940000000004,4915745.446017802 
 01/01  14:00:00,4.6,20.993505752972518,0.0,0.0,0.0,0.0,0.0,946.4584565916743,0.037378999453125009,59.99279532468979,50.16762131152252,1580.199760670996,49.89242128865787,60.0,0.037378999453125009,5955119.138415586 
 01/01  15:00:00,4.1,20.398531712246134,0.0,0.0,0.0,0.0,0.0,766.5686662602814,0.029996940000000004,59.99515425317617,49.834172793079137,1261.1732199989847,49.94415018259708,60.0,0.029996940000000004,4799423.591996346 
 01/01  16:00:00,3.5,20.261380709434609,0.0,0.0,0.0,0.0,0.0,799.8353095762571,0.029996940000000004,59.99661923715888,49.73759402681405,1265.2608081288442,49.91154243563186,60.0,0.029996940000000004,4778138.909263839 
 01/01  17:00:00,3.2,18.95551558499904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99719134085546,59.99719134085546,0.0,49.893166723675978,49.893166723675978,0.0,230400.0 
 01/01  18:00:00,2.9,18.809488802147376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99719134085546,59.99719134085546,0.0,49.893166723675978,49.893166723675978,0.0,324000.0 
 01/01  19:00:00,2.6,19.549561782052256,0.0,0.0,0.0,0.0,0.0,152.05140905564708,0.00545398909090909,59.997305553660257,58.057063792452797,230.83470447771527,49.87263851687247,51.713183923935648,0.00545398909090909,1133404.936119775 
 01/01  20:00:00,2.5,20.465028563468228,0.0,0.0,0.0,0.0,0.0,371.4340558411642,0.013331973333333334,59.99758054799539,55.36786705146425,566.086760688059,49.843482857012627,54.35714565994178,0.013331973333333334,2289912.3384770129 
 01/01  21:00:00,2.4,19.275627096017624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99775825932477,59.99775825932477,0.0,49.82966621259775,49.82966621259775,0.0,216000.0 
 01/01  22:00:00,2.3,19.026409569161758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99775825932477,59.99775825932477,0.0,49.82966621259775,49.82966621259775,0.0,244800.0 
 01/01  23:00:00,2.3,18.63964202840299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99775825932477,59.99775825932477,0.0,49.82966621259775,49.82966621259775,0.0,187200.0 
 01/01  24:00:00,2.2,18.380236884310376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99775825932477,59.99775825932477,0.0,49.82966621259775,49.82966621259775,0.0,86400.0 
 01/02  01:00:00,2.2,17.86754291874194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99775825932477,59.99775825932477,0.0,49.82966621259775,49.82966621259775,0.0,43200.0 
 01/02  02:00:00,2.2,17.705091143774078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99775825932477,59.99775825932477,0.0,49.82966621259775,49.82966621259775,0.0,43200.0 
 01/02  03:00:00,2.1,17.61146119595946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99775825932477,59.99775825932477,0.0,49.82966621259775,49.82966621259775,0.0,43200.0 
 01/02  04:00:00,2.1,17.54165780375449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99775825932477,59.99775825932477,0.0,49.82966621259775,49.82966621259775,0.0,43200.0 
 01/02  05:00:00,2.1,17.459150412367089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99775825932477,59.99775825932477,0.0,49.82966621259775,49.82966621259775,0.0,43200.0 
 01/02  06:00:00,2.0,21.614035991586648,0.0,0.0,0.0,0.0,0.0,1030.1437574347456,0.03532972933333334,59.93192528462215,50.08482328433852,1459.3101750350602,49.91266236379335,59.84735987068772,0.03532972933333334,5296716.6301262159 
 01/02  07:00:00,2.0,21.90669606258578,0.0,0.0,0.0,0.0,0.0,1062.1700875289384,0.044448590781250008,59.88456441805606,50.56711217102059,1795.928462267042,50.14544641687544,59.82283463599427,0.044448590781250008,6666942.464161351 
 01/02  08:00:00,2.0,20.197298350033245,0.0,0.0,0.0,0.0,0.0,331.4757136901245,0.014998470000000002,59.893101789148847,54.67837818424897,616.3489693560958,50.20093620088319,55.11524487214814,0.014998470000000002,2571656.289681945 
 01/02  09:00:00,1.9,18.407984518985168,0.0,0.0,0.0,0.0,0.0,361.82671386910729,0.014998470000000002,59.91071110882288,54.47996911695793,625.1362569696489,50.07341959196428,55.05785844907082,0.014998470000000002,2552890.525090736 
 01/02  10:00:00,1.9,19.830156102278076,0.0,0.0,0.0,0.0,0.0,857.0301243246827,0.029996940000000004,59.93459397340561,49.36200030522099,1272.709862176262,49.85211905762978,60.0,0.029996940000000004,4812155.503834543 
 01/02  11:00:00,1.9,20.09005587073027,0.0,0.0,0.0,0.0,0.0,814.9982631602631,0.030075057031250006,59.95438786704059,49.64979839750994,1284.44109632352,49.785149169041158,60.00000000000001,0.030075057031250006,4818387.946764672 
 01/02  12:00:00,1.9,20.081385703413749,0.0,0.0,0.0,0.0,0.0,824.0075836394566,0.030543759218750009,59.9682947004236,49.64299062490189,1307.3230761990396,49.76270538307502,60.0,0.030543759218750009,4943963.074316543 
 01/02  13:00:00,1.9,20.094683189651176,0.0,0.0,0.0,0.0,0.0,808.8143092150978,0.029996940000000004,59.97795436983094,49.6528079919239,1285.7977353998842,49.747712514624307,59.99999999999999,0.029996940000000004,4924071.847439583 
 01/02  14:00:00,1.6,20.083658646169039,0.0,0.0,0.0,0.0,0.0,858.1027499840776,0.03226233390625,59.98481496670926,49.785533327231849,1381.084620381447,49.761194315038839,60.00000000000001,0.03226233390625,5223904.633373209 
 01/02  15:00:00,1.3,20.085075098319739,0.0,0.0,0.0,0.0,0.0,889.6367021399416,0.0337465575,59.98977421540972,49.86845529638193,1438.4109182780217,49.80523139706718,60.0,0.0337465575,5423079.3058008779 
 01/02  16:00:00,1.0,20.08755154699274,0.0,0.0,0.0,0.0,0.0,916.6918461458937,0.03499643,59.99322970307494,49.93764892345624,1483.4792894916557,49.86134239636007,60.00000000000001,0.03499643,5549325.442169961 
 01/02  17:00:00,0.9,20.08416237006935,0.0,0.0,0.0,0.0,0.0,908.7061920550004,0.034683961875,59.99554310182166,49.92889604420334,1463.4464147719382,49.908171418852258,60.0,0.034683961875,5498807.093178977 
 01/02  18:00:00,0.7,20.110361687757668,0.0,0.0,0.0,0.0,0.0,802.4500530799211,0.029996940000000004,59.99698175087304,49.717562470875169,1266.4432113375735,49.902110080424609,60.0,0.029996940000000004,4919195.5608152649 
 01/02  19:00:00,0.6,20.630511650260588,0.0,0.0,0.0,0.0,0.0,487.0759634032345,0.017998164000000005,59.997745996392229,53.83090098661769,762.1179107732912,49.87211931190804,55.94881799287938,0.017998164000000005,3096424.478783848 
 01/02  20:00:00,0.6,20.59624913084913,0.0,0.0,0.0,0.0,0.0,393.1644424251016,0.014998470000000002,59.998192001314468,54.879624826077037,635.7504635500129,49.86097890974678,54.93009731166458,0.014998470000000002,2576701.6687800467 
 01/02  21:00:00,0.6,19.142773983041964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99831244164483,59.99831244164483,0.0,49.8567485888374,49.8567485888374,0.0,259200.0 
 01/02  22:00:00,0.6,18.933508699649797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99831244164482,59.99831244164482,0.0,49.85674858883739,49.85674858883739,0.0,324000.0 
 01/02  23:00:00,0.8,18.51275351534847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99831244164482,59.99831244164482,0.0,49.85674858883739,49.85674858883739,0.0,216000.0 
 01/02  24:00:00,0.9,18.24268212741422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99831244164482,59.99831244164482,0.0,49.85674858883739,49.85674858883739,0.0,57600.0 
 01/03  01:00:00,1.1,17.748530224968719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99831244164482,59.99831244164482,0.0,49.85674858883739,49.85674858883739,0.0,43200.0 
 01/03  02:00:00,0.9,17.59764325881616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99831244164482,59.99831244164482,0.0,49.85674858883739,49.85674858883739,0.0,43200.0 
 01/03  03:00:00,0.6,17.52250113115724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99831244164482,59.99831244164482,0.0,49.85674858883739,49.85674858883739,0.0,43200.0 
 01/03  04:00:00,0.4,17.407209475513825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99831244164482,59.99831244164482,0.0,49.85674858883739,49.85674858883739,0.0,43200.0 
 01/03  05:00:00,0.6,17.32543544686146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99831244164482,59.99831244164482,0.0,49.85674858883739,49.85674858883739,0.0,43200.0 
 01/03  06:00:00,0.9,21.49600233296022,0.0,0.0,0.0,0.0,0.0,1050.678280161636,0.035902587562500008,59.93519164161849,50.084470003114748,1481.7436461634975,49.931815064697058,59.853456455803357,0.035902587562500008,5377477.126188591 
 01/03  07:00:00,1.1,21.88502175280304,0.0,0.0,0.0,0.0,0.0,1117.4697137018027,0.046766062708333337,59.90169370141389,50.68990772157628,1898.0074239676983,50.161081808451807,59.873341849417979,0.046766062708333337,7034426.726283714 
 01/03  08:00:00,0.9,22.11925713136949,0.0,0.0,0.0,0.0,0.0,1036.2679062161096,0.041558260625,59.93394064360731,50.529200154904049,1673.9761100062794,50.366224763295338,60.0,0.041558260625,6379113.996022606 
 01/03  09:00:00,0.8,19.983367886762609,0.0,0.0,0.0,0.0,0.0,852.2840531062201,0.039839685937499997,59.95791563442407,51.71230340507067,1594.6018670964381,50.42498492561903,58.630496528919497,0.039839685937499997,6042966.721547178 
 01/03  10:00:00,0.6,18.087297996303563,0.0,0.0,0.0,0.0,0.0,368.5645774327423,0.014998470000000002,59.969482864423749,54.49930504308742,608.3014085270082,50.35563621047247,55.20572001062328,0.014998470000000002,2420285.07069723 
 01/03  11:00:00,1.1,18.671938498198789,0.0,0.0,0.0,0.0,0.0,637.3847733228268,0.022497705000000004,59.97642175465986,51.81407693487276,934.6405677072821,50.073427713026187,57.525632185101489,0.022497705000000004,3559106.0437462159 
 01/03  12:00:00,1.6,20.200376468906236,0.0,0.0,0.0,0.0,0.0,853.1452131224318,0.029996940000000004,59.98293506675114,49.55291597011429,1268.7245296696456,49.88391132617588,60.0,0.029996940000000004,4805008.306810724 
 01/03  13:00:00,2.1,20.3014682670029,0.0,0.0,0.0,0.0,0.0,808.8179704581934,0.029996940000000004,59.988094200066289,49.69653422557426,1274.2404754810598,49.839908949166659,60.0,0.029996940000000004,4882465.711731815 
 01/03  14:00:00,1.7,20.08543864252472,0.0,0.0,0.0,0.0,0.0,847.1452715187307,0.03179363171875001,59.99177901815102,49.80126225539625,1351.4218303775635,49.833438701982839,60.0,0.03179363171875001,5117118.5893592289 
 01/03  15:00:00,1.4,20.087693431486433,0.0,0.0,0.0,0.0,0.0,885.25646824369,0.033434089375,59.99443575022788,49.83365294257432,1418.8538347577828,49.849881551460587,60.00000000000001,0.033434089375,5352673.805128018 
 01/03  16:00:00,1.0,20.08533825342657,0.0,0.0,0.0,0.0,0.0,892.3833160482561,0.033785616015625009,59.996282968151458,49.85669228023356,1430.89121287972,49.87028323976737,59.99999999999999,0.033785616015625009,5360008.366366992 
 01/03  17:00:00,1.0,20.084865751572026,0.0,0.0,0.0,0.0,0.0,881.9302777939604,0.033355972343750008,59.99751520447204,49.84023000286106,1410.7047965265501,49.88456022855657,60.0,0.033355972343750008,5308937.26749558 
 01/03  18:00:00,1.0,20.2308469719159,0.0,0.0,0.0,0.0,0.0,804.8150797822703,0.029996940000000004,59.99830372966421,49.69003324862284,1270.8237248540656,49.86716544654135,60.0,0.029996940000000004,4934965.409474636 
 01/03  19:00:00,1.0,20.7396660711114,0.0,0.0,0.0,0.0,0.0,487.666428898292,0.017998164000000005,59.99873323927357,53.831160489721828,764.3899925045305,49.841951690468558,55.93677547751672,0.017998164000000005,3104603.97301631 
 01/03  20:00:00,1.0,20.368153530964514,0.0,0.0,0.0,0.0,0.0,379.29218800776666,0.014998470000000002,59.99893713514078,54.803163318579887,638.2380162061816,49.82548489772923,54.91444731482843,0.014998470000000002,2585656.8583422538 
 01/03  21:00:00,1.0,19.48894013252717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99905158419422,59.99905158419422,0.0,49.80902993803284,49.80902993803284,0.0,259200.0 
 01/03  22:00:00,1.0,19.23305806561985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99905158419422,59.99905158419422,0.0,49.80902993803284,49.80902993803284,0.0,324000.0 
 01/03  23:00:00,1.4,18.749235510008444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99905158419422,59.99905158419422,0.0,49.80902993803284,49.80902993803284,0.0,216000.0 
 01/03  24:00:00,1.7,18.478980469175867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99905158419422,59.99905158419422,0.0,49.80902993803284,49.80902993803284,0.0,57600.0 
 01/04  01:00:00,2.1,17.974216535742675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99905158419422,59.99905158419422,0.0,49.80902993803284,49.80902993803284,0.0,43200.0 
 01/04  02:00:00,1.4,17.787019822854686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99905158419422,59.99905158419422,0.0,49.80902993803284,49.80902993803284,0.0,43200.0 
 01/04  03:00:00,0.8,17.69294292112327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99905158419422,59.99905158419422,0.0,49.80902993803284,49.80902993803284,0.0,43200.0 
 01/04  04:00:00,0.1,17.581967898214584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99905158419422,59.99905158419422,0.0,49.80902993803284,49.80902993803284,0.0,43200.0 
 01/04  05:00:00,-0.3,17.464227846098578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99905158419422,59.99905158419422,0.0,49.80902993803284,49.80902993803284,0.0,43200.0 
 01/04  06:00:00,-0.7,21.562959155660253,0.0,0.0,0.0,0.0,0.0,1032.6638812479127,0.03532972933333334,59.93073813601999,50.07025217616483,1460.9516702628716,49.89446207448713,59.842256556130937,0.03532972933333334,5302626.012946339 
 01/04  07:00:00,-1.1,21.88301393288717,0.0,0.0,0.0,0.0,0.0,1081.3930540672818,0.045190702578125008,59.88057661408635,50.58702397636719,1827.0368854445537,50.13207179710355,59.8138646154231,0.045190702578125008,6778932.787600393 
 01/04  08:00:00,-1.4,22.11809210392529,0.0,0.0,0.0,0.0,0.0,1042.3624180598383,0.04187072875,59.90961547148561,50.51365416728609,1697.3484205213267,50.30455695837408,60.0,0.04187072875,6463254.313876776 
 01/04  09:00:00,-1.8,19.86585953033154,0.0,0.0,0.0,0.0,0.0,900.7842684374348,0.04278581397321428,59.93599518142408,51.82168589349684,1711.6721257867503,50.39699463616536,58.59819185226579,0.04278581397321428,6464419.652832303 
 01/04  10:00:00,-2.1,20.106875914747368,0.0,0.0,0.0,0.0,0.0,1156.2102128257409,0.0462452825,59.959566045033017,50.36630671345214,1849.4220502155565,50.43532230497798,60.00000000000001,0.0462452825,6888319.380776003 
 01/04  11:00:00,-2.4,20.092333002307155,0.0,0.0,0.0,0.0,0.0,914.2116507155338,0.034605844843750007,59.97523776734135,49.853539594227949,1397.6125763201858,50.34075864126728,60.00000000000001,0.034605844843750007,5225805.274752669 
 01/04  12:00:00,-2.6,20.088289432659896,0.0,0.0,0.0,0.0,0.0,932.5005515912967,0.035699483281250009,59.9837601387691,49.94310486691056,1460.921133319014,50.21240819810924,60.0,0.035699483281250009,5496916.07994845 
 01/04  13:00:00,-2.9,20.08891886689311,0.0,0.0,0.0,0.0,0.0,935.8996798584743,0.03593383437500001,59.98943081008828,49.96997166773878,1480.4476685205093,50.146211052136838,60.0,0.03593383437500001,5624811.606673834 
 01/04  14:00:00,-3.5,20.09206266128238,0.0,0.0,0.0,0.0,0.0,1010.255505382325,0.0395272178125,59.99326953354885,50.15079570292011,1629.057220936919,50.14279038475404,59.99999999999999,0.0395272178125,6116605.995372908 
 01/04  15:00:00,-4.2,20.096458306360224,0.0,0.0,0.0,0.0,0.0,1059.4145587396856,0.0420269628125,59.99586779671634,50.27845197905726,1722.2954465141,50.19852962915402,59.99999999999999,0.0420269628125,6445063.60745076 
 01/04  16:00:00,-4.8,20.094337231397547,0.0,0.0,0.0,0.0,0.0,1103.6473994178154,0.04437047375,59.99753650311424,50.39904788189416,1802.4378999576088,50.28429621901334,60.00000000000001,0.04437047375,6697576.439847392 
 01/04  17:00:00,-5.1,20.09122127161499,0.0,0.0,0.0,0.0,0.0,1109.1037481291935,0.04476105890625,59.998556680249858,50.42095785342426,1803.4302180185375,50.363846589542628,59.999999999999989,0.04476105890625,6722748.784866735 
 01/04  18:00:00,-5.5,20.085640225527784,0.0,0.0,0.0,0.0,0.0,1004.5131266186957,0.03944910078125,59.99913173058881,50.1602671127889,1590.1091922215073,50.359607164708098,60.00000000000001,0.03944910078125,6084393.091997426 
 01/04  19:00:00,-5.8,20.45212146167431,0.0,0.0,0.0,0.0,0.0,482.1088943820737,0.017998164000000005,59.99938973903417,53.80988088159613,731.9822260000959,50.272926465686129,56.109152137036847,0.017998164000000005,2987936.0136003454 
 01/04  20:00:00,-5.9,20.763516558102027,0.0,0.0,0.0,0.0,0.0,597.0568890760487,0.022497705000000004,59.99951548210057,52.29115451124454,925.1828655086485,50.16904446563004,57.54577014053977,0.022497705000000004,3618658.315831135 
 01/04  21:00:00,-6.1,19.2455656662531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99958242616194,59.99958242616194,0.0,50.115323664193258,50.115323664193258,0.0,259200.0 
 01/04  22:00:00,-6.2,18.821004017054187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999582426161939,59.999582426161939,0.0,50.115323664193258,50.115323664193258,0.0,324000.0 
 01/04  23:00:00,-6.2,18.34385490571406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999582426161939,59.999582426161939,0.0,50.115323664193258,50.115323664193258,0.0,216000.0 
 01/04  24:00:00,-6.3,17.87960069681224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999582426161939,59.999582426161939,0.0,50.115323664193258,50.115323664193258,0.0,57600.0 
 01/05  01:00:00,-6.3,17.399615817067685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999582426161939,59.999582426161939,0.0,50.115323664193258,50.115323664193258,0.0,43200.0 
 01/05  02:00:00,-6.4,17.23941801464902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999582426161939,59.999582426161939,0.0,50.115323664193258,50.115323664193258,0.0,43200.0 
 01/05  03:00:00,-6.5,17.12050770581604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999582426161939,59.999582426161939,0.0,50.115323664193258,50.115323664193258,0.0,43200.0 
 01/05  04:00:00,-6.6,16.991172966421673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999582426161939,59.999582426161939,0.0,50.115323664193258,50.115323664193258,0.0,43200.0 
 01/05  05:00:00,-6.4,16.876461659326315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999582426161939,59.999582426161939,0.0,50.115323664193258,50.115323664193258,0.0,43200.0 
 01/05  06:00:00,-6.3,21.31102301573396,0.0,0.0,0.0,0.0,0.0,1222.7441201403067,0.042969946975446437,59.95542164973136,50.387295508457388,1741.411736018232,50.1846674353366,59.88969101423922,0.042969946975446437,6312282.249665637 
 01/05  07:00:00,-6.1,21.486868144537725,0.0,0.0,0.0,0.0,0.0,1153.254453809979,0.049994899999999998,59.94949307556904,50.81516548653207,1995.4739696660672,50.40745823102208,59.953498774171908,0.049994899999999998,7385306.290797843 
 01/05  08:00:00,-5.8,21.954148405397846,0.0,0.0,0.0,0.0,0.0,1139.0961662450304,0.0467139846875,59.968351131269709,50.731661668659629,1833.3021957011638,50.61578531736109,60.0,0.0467139846875,6952687.90452419 
 01/05  09:00:00,-5.6,19.823443203169814,0.0,0.0,0.0,0.0,0.0,1088.554727926908,0.04999490000000001,59.98207724458863,50.61830655906898,1948.018226660599,50.68122465497284,60.0,0.04999490000000001,7315265.615978155 
 01/05  10:00:00,-5.3,19.788206467192607,0.0,0.0,0.0,0.0,0.0,1240.1645441174803,0.0499949,59.99016378327937,50.37911552623705,1965.52430220303,50.59740510418757,60.0,0.0499949,7306287.487930908 
 01/05  11:00:00,-4.9,20.32059177199119,0.0,0.0,0.0,0.0,0.0,1236.4240524028355,0.0499949,59.99460176980858,50.5954488781304,1969.858386966166,50.57665316294326,60.0,0.0499949,7285890.193078198 
 01/05  12:00:00,-4.4,20.569543555351978,0.0,0.0,0.0,0.0,0.0,1213.3542964196668,0.0499949,59.99703738845663,50.719321216570367,1954.3792862275811,50.650767904105759,59.99999999999999,0.0499949,7273365.430419292 
 01/05  13:00:00,-4.0,20.67161276114385,0.0,0.0,0.0,0.0,0.0,1208.9306045919031,0.0499949,59.99837408431177,50.752389578634609,1940.045422211394,50.71939823937138,60.00000000000001,0.0499949,7279363.519961018 
 01/05  14:00:00,-4.4,20.535528571529246,0.0,0.0,0.0,0.0,0.0,1203.740150093102,0.0499949,59.99910767855099,50.7916027336275,1928.7441164074726,50.77350809350509,60.00000000000001,0.0499949,7195478.819066902 
 01/05  15:00:00,-4.9,20.393060671291424,0.0,0.0,0.0,0.0,0.0,1203.2749334766552,0.0499949,59.99951028360565,50.77279036654533,1921.8522251784968,50.80650570681562,60.0,0.0499949,7163468.010642589 
 01/05  16:00:00,-5.3,20.30265751221359,0.0,0.0,0.0,0.0,0.0,1203.357679588235,0.0499949,59.999731237944398,50.74800524972973,1920.1520188726317,50.814646074587539,60.0,0.0499949,7121347.267941474 
 01/05  17:00:00,-5.6,20.286333287688529,0.0,0.0,0.0,0.0,0.0,1203.102155912056,0.0499949,59.999852500256547,50.73156935571431,1921.1220676087346,50.81000160832591,60.0,0.0499949,7146439.443391444 
 01/05  18:00:00,-5.8,20.66642354511311,0.0,0.0,0.0,0.0,0.0,1206.0815412947566,0.0499949,59.999919050424477,50.75692550176619,1921.6663795843683,50.807395511527477,60.0,0.0499949,7277998.966503726 
 01/05  19:00:00,-6.1,22.10741558911338,0.0,0.0,0.0,0.0,0.0,927.1567417834052,0.03399653200000001,59.99995244336853,50.309886135682308,1312.6135825554077,50.759002551873198,60.0,0.03399653200000001,5078208.897199467 
 01/05  20:00:00,-5.5,22.092696351449086,0.0,0.0,0.0,0.0,0.0,834.9470825621258,0.03257480203125,59.99996749014702,50.29687925124723,1276.9157767837764,50.62493396427591,60.00000000000001,0.03257480203125,4884896.796421595 
 01/05  21:00:00,-4.8,19.753444804460338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999973425989718,59.999973425989718,0.0,50.57692565035409,50.57692565035409,0.0,259200.0 
 01/05  22:00:00,-4.2,19.270675318030848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99997342598972,59.99997342598972,0.0,50.576925650354088,50.576925650354088,0.0,324000.0 
 01/05  23:00:00,-3.6,18.77078724064194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99997342598972,59.99997342598972,0.0,50.576925650354088,50.576925650354088,0.0,216000.0 
 01/05  24:00:00,-3.1,18.30515045237175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99997342598972,59.99997342598972,0.0,50.576925650354088,50.576925650354088,0.0,57600.0 
 01/06  01:00:00,-2.5,17.833413410094008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99997342598972,59.99997342598972,0.0,50.576925650354088,50.576925650354088,0.0,43200.0 
 01/06  02:00:00,-1.7,17.69987554214059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99997342598972,59.99997342598972,0.0,50.576925650354088,50.576925650354088,0.0,43200.0 
 01/06  03:00:00,-0.8,17.657402566370167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99997342598972,59.99997342598972,0.0,50.576925650354088,50.576925650354088,0.0,43200.0 
 01/06  04:00:00,0.0,17.626516072600614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99997342598972,59.99997342598972,0.0,50.576925650354088,50.576925650354088,0.0,43200.0 
 01/06  05:00:00,0.2,17.55509397262275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99997342598972,59.99997342598972,0.0,50.576925650354088,50.576925650354088,0.0,43200.0 
 01/06  06:00:00,0.5,21.667231397339927,0.0,0.0,0.0,0.0,0.0,1041.602632800183,0.03532972933333334,59.99997885641576,50.15178468573184,1399.6877466712012,50.51968472401047,60.0,0.03532972933333334,5082075.8880163249 
 01/06  07:00:00,0.7,21.953266286666215,0.0,0.0,0.0,0.0,0.0,1029.5302880578608,0.042847191640625007,59.99998668833959,50.59672025766869,1693.1886478519523,50.55219598861461,59.99999999999999,0.042847191640625007,6297079.132267028 
 01/06  08:00:00,0.5,22.111402767529137,0.0,0.0,0.0,0.0,0.0,975.5349336547433,0.038433579375000009,59.999991671174047,50.41571936725266,1521.2126194980865,50.53377677060129,60.0,0.038433579375000009,5829165.430193111 
 01/06  09:00:00,0.4,19.96290519616064,0.0,0.0,0.0,0.0,0.0,816.1441526678516,0.03813413075520833,59.99999455692296,51.942214808690128,1512.6538522676155,50.51383084677325,58.42042627061919,0.03813413075520833,5747953.868163416 
 01/06  10:00:00,0.2,20.09669377543882,0.0,0.0,0.0,0.0,0.0,1032.7751935365757,0.039995920000000007,59.99999670398592,50.07453492862105,1604.419509918522,50.40587854201059,60.0,0.039995920000000007,6006310.235706679 
 01/06  11:00:00,0.2,20.081448976746154,0.0,0.0,0.0,0.0,0.0,839.835960908148,0.031324929531250007,59.99999785982732,49.70859664117905,1276.7588624447462,50.25171646605203,60.0,0.031324929531250007,4790731.9048010869 
 01/06  12:00:00,0.3,20.01322617032282,0.0,0.0,0.0,0.0,0.0,805.5090950756249,0.029996940000000004,59.99999851966952,49.67774008311835,1241.7011388364479,50.099529772989438,60.0,0.029996940000000004,4707724.099811212 
 01/06  13:00:00,0.3,20.035470420518285,0.0,0.0,0.0,0.0,0.0,804.4662505431938,0.029996940000000004,59.99999896720847,49.67133078055253,1255.3320342724262,49.990746656173929,60.0,0.029996940000000004,4814395.323380735 
 01/06  14:00:00,0.1,19.88450704104373,0.0,0.0,0.0,0.0,0.0,803.7683988010498,0.029996940000000004,59.9999992794458,49.6790449266362,1264.8053595824613,49.91517567152815,60.0,0.029996940000000004,4805299.29449686 
 01/06  15:00:00,-0.2,19.715026958990199,0.0,0.0,0.0,0.0,0.0,802.6108747890424,0.029996940000000004,59.999999497286399,49.64069953932345,1272.047380247511,49.85740396970731,60.0,0.029996940000000004,4824170.56889104 
 01/06  16:00:00,-0.4,19.60320607707401,0.0,0.0,0.0,0.0,0.0,807.0963055332614,0.029996940000000004,59.99999964926862,49.598695163706029,1278.6266860697558,49.80491865967696,60.0,0.029996940000000004,4811856.069851121 
 01/06  17:00:00,-0.9,19.525876224271749,0.0,0.0,0.0,0.0,0.0,808.9583457013343,0.029996940000000004,59.999999755303019,49.572396940487248,1284.4933745280223,49.75811791290484,60.0,0.029996940000000004,4854576.148300881 
 01/06  18:00:00,-1.4,19.811156261227464,0.0,0.0,0.0,0.0,0.0,810.4525244174023,0.029996940000000004,59.9999998292807,49.555031304673288,1289.4036907825898,49.71894634025419,60.0,0.029996940000000004,5001853.286817323 
 01/06  19:00:00,-1.9,19.88279027008186,0.0,0.0,0.0,0.0,0.0,261.82418730462407,0.009998980000000001,59.999999866242848,56.481699231574598,430.9603647932606,49.69135016890361,53.1276149686372,0.009998980000000001,1904257.3132557383 
 01/06  20:00:00,-1.4,19.80207152013797,0.0,0.0,0.0,0.0,0.0,259.568977231247,0.009998980000000001,59.99999988136804,56.45165450956488,432.03161918371469,49.66576412208197,53.11057479922765,0.009998980000000001,1843313.829061373 
 01/06  21:00:00,-0.8,18.88962269490714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999988843286,59.99999988843286,0.0,49.65114715451472,49.65114715451472,0.0,259200.0 
 01/06  22:00:00,-0.3,18.69207246100284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999988843287,59.99999988843287,0.0,49.651147154514728,49.651147154514728,0.0,324000.0 
 01/06  23:00:00,-0.6,18.5081304314743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999988843287,59.99999988843287,0.0,49.651147154514728,49.651147154514728,0.0,216000.0 
 01/06  24:00:00,-1.0,18.219608674200907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999988843287,59.99999988843287,0.0,49.651147154514728,49.651147154514728,0.0,57600.0 
 01/07  01:00:00,-1.3,17.6518510361473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999988843287,59.99999988843287,0.0,49.651147154514728,49.651147154514728,0.0,43200.0 
 01/07  02:00:00,-1.2,17.491418770844029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999988843287,59.99999988843287,0.0,49.651147154514728,49.651147154514728,0.0,43200.0 
 01/07  03:00:00,-1.1,17.428955086448619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999988843287,59.99999988843287,0.0,49.651147154514728,49.651147154514728,0.0,43200.0 
 01/07  04:00:00,-1.0,17.359362224518063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999988843287,59.99999988843287,0.0,49.651147154514728,49.651147154514728,0.0,43200.0 
 01/07  05:00:00,-0.7,17.282973735395776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999988843287,59.99999988843287,0.0,49.651147154514728,49.651147154514728,0.0,43200.0 
 01/07  06:00:00,-0.5,21.478183955378236,0.0,0.0,0.0,0.0,0.0,1071.1768457341855,0.0365900174375,59.914827746653909,50.099556659439887,1525.1751572094422,49.771391295422528,59.80244914159945,0.0365900174375,5533830.565953992 
 01/07  07:00:00,-0.2,21.853434034120555,0.0,0.0,0.0,0.0,0.0,1155.453879166389,0.049109573645833338,59.853137618084989,50.76281591353407,1985.8705802640075,50.084070286000088,59.75722042135526,0.049109573645833338,7257134.088950427 
 01/07  08:00:00,-0.5,22.126942796336406,0.0,0.0,0.0,0.0,0.0,1098.4279768593906,0.04491729296875,59.890918693936949,50.66867948820297,1806.2743732368099,50.382236431847378,60.000000000000017,0.04491729296875,6732987.743652515 
 01/07  09:00:00,-0.9,20.05762815527246,0.0,0.0,0.0,0.0,0.0,428.97823242538046,0.019997960000000003,59.92373817555935,52.9558108724014,805.4179648781851,50.4011770146364,56.822861045292658,0.019997960000000003,3209104.6735614666 
 01/07  10:00:00,-1.2,18.561536448579809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.935218691724589,59.935218691724589,0.0,50.27005266741026,50.27005266741026,0.0,280800.0 
 01/07  11:00:00,-0.5,19.716381799964219,0.0,0.0,0.0,0.0,0.0,846.0942141242784,0.029996940000000004,59.94559743577848,49.31065815831665,1239.7980945549455,50.114717210579048,60.0,0.029996940000000004,4708073.140397804 
 01/07  12:00:00,0.3,19.995026003981584,0.0,0.0,0.0,0.0,0.0,908.5176842329986,0.03433243523437501,59.96322797739284,49.71446345166081,1439.5176960529614,49.97019145733367,60.0,0.03433243523437501,5441463.705790661 
 01/07  13:00:00,1.0,20.08146191510127,0.0,0.0,0.0,0.0,0.0,865.1475999007822,0.03226233390625,59.97518183298215,49.69587986248062,1362.4898092583992,49.899115404450167,60.0,0.03226233390625,5228963.313330237 
 01/07  14:00:00,0.9,20.090224201953818,0.0,0.0,0.0,0.0,0.0,899.0687562327588,0.03382467453125,59.983291712930768,49.80286498579666,1432.1489926462682,49.873087805032998,60.00000000000001,0.03382467453125,5436536.373526566 
 01/07  15:00:00,0.8,20.087531673669355,0.0,0.0,0.0,0.0,0.0,899.7287237917861,0.033980908593750008,59.98887856133278,49.83786031821521,1438.1063124685281,49.87771925659657,60.0,0.033980908593750008,5457982.724886701 
 01/07  16:00:00,0.7,20.087663986118863,0.0,0.0,0.0,0.0,0.0,918.8180588604265,0.034918312968750007,59.99264334305062,49.898973002827549,1474.886379098287,49.89753690197573,60.00000000000001,0.034918312968750007,5547190.964753834 
 01/07  17:00:00,0.8,20.74862860451921,0.0,0.0,0.0,0.0,0.0,614.2113726320806,0.022497705000000004,59.99486937652918,52.31575120904906,950.2001041687297,49.89818858902126,57.47453924045756,0.022497705000000004,3672720.3750074265 
 01/07  18:00:00,1.0,20.90064984285426,0.0,0.0,0.0,0.0,0.0,425.67993020850579,0.014998470000000002,59.99595321123072,54.91765120319816,633.8929413955935,49.89169214767767,54.94599254214799,0.014998470000000002,2627614.589024137 
 01/07  19:00:00,1.1,21.63873717838051,0.0,0.0,0.0,0.0,0.0,844.7254157236675,0.029996940000000004,59.99682794374281,49.91023041529381,1266.589845839646,49.90094033387146,60.0,0.029996940000000004,4905323.445022726 
 01/07  20:00:00,1.2,20.405289627380104,0.0,0.0,0.0,0.0,0.0,337.85608498968738,0.014998470000000002,59.99755175394844,54.8206275766109,633.0334057564952,49.90808231747438,54.955525956859307,0.014998470000000002,2595720.2607233829 
 01/07  21:00:00,1.3,19.272547923938804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99779883699525,59.99779883699525,0.0,49.88377780908323,49.88377780908323,0.0,223200.0 
 01/07  22:00:00,1.4,19.03571394025041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99779883699525,59.99779883699525,0.0,49.88377780908322,49.88377780908322,0.0,223200.0 
 01/07  23:00:00,1.3,18.629157801580669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99779883699525,59.99779883699525,0.0,49.88377780908322,49.88377780908322,0.0,201600.00000000004 
 01/07  24:00:00,1.2,18.350674932636868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99779883699525,59.99779883699525,0.0,49.88377780908322,49.88377780908322,0.0,72000.0 
 01/08  01:00:00,1.1,17.83164474642665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99779883699525,59.99779883699525,0.0,49.88377780908322,49.88377780908322,0.0,43200.0 
 01/08  02:00:00,1.1,17.68160683631015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99779883699525,59.99779883699525,0.0,49.88377780908322,49.88377780908322,0.0,43200.0 
 01/08  03:00:00,1.0,17.581652254544865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99779883699525,59.99779883699525,0.0,49.88377780908322,49.88377780908322,0.0,43200.0 
 01/08  04:00:00,1.0,17.20618611835433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99779883699525,59.99779883699525,0.0,49.88377780908322,49.88377780908322,0.0,43200.0 
 01/08  05:00:00,0.7,17.314369448262246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99779883699525,59.99779883699525,0.0,49.88377780908322,49.88377780908322,0.0,43200.0 
 01/08  06:00:00,0.4,21.486410330072596,0.0,0.0,0.0,0.0,0.0,1060.3315061920948,0.03627754931250001,59.93778870733882,50.103161636791,1495.1939431045719,49.95611413188125,59.8600438671795,0.03627754931250001,5425898.19517646 
 01/08  07:00:00,0.1,21.84906116259551,0.0,0.0,0.0,0.0,0.0,1163.2939552600847,0.04947411979166666,59.88941724783428,50.807182894305729,1985.816194745534,50.208407005045348,59.80911808273524,0.04947411979166666,7213738.301083922 
 01/08  08:00:00,0.1,22.12600200560809,0.0,0.0,0.0,0.0,0.0,1103.120042328777,0.045151644062499999,59.9158014821803,50.69816620948181,1798.8678973492533,50.471469101499589,60.0,0.045151644062499999,6655924.430457312 
 01/08  09:00:00,0.1,20.067830336299598,0.0,0.0,0.0,0.0,0.0,430.6615080735912,0.019997960000000003,59.94123711727809,52.97105735862834,799.7335334677994,50.471510099355018,56.847830061117978,0.019997960000000003,3145440.7204840776 
 01/08  10:00:00,0.1,18.572633249541466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.95008332873387,59.95008332873387,0.0,50.331850176264847,50.331850176264847,0.0,252000.0 
 01/08  11:00:00,0.1,19.70909657199614,0.0,0.0,0.0,0.0,0.0,847.2899183685098,0.029996940000000004,59.95808057931254,49.31977476794766,1233.0793821211482,50.16833789536732,60.0,0.029996940000000004,4669485.775636135 
 01/08  12:00:00,0.1,19.99726779335144,0.0,0.0,0.0,0.0,0.0,938.5876812758481,0.03562136625000001,59.97187679479967,49.78311389154045,1486.1734880441763,50.019910632405039,60.0,0.03562136625000001,5602224.556959035 
 01/08  13:00:00,0.1,20.087358470765069,0.0,0.0,0.0,0.0,0.0,927.0872175951741,0.03499643,59.98146117352205,49.83149246807919,1468.5014982039982,49.96375544503239,59.99999999999999,0.03499643,5589005.393534393 
 01/08  14:00:00,-0.5,20.09699993323984,0.0,0.0,0.0,0.0,0.0,981.9677758369506,0.0376524090625,59.98799004049112,49.995194247918508,1578.6281266714511,49.97215808182752,60.0,0.0376524090625,5949461.256017224 
 01/08  15:00:00,-1.0,20.093164968545826,0.0,0.0,0.0,0.0,0.0,1001.4493675612443,0.038746047500000008,59.99240594957857,50.076570099346799,1616.5839674261313,50.020935645399877,60.0,0.038746047500000008,6078902.282734073 
 01/08  16:00:00,-1.6,20.096008218993938,0.0,0.0,0.0,0.0,0.0,1036.328472113539,0.040542739218750008,59.995277293154099,50.181813761250577,1680.0889254477747,50.08859248809992,60.0,0.040542739218750008,6271520.131611989 
 01/08  17:00:00,-1.9,20.5250270939497,0.0,0.0,0.0,0.0,0.0,608.967523204988,0.022497705000000004,59.99682388463304,52.29958398040229,932.6970755196546,50.08223791205963,57.51893320966418,0.022497705000000004,3588109.4718707569 
 01/08  18:00:00,-2.2,20.99636948611651,0.0,0.0,0.0,0.0,0.0,634.845360699122,0.022497705000000004,59.99752036709027,52.34590111859994,938.4185569234237,50.025452475671418,57.50781056151519,0.022497705000000004,3702306.804924325 
 01/08  19:00:00,-2.5,21.28649065946948,0.0,0.0,0.0,0.0,0.0,771.8162655434614,0.029996940000000004,59.99820534694266,49.9008091181274,1254.6968100762067,49.995813971826567,60.0,0.029996940000000004,4819308.516274344 
 01/08  20:00:00,-2.9,21.573048286961109,0.0,0.0,0.0,0.0,0.0,794.5978160810718,0.029996940000000004,59.99874791304838,49.942361453628098,1254.8147369992128,49.994873244663697,60.0,0.029996940000000004,4769333.053197166 
 01/08  21:00:00,-3.2,19.41937733550151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99895979527943,59.99895979527943,0.0,49.99704781122465,49.99704781122465,0.0,216000.0 
 01/08  22:00:00,-3.6,18.894424742221856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99895979527944,59.99895979527944,0.0,49.997047811224657,49.997047811224657,0.0,244800.0 
 01/08  23:00:00,-4.1,18.34531429699977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99895979527944,59.99895979527944,0.0,49.997047811224657,49.997047811224657,0.0,187200.0 
 01/08  24:00:00,-4.5,17.8785903390052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99895979527944,59.99895979527944,0.0,49.997047811224657,49.997047811224657,0.0,86400.0 
 01/09  01:00:00,-5.0,17.354497618812255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99895979527944,59.99895979527944,0.0,49.997047811224657,49.997047811224657,0.0,43200.0 
 01/09  02:00:00,-5.3,17.16881812858615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99895979527944,59.99895979527944,0.0,49.997047811224657,49.997047811224657,0.0,43200.0 
 01/09  03:00:00,-5.5,17.04974700204841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99895979527944,59.99895979527944,0.0,49.997047811224657,49.997047811224657,0.0,43200.0 
 01/09  04:00:00,-5.8,16.91346872180226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99895979527944,59.99895979527944,0.0,49.997047811224657,49.997047811224657,0.0,43200.0 
 01/09  05:00:00,-5.9,16.790877949708489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99895979527944,59.99895979527944,0.0,49.997047811224657,49.997047811224657,0.0,43200.0 
 01/09  06:00:00,-6.0,21.266638056163705,0.0,0.0,0.0,0.0,0.0,1243.316033708897,0.044258877991071438,59.932008680362468,50.423911008346028,1796.753277050189,50.101079193305427,59.82619851699896,0.044258877991071438,6511511.797380681 
 01/09  07:00:00,-6.1,21.376919600242439,0.0,0.0,0.0,0.0,0.0,1146.2266005390607,0.049994899999999998,59.919985583542857,50.776375949703169,1998.594461800141,50.361760516502339,59.922770684512418,0.049994899999999998,7396540.062480507 
 01/09  08:00:00,-6.1,21.908638857785378,0.0,0.0,0.0,0.0,0.0,1166.370314501724,0.0479638571875,59.94831683067545,50.75725322387626,1889.3792249421801,50.58038450556412,60.0,0.0479638571875,7154565.209791848 
 01/09  09:00:00,-6.0,19.61093051738756,0.0,0.0,0.0,0.0,0.0,1070.9687839013388,0.0499949,59.97107736449944,50.550184966733088,1953.0096359417794,50.65732577048222,60.0,0.0499949,7333234.689390406 
 01/09  10:00:00,-6.0,19.527467308426794,0.0,0.0,0.0,0.0,0.0,1248.5341507196813,0.0499949,59.9841269210908,50.322057871267379,1974.3231662140324,50.55527539221851,60.0,0.0499949,7337963.3983705169 
 01/09  11:00:00,-5.7,20.094048535356579,0.0,0.0,0.0,0.0,0.0,1239.3983057862963,0.0499949,59.99128866959399,50.537612181259778,1980.1904913305123,50.527181936769228,60.00000000000001,0.0499949,7323085.768789845 
 01/09  12:00:00,-5.4,20.318483346858146,0.0,0.0,0.0,0.0,0.0,1217.8651399947132,0.0499949,59.99521912050733,50.66884445645101,1965.0325591974981,50.599759601645128,60.0,0.0499949,7311717.213110994 
 01/09  13:00:00,-5.1,20.38594819437849,0.0,0.0,0.0,0.0,0.0,1214.0878099149943,0.0499949,59.99737619770366,50.69553366335332,1950.979306162995,50.667047041477648,60.0,0.0499949,7318725.502186782 
 01/09  14:00:00,-5.3,20.26318470100569,0.0,0.0,0.0,0.0,0.0,1209.2590296949022,0.0499949,59.998560026768959,50.72726361645445,1940.4903720550672,50.71726783946848,59.99999999999999,0.0499949,7237765.339398242 
 01/09  15:00:00,-5.5,20.15142964216931,0.0,0.0,0.0,0.0,0.0,1208.0102937636307,0.0499949,59.99920972593514,50.712007225693287,1934.17767761334,50.74749265613065,59.99999999999999,0.0499949,7207839.639408024 
 01/09  16:00:00,-5.7,20.05923024777327,0.0,0.0,0.0,0.0,0.0,1207.2242028303253,0.0499949,59.999566288397499,50.694603048558438,1932.2620868577044,50.75666435951673,60.0,0.0499949,7164943.512687736 
 01/09  17:00:00,-6.2,20.002280205687403,0.0,0.0,0.0,0.0,0.0,1206.0476188244475,0.0499949,59.99976197402584,50.67790186894205,1932.8144469805595,50.75401970275582,60.0,0.0499949,7188532.009130014 
 01/09  18:00:00,-6.7,20.295414732864466,0.0,0.0,0.0,0.0,0.0,1207.6529298609696,0.0499949,59.99986936857568,50.667134018613889,1934.3840788850912,50.746504421519997,60.0,0.0499949,7323782.683986329 
 01/09  19:00:00,-7.2,22.121214831506614,0.0,0.0,0.0,0.0,0.0,954.1845978796682,0.034192940535714286,59.99992334176073,50.329741889949328,1329.397161639179,50.69590424313762,59.99999999999999,0.034192940535714286,5138629.781901045 
 01/09  20:00:00,-7.8,22.107145337039304,0.0,0.0,0.0,0.0,0.0,903.2073844703818,0.035777600312500008,59.9999485676379,50.467352893680168,1404.225930931913,50.6131443799439,59.99999999999999,0.035777600312500008,5343213.351354887 
 01/09  21:00:00,-8.3,19.53748921929095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99995883071761,59.99995883071761,0.0,50.59711205167268,50.59711205167268,0.0,259200.0 
 01/09  22:00:00,-8.9,18.79340701112354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99995883071763,59.99995883071763,0.0,50.59711205167271,50.59711205167271,0.0,324000.0 
 01/09  23:00:00,-9.6,18.137700529276306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99995883071763,59.99995883071763,0.0,50.597112051672699,50.597112051672699,0.0,216000.0 
 01/09  24:00:00,-10.4,17.782019577508625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99995883071763,59.99995883071763,0.0,50.5971120516727,50.5971120516727,0.0,57600.0 
 01/10  01:00:00,-11.1,17.187529964097505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99995883071763,59.99995883071763,0.0,50.5971120516727,50.5971120516727,0.0,43200.0 
 01/10  02:00:00,-11.4,16.97521670456434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99995883071763,59.99995883071763,0.0,50.5971120516727,50.5971120516727,0.0,43200.0 
 01/10  03:00:00,-11.8,16.831891349760207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99995883071763,59.99995883071763,0.0,50.5971120516727,50.5971120516727,0.0,43200.0 
 01/10  04:00:00,-12.1,16.64065415775656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99995883071763,59.99995883071763,0.0,50.5971120516727,50.5971120516727,0.0,43200.0 
 01/10  05:00:00,-12.4,16.480999593608919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99995883071763,59.99995883071763,0.0,50.5971120516727,50.5971120516727,0.0,43200.0 
 01/10  06:00:00,-12.8,21.06921646058546,0.0,0.0,0.0,0.0,0.0,1343.4443212020021,0.04831237932692307,59.99996894142284,50.62021130531777,1902.1714018804014,50.58504805436428,59.99999999999999,0.04831237932692307,6891017.046769449 
 01/10  07:00:00,-13.1,21.002360244195459,0.0,0.0,0.0,0.0,0.0,1125.2855845474214,0.049994899999999998,59.99998266305164,50.77184962605945,1944.3157334559667,50.69895210394321,60.0,0.049994899999999998,7201136.640441479 
 01/10  08:00:00,-13.2,21.682471079511826,0.0,0.0,0.0,0.0,0.0,1219.1930806310756,0.0499949,59.999990485281,50.820922157326609,1930.009232002887,50.76745080594647,60.0,0.0499949,7300833.235210394 
 01/10  09:00:00,-13.2,18.512197165224028,0.0,0.0,0.0,0.0,0.0,1018.63394167,0.049994899999999998,59.99999477821149,50.34332712925575,1934.6720362076348,50.74512524755039,59.99999999999999,0.049994899999999998,7267219.330347486 
 01/10  10:00:00,-13.3,18.245554154545905,0.0,0.0,0.0,0.0,0.0,1298.5251131428424,0.0499949,59.999997134221718,50.02900913392937,1990.3258611808728,50.47865225143533,60.0,0.0499949,7395573.100251142 
 01/10  11:00:00,-12.4,18.95073782474531,0.0,0.0,0.0,0.0,0.0,1278.8216398262682,0.049994899999999998,59.98230130765209,50.286415027217987,2000.0,50.36052010388667,59.928255256209208,0.049994899999999998,7394400.0 
 01/10  12:00:00,-11.6,19.142283880261436,0.0,0.0,0.0,0.0,0.0,1230.3558155816363,0.0499949,59.96267807074315,50.36379998945986,2000.0,50.38306558219102,59.95078009818424,0.0499949,7437600.0 
 01/10  13:00:00,-10.7,19.358757960887968,0.0,0.0,0.0,0.0,0.0,1232.0391795677951,0.0499949,59.967472289530608,50.43278808688049,2000.0,50.422280644378158,59.98995926624015,0.0499949,7495200.0 
 01/10  14:00:00,-10.8,19.279179276977904,0.0,0.0,0.0,0.0,0.0,1228.7680838372492,0.0499949,59.98027789002659,50.48038355989985,1992.4833725751985,50.46832169923202,59.99999999999999,0.0499949,7424940.141270715 
 01/10  15:00:00,-10.8,19.151460767528048,0.0,0.0,0.0,0.0,0.0,1229.5549747182663,0.0499949,59.98917627655827,50.48174544643452,1985.11604886482,50.50359768460801,60.0,0.0499949,7391217.775913352 
 01/10  16:00:00,-10.9,19.021805421144749,0.0,0.0,0.0,0.0,0.0,1233.3974519733247,0.0499949,59.99405981462931,50.46451297356493,1981.907538792978,50.51896049612767,59.999999999999989,0.0499949,7343667.13965472 
 01/10  17:00:00,-10.4,19.073758747463356,0.0,0.0,0.0,0.0,0.0,1238.0069371592735,0.0499949,59.99673995714801,50.44088069105642,1982.1019846708737,50.5180294623525,60.0,0.0499949,7365967.144815145 
 01/10  18:00:00,-9.9,19.569129863460696,0.0,0.0,0.0,0.0,0.0,1241.5488445826786,0.0499949,59.99821085054866,50.49176962248477,1981.4194567139748,50.52129749693387,60.0,0.0499949,7493110.044170309 
 01/10  19:00:00,-9.4,21.81569336754197,0.0,0.0,0.0,0.0,0.0,989.261919429337,0.035013789340277778,59.998957998599937,50.29996833413665,1386.3966333019348,50.52746687511562,59.999999999999989,0.035013789340277778,5343827.879886966 
 01/10  20:00:00,-8.9,21.957594982576788,0.0,0.0,0.0,0.0,0.0,1098.9222658033168,0.046206223984375,59.99934892720413,50.882549317936668,1813.2345799300087,50.61851270319623,59.99999999999999,0.046206223984375,6815644.4877480319 
 01/10  21:00:00,-8.3,19.287648804014247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99950734911444,59.99950734911444,0.0,50.67819391694069,50.67819391694069,0.0,259200.0 
 01/10  22:00:00,-7.8,18.63510447254436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99950734911444,59.99950734911444,0.0,50.6781939169407,50.6781939169407,0.0,324000.0 
 01/10  23:00:00,-7.1,18.113274287054027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99950734911444,59.99950734911444,0.0,50.6781939169407,50.6781939169407,0.0,216000.0 
 01/10  24:00:00,-6.3,17.646377864079786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99950734911444,59.99950734911444,0.0,50.6781939169407,50.6781939169407,0.0,57600.0 
 01/11  01:00:00,-5.6,17.192717059726996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99950734911444,59.99950734911444,0.0,50.6781939169407,50.6781939169407,0.0,43200.0 
 01/11  02:00:00,-5.0,17.068662141846788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99950734911444,59.99950734911444,0.0,50.6781939169407,50.6781939169407,0.0,43200.0 
 01/11  03:00:00,-4.5,16.992591217218636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99950734911444,59.99950734911444,0.0,50.6781939169407,50.6781939169407,0.0,43200.0 
 01/11  04:00:00,-3.9,16.923799439825144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99950734911444,59.99950734911444,0.0,50.6781939169407,50.6781939169407,0.0,43200.0 
 01/11  05:00:00,-3.1,16.870096641752658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99950734911444,59.99950734911444,0.0,50.6781939169407,50.6781939169407,0.0,43200.0 
 01/11  06:00:00,-2.4,21.3277761075718,0.0,0.0,0.0,0.0,0.0,1201.2072169918285,0.04148572338169643,59.99961900272259,50.35358238749812,1627.6655781645234,50.61464563595233,59.999999999999989,0.04148572338169643,5902796.0813922849 
 01/11  07:00:00,-1.6,21.573131293428209,0.0,0.0,0.0,0.0,0.0,1157.6986656707793,0.049994899999999998,59.999774825294128,50.867888292089258,1951.6193621975938,50.66398228037346,60.0,0.049994899999999998,7227429.703911337 
