Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/21  12:00:00,-10.1,19.52748864625212,0.0,0.0,0.0,0.0,0.0,1248.6252877809047,0.0499949,59.999998088835109,50.3442408730819,1943.0350788872993,50.70508388054433,60.0,0.0499949,7254126.283994277 
 01/21  13:00:00,-9.9,19.89715953442962,0.0,0.0,0.0,0.0,0.0,1232.0110833808321,0.0499949,59.999998951130468,50.53244192960818,1961.9319449532675,50.614605519151229,60.0,0.0499949,7386955.0018317629 
 01/21  14:00:00,-10.0,19.7691537462719,0.0,0.0,0.0,0.0,0.0,1215.9199194974942,0.0499949,59.99999942436819,50.618565345031218,1958.249455570546,50.63223743416719,60.0,0.0499949,7330498.0400539659 
 01/21  15:00:00,-10.1,19.57804840430286,0.0,0.0,0.0,0.0,0.0,1219.0960867293231,0.0499949,59.99999968408657,50.574376593604998,1955.666074662678,50.64460673541784,60.00000000000001,0.0499949,7321197.868785641 
 01/21  16:00:00,-10.2,19.41727521338294,0.0,0.0,0.0,0.0,0.0,1221.7398622453197,0.0499949,59.99999982662303,50.546007790714508,1957.592840744917,50.635381327401628,60.0,0.0499949,7284934.226681702 
 01/21  17:00:00,-11.1,21.767867388021224,0.0,0.0,0.0,0.0,0.0,1025.449138096593,0.03656745029513888,59.99999989982295,50.379067377268928,1435.1142784453943,50.61123332690162,59.999999999999989,0.03656745029513888,5418411.402403421 
 01/21  18:00:00,-12.1,21.97714365951963,0.0,0.0,0.0,0.0,0.0,1077.524102605538,0.0451516440625,59.999999937915649,50.85084688072436,1760.1874581129155,50.68016238976954,59.99999999999999,0.0451516440625,6682274.849206496 
 01/21  19:00:00,-13.0,22.11694740432143,0.0,0.0,0.0,0.0,0.0,1094.21074669618,0.0454641121875,59.999999963433527,50.87266460769084,1755.7570146672294,50.76400291261019,60.00000000000001,0.0454641121875,6666325.2528020259 
 01/21  20:00:00,-12.1,22.107494460560554,0.0,0.0,0.0,0.0,0.0,1004.0860232462719,0.040620856250000007,59.99999997823526,50.63278923225479,1565.2471361440523,50.78445372357694,60.000000000000017,0.040620856250000007,5951689.6901185889 
 01/21  21:00:00,-11.2,19.455630909471265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999983111049,59.999999983111049,0.0,50.76512421656245,50.76512421656245,0.0,223200.0 
 01/21  22:00:00,-10.3,18.698419196564893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999983111077,59.999999983111077,0.0,50.76512421656247,50.76512421656247,0.0,223200.0 
 01/21  23:00:00,-9.7,18.2871485805519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999998311107,59.99999998311107,0.0,50.76512421656246,50.76512421656246,0.0,201600.00000000004 
 01/21  24:00:00,-9.1,17.855372133283667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999998311107,59.99999998311107,0.0,50.76512421656246,50.76512421656246,0.0,72000.0 
 01/22  01:00:00,-8.5,17.41501227814311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999998311107,59.99999998311107,0.0,50.76512421656246,50.76512421656246,0.0,43200.0 
 01/22  02:00:00,-8.3,17.251383794947019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999998311107,59.99999998311107,0.0,50.76512421656246,50.76512421656246,0.0,43200.0 
 01/22  03:00:00,-8.1,17.126396134694873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999998311107,59.99999998311107,0.0,50.76512421656246,50.76512421656246,0.0,43200.0 
 01/22  04:00:00,-7.9,17.00338728505623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999998311107,59.99999998311107,0.0,50.76512421656246,50.76512421656246,0.0,43200.0 
 01/22  05:00:00,-7.4,16.88886487649581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999998311107,59.99999998311107,0.0,50.76512421656246,50.76512421656246,0.0,43200.0 
 01/22  06:00:00,-7.0,21.292342276443809,0.0,0.0,0.0,0.0,0.0,1241.2963624952897,0.04331589382812501,59.999999987039299,50.438931491211807,1684.8329016290481,50.6961661236567,59.999999999999989,0.04331589382812501,6108598.445864575 
 01/22  07:00:00,-6.5,21.356947795208535,0.0,0.0,0.0,0.0,0.0,1147.9824253908475,0.049994899999999998,59.99999999244831,50.83902256684915,1939.0788143059915,50.724026238665128,60.0,0.049994899999999998,7045483.73150157 
 01/22  08:00:00,-6.3,21.884178607101263,0.0,0.0,0.0,0.0,0.0,1185.4691871423074,0.0489012615625,59.9999999958447,50.83712677267353,1879.674743435045,50.80748492451643,60.0,0.0489012615625,6946829.076366162 
 01/22  09:00:00,-6.2,21.95374236631135,0.0,0.0,0.0,0.0,0.0,1191.6175279529125,0.0499949,59.99999999769542,51.00323175757434,1904.4843970556012,50.889660023081109,60.00000000000001,0.0499949,7122543.829400164 
 01/22  10:00:00,-6.0,22.063865495412196,0.0,0.0,0.0,0.0,0.0,1192.8767101591804,0.0499949,59.99999999873522,50.98124403039263,1888.7589329760735,50.964949827133029,60.0,0.0499949,7051532.158713865 
 01/22  11:00:00,-5.4,20.211482229101127,0.0,0.0,0.0,0.0,0.0,1109.1284197465106,0.04999490000000001,59.99999999930587,50.706550613401137,1890.6059329940158,50.95610675424609,60.0,0.04999490000000001,7036581.358778456 
 01/22  12:00:00,-4.8,20.293327005279694,0.0,0.0,0.0,0.0,0.0,1227.4292496991875,0.0499949,59.99999999961906,50.49472406511253,1923.6204752064284,50.79803954104635,60.0,0.0499949,7177033.710743142 
 01/22  13:00:00,-4.2,20.72311605534088,0.0,0.0,0.0,0.0,0.0,1220.3500436062002,0.0499949,59.99999999979093,50.706569375261469,1935.9579184358574,50.73896898094445,60.0,0.0499949,7271848.506369087 
 01/22  14:00:00,-4.2,20.643423671250856,0.0,0.0,0.0,0.0,0.0,1202.0411651735271,0.0499949,59.99999999988526,50.809396043347167,1926.6339140305968,50.783611531351628,60.0,0.0499949,7202282.090510149 
 01/22  15:00:00,-4.2,20.51973734316802,0.0,0.0,0.0,0.0,0.0,1203.2124119669538,0.0499949,59.99999999993703,50.76929277915405,1920.1202318513474,50.814798266611109,60.0,0.0499949,7171632.8346648509 
 01/22  16:00:00,-4.2,20.454438316960247,0.0,0.0,0.0,0.0,0.0,1202.43266169523,0.0499949,59.999999999965449,50.75544654438702,1918.96441036566,50.820332182905129,60.00000000000001,0.0499949,7131471.877316375 
 01/22  17:00:00,-4.7,21.93913032046082,0.0,0.0,0.0,0.0,0.0,964.731356958792,0.03551721020833334,59.99999999997986,50.36283038384099,1370.5401588482302,50.76510741954991,60.0,0.03551721020833334,5164344.571853629 
 01/22  18:00:00,-5.2,22.10109594877214,0.0,0.0,0.0,0.0,0.0,893.566537841782,0.035308898125,59.99999999998659,50.41355228548004,1380.1627371919476,50.6515654009641,60.00000000000001,0.035308898125,5292585.853891011 
 01/22  19:00:00,-5.7,22.103596774702145,0.0,0.0,0.0,0.0,0.0,943.2461238703959,0.03773052609375001,59.99999999999133,50.51808817764694,1481.2314467913563,50.610888122331079,60.0,0.03773052609375001,5634833.208448883 
 01/22  20:00:00,-5.7,22.09280253503445,0.0,0.0,0.0,0.0,0.0,887.9887710811895,0.0348401959375,59.9999999999944,50.32864328053357,1374.213104840705,50.56656655784328,59.99999999999999,0.0348401959375,5199167.177426538 
 01/22  21:00:00,-5.7,19.71917048900539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999999995498,59.999999999995498,0.0,50.53299988072817,50.53299988072817,0.0,216000.0 
 01/22  22:00:00,-5.7,19.11431267706231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999549,59.99999999999549,0.0,50.53299988072817,50.53299988072817,0.0,244800.0 
 01/22  23:00:00,-6.4,18.55548956528529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999549,59.99999999999549,0.0,50.53299988072817,50.53299988072817,0.0,187200.0 
 01/22  24:00:00,-7.2,18.045359502884069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999549,59.99999999999549,0.0,50.53299988072817,50.53299988072817,0.0,86400.0 
 01/23  01:00:00,-7.9,17.508455198713859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999549,59.99999999999549,0.0,50.53299988072817,50.53299988072817,0.0,43200.0 
 01/23  02:00:00,-7.3,17.361924815583824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999549,59.99999999999549,0.0,50.53299988072817,50.53299988072817,0.0,43200.0 
 01/23  03:00:00,-6.6,17.27913937374798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999549,59.99999999999549,0.0,50.53299988072817,50.53299988072817,0.0,43200.0 
 01/23  04:00:00,-6.0,17.1958697021765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999549,59.99999999999549,0.0,50.53299988072817,50.53299988072817,0.0,43200.0 
 01/23  05:00:00,-6.6,17.028492868015353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999549,59.99999999999549,0.0,50.53299988072817,50.53299988072817,0.0,43200.0 
 01/23  06:00:00,-7.2,21.32990819759404,0.0,0.0,0.0,0.0,0.0,1224.098041225815,0.042958358185096159,59.99999999999652,50.42198050217797,1704.1268810326485,50.5135294717148,59.99999999999999,0.042958358185096159,6178056.771717537 
 01/23  07:00:00,-7.8,21.529082382414566,0.0,0.0,0.0,0.0,0.0,1157.0278008439755,0.049994899999999998,59.99999999999797,50.86231726379056,1961.3792177259197,50.61725177589364,60.0,0.049994899999999998,7262565.183813311 
 01/23  08:00:00,-7.5,21.966164980463217,0.0,0.0,0.0,0.0,0.0,1132.0093687228205,0.04647963359375,59.99999999999887,50.75348094274875,1798.0434832634742,50.74897561528779,60.0,0.04647963359375,6825756.539748507 
 01/23  09:00:00,-7.3,19.667461001766918,0.0,0.0,0.0,0.0,0.0,1076.125187163911,0.0499949,59.99999999999936,50.58512786443879,1933.1188026679238,50.752562397778948,60.0,0.0499949,7261627.6896045249 
 01/23  10:00:00,-7.0,19.725417472713905,0.0,0.0,0.0,0.0,0.0,1249.1188116581366,0.0499949,59.999999999999648,50.34625349493622,1960.7763848146237,50.6201383967417,60.00000000000001,0.0499949,7289194.9853326459 
 01/23  11:00:00,-6.7,20.36234593443745,0.0,0.0,0.0,0.0,0.0,1234.2870209671933,0.049994899999999998,59.9999999999998,50.62558044423728,1967.7698369116802,50.586653295135047,60.0,0.049994899999999998,7278371.412882049 
 01/23  12:00:00,-6.4,20.526356631009308,0.0,0.0,0.0,0.0,0.0,1207.1746489694972,0.0499949,59.99999999999989,50.76211396547578,1949.0541871633786,50.67626450732978,59.99999999999999,0.0499949,7254195.073788163 
 01/23  13:00:00,-6.1,20.524591216062477,0.0,0.0,0.0,0.0,0.0,1206.3188051293369,0.0499949,59.99999999999994,50.74978114597455,1935.4421308574038,50.74143854098469,59.99999999999999,0.0499949,7262791.671086653 
 01/23  14:00:00,-7.3,20.27694205101125,0.0,0.0,0.0,0.0,0.0,1203.6033478703957,0.0499949,59.999999999999968,50.76385922348755,1927.7655663089904,50.778193295899509,59.99999999999999,0.0499949,7191956.038712366 
 01/23  15:00:00,-8.6,19.973985586380818,0.0,0.0,0.0,0.0,0.0,1199.7421763215689,0.0499949,59.999999999999989,50.69419537159447,1925.9962807517825,50.78666445014736,60.0,0.0499949,7178386.610706417 
 01/23  16:00:00,-9.8,19.58921830407489,0.0,0.0,0.0,0.0,0.0,1200.933221262304,0.0499949,59.999999999999989,50.613585440019097,1932.4477751178906,50.75577528578595,60.0,0.0499949,7165611.990424407 
 01/23  17:00:00,-10.1,19.55209551583199,0.0,0.0,0.0,0.0,0.0,1222.3277798826941,0.0499949,59.99999999999999,50.55856010347259,1943.380672032069,50.70342919160085,60.0,0.0499949,7226570.419315448 
 01/23  18:00:00,-10.5,19.939964769866138,0.0,0.0,0.0,0.0,0.0,1226.09435673676,0.0499949,59.99999999999999,50.59333499209259,1949.7158180396939,50.673096621516609,60.0,0.0499949,7378976.944942897 
 01/23  19:00:00,-10.8,22.144787779824655,0.0,0.0,0.0,0.0,0.0,979.7856565595771,0.03499643,59.99999999999999,50.37479447479996,1367.028542490451,50.6542914063013,60.0,0.03499643,5274102.7529656239 
 01/23  20:00:00,-11.5,22.107080073788756,0.0,0.0,0.0,0.0,0.0,918.4721854974764,0.03655877062500001,59.99999999999999,50.516987989381998,1436.9251431579944,50.59979178892686,60.0,0.03655877062500001,5460930.51536878 
 01/23  21:00:00,-12.1,19.42096794428259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999998,59.99999999999998,0.0,50.59624738401857,50.59624738401857,0.0,259200.0 
 01/23  22:00:00,-12.8,18.52991853294775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.0,60.0,0.0,50.59624738401858,50.59624738401858,0.0,324000.0 
 01/23  23:00:00,-13.1,17.914266122706267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999999999989,59.999999999999989,0.0,50.59624738401857,50.59624738401857,0.0,216000.0 
 01/23  24:00:00,-13.5,17.555536936556487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999999,59.99999999999999,0.0,50.596247384018578,50.596247384018578,0.0,57600.0 
 01/24  01:00:00,-13.8,16.95543123604312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999999,59.99999999999999,0.0,50.596247384018578,50.596247384018578,0.0,43200.0 
 01/24  02:00:00,-13.3,16.783603796749067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999999,59.99999999999999,0.0,50.596247384018578,50.596247384018578,0.0,43200.0 
 01/24  03:00:00,-12.8,16.696982429737408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999999,59.99999999999999,0.0,50.596247384018578,50.596247384018578,0.0,43200.0 
 01/24  04:00:00,-12.3,16.587270856817765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999999,59.99999999999999,0.0,50.596247384018578,50.596247384018578,0.0,43200.0 
 01/24  05:00:00,-12.4,16.41524189560154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999999,59.99999999999999,0.0,50.596247384018578,50.596247384018578,0.0,43200.0 
 01/24  06:00:00,-12.6,21.018752577762205,0.0,0.0,0.0,0.0,0.0,1367.2123670873907,0.0492017116826923,59.999999999999989,50.64816380126996,1936.8637988352923,50.586066990704697,59.99999999999999,0.0492017116826923,7015909.675807053 
 01/24  07:00:00,-12.7,20.845518859505885,0.0,0.0,0.0,0.0,0.0,1118.2926378199127,0.049994899999999998,59.999999999999989,50.74367700443837,1942.8377735797992,50.706028550638567,60.0,0.049994899999999998,7195815.984887278 
 01/24  08:00:00,-12.5,21.59000436867106,0.0,0.0,0.0,0.0,0.0,1227.3209763126652,0.0499949,60.0,50.78770451660422,1932.531552195379,50.75537415939561,60.0,0.0499949,7309913.587903365 
 01/24  09:00:00,-12.3,18.56740793281088,0.0,0.0,0.0,0.0,0.0,1028.2035224453048,0.049994899999999998,59.99999999999999,50.346323707342687,1937.5855405997086,50.731175615699189,59.99999999999999,0.049994899999999998,7277707.946158952 
 01/24  10:00:00,-12.1,18.464256965464128,0.0,0.0,0.0,0.0,0.0,1296.0600355084935,0.0499949,60.0,50.052039968767058,1990.1867852807234,50.47931817113229,60.0,0.0499949,7395072.427010604 
 01/24  11:00:00,-11.0,19.36508997700531,0.0,0.0,0.0,0.0,0.0,1271.4641587691106,0.049994899999999998,59.98643135734062,50.362773450673767,2000.0,50.38167735189721,59.94939313856676,0.049994899999999998,7394400.0 
 01/24  12:00:00,-10.0,19.485801901511818,0.0,0.0,0.0,0.0,0.0,1220.1670924345656,0.0499949,59.981995802619348,50.465990565417929,1997.8776922563457,50.438820380215997,59.99633111339823,0.0499949,7429959.692122845 
 01/24  13:00:00,-8.9,19.69077705482375,0.0,0.0,0.0,0.0,0.0,1224.6778641702945,0.0499949,59.98977107183441,50.525215422532777,1986.6803048984968,50.496107783482,60.0,0.0499949,7447249.097634588 
 01/24  14:00:00,-9.0,19.633744278613724,0.0,0.0,0.0,0.0,0.0,1221.8439011708476,0.0499949,59.99438624519795,50.56605301816082,1975.6618140285411,50.54886580242358,60.0,0.0499949,7364382.530502748 
 01/24  15:00:00,-9.1,19.468507065016636,0.0,0.0,0.0,0.0,0.0,1217.1540174886006,0.0499949,59.996919106042458,50.567539905034269,1967.8047438194405,50.58648618769736,60.0,0.0499949,7328897.077749986 
 01/24  16:00:00,-9.3,19.32190312111321,0.0,0.0,0.0,0.0,0.0,1223.7260977911828,0.0499949,59.99830916954653,50.53883402344478,1964.9164796709356,50.600315397804759,60.0,0.0499949,7282499.326815368 
 01/24  17:00:00,-9.4,19.29458878486544,0.0,0.0,0.0,0.0,0.0,1225.4921056957592,0.0499949,59.99907205257247,50.509966648693239,1966.0447381779616,50.59491322177208,60.0,0.0499949,7308161.057440662 
 01/24  18:00:00,-9.5,19.720258394475093,0.0,0.0,0.0,0.0,0.0,1233.0692326951105,0.0499949,59.99949073165409,50.53670138382177,1967.2201537933868,50.58928524801952,60.0,0.0499949,7441992.5536561929 
 01/24  19:00:00,-9.6,21.857841692577613,0.0,0.0,0.0,0.0,0.0,982.1668859062456,0.03499643,59.99970344839182,50.30572831930791,1377.765000802765,50.58100061021488,60.0,0.03499643,5312754.002889954 
 01/24  20:00:00,-9.4,22.121827918454647,0.0,0.0,0.0,0.0,0.0,1042.113766086354,0.042417547968750007,59.999808578533329,50.72041115853459,1669.676567465046,50.585824610600798,60.00000000000001,0.042417547968750007,6298835.642874165 
 01/24  21:00:00,-9.3,19.327628214499727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99985321670368,59.99985321670368,0.0,50.63242176199866,50.63242176199866,0.0,259200.0 
 01/24  22:00:00,-9.1,18.54019487173832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99985321670369,59.99985321670369,0.0,50.63242176199868,50.63242176199868,0.0,324000.0 
 01/24  23:00:00,-9.3,17.890829809765504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999853216703687,59.999853216703687,0.0,50.63242176199867,50.63242176199867,0.0,216000.0 
 01/24  24:00:00,-9.4,17.570746501728246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99985321670369,59.99985321670369,0.0,50.63242176199867,50.63242176199867,0.0,57600.0 
 01/25  01:00:00,-9.6,16.984355874660389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99985321670369,59.99985321670369,0.0,50.63242176199867,50.63242176199867,0.0,43200.0 
 01/25  02:00:00,-9.4,16.809916384650295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99985321670369,59.99985321670369,0.0,50.63242176199867,50.63242176199867,0.0,43200.0 
 01/25  03:00:00,-9.2,16.719345650502907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99985321670369,59.99985321670369,0.0,50.63242176199867,50.63242176199867,0.0,43200.0 
 01/25  04:00:00,-9.0,16.601856484197407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99985321670369,59.99985321670369,0.0,50.63242176199867,50.63242176199867,0.0,43200.0 
 01/25  05:00:00,-8.7,16.4846289310952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99985321670369,59.99985321670369,0.0,50.63242176199867,50.63242176199867,0.0,43200.0 
 01/25  06:00:00,-8.5,21.108482194458956,0.0,0.0,0.0,0.0,0.0,1332.245081982542,0.047435064975961529,59.99988898335995,50.584353486652478,1863.3142761729175,50.60678732772721,59.999999999999989,0.047435064975961529,6751131.3942225039 
 01/25  07:00:00,-8.2,21.04030841503782,0.0,0.0,0.0,0.0,0.0,1128.7837911379702,0.049994899999999998,59.99993753329258,50.778946174796647,1943.9085204153453,50.7009018252126,60.0,0.049994899999999998,7199670.673495243 
 01/25  08:00:00,-7.8,21.740763065629829,0.0,0.0,0.0,0.0,0.0,1219.8751274289943,0.0499949,59.9999657175441,50.82958407659301,1929.0893729994668,50.771855004045978,60.0,0.0499949,7297521.742798081 
 01/25  09:00:00,-7.4,19.217797187919265,0.0,0.0,0.0,0.0,0.0,1054.2464108976376,0.0499949,59.999981185389277,50.49296354748629,1927.4249181403814,50.77982407553219,60.0,0.0499949,7241129.705305373 
 01/25  10:00:00,-7.0,19.110445235818309,0.0,0.0,0.0,0.0,0.0,1263.62118803962,0.0499949,59.999989674322709,50.228161232150309,1968.2609586889976,50.58430179574609,60.00000000000001,0.0499949,7316139.451280391 
 01/25  11:00:00,-6.6,19.59018115545929,0.0,0.0,0.0,0.0,0.0,1245.9016796086194,0.0499949,59.99999433314815,50.441522209695168,1985.6334411980197,50.5011203307182,60.0,0.0499949,7342680.388312871 
 01/25  12:00:00,-6.2,19.835722823890195,0.0,0.0,0.0,0.0,0.0,1231.1474676084588,0.0499949,59.99999688996577,50.5499343591285,1978.4482306671528,50.53552411446445,60.0,0.0499949,7360013.63040175 
 01/25  13:00:00,-5.8,19.96781399243921,0.0,0.0,0.0,0.0,0.0,1226.4838349238819,0.0499949,59.99999829317703,50.585779800747157,1969.0731289115352,50.580413059873539,60.00000000000001,0.0499949,7383863.264081527 
 01/25  14:00:00,-5.8,19.905043162510379,0.0,0.0,0.0,0.0,0.0,1220.9027182123775,0.0499949,59.99999906327569,50.63136390518861,1960.0455770336737,50.62363753625828,60.0,0.0499949,7308164.077321225 
 01/25  15:00:00,-5.8,19.867674953816246,0.0,0.0,0.0,0.0,0.0,1218.5119119954088,0.0499949,59.9999994859148,50.62921708801618,1953.2679818853312,50.65608884560774,60.00000000000001,0.0499949,7276564.734787192 
 01/25  16:00:00,-5.9,19.82970478505774,0.0,0.0,0.0,0.0,0.0,1216.6907494915924,0.0499949,59.999999717864067,50.628317972235958,1949.6859613313031,50.673239575693148,59.99999999999999,0.0499949,7227669.460792691 
 01/25  17:00:00,-5.9,19.853762374697586,0.0,0.0,0.0,0.0,0.0,1214.4772114867958,0.0499949,59.99999984516052,50.62341553101107,1948.0121773879312,50.68125364122727,60.0,0.0499949,7243243.838596553 
 01/25  18:00:00,-5.9,20.285696499364513,0.0,0.0,0.0,0.0,0.0,1217.7106905649755,0.0499949,59.999999915022289,50.661617853724198,1946.043169614372,50.69068121756037,60.0,0.0499949,7365755.410611739 
 01/25  19:00:00,-5.9,21.967476954516927,0.0,0.0,0.0,0.0,0.0,978.8711345264742,0.03544281303571429,59.999999950616999,50.35669209431745,1380.5519981747302,50.679857936955958,59.99999999999999,0.03544281303571429,5322787.19342903 
 01/25  20:00:00,-5.8,22.10802362813996,0.0,0.0,0.0,0.0,0.0,954.3214986877634,0.03796487718750001,59.99999996744957,50.49361030917555,1491.2859194578516,50.60550168230188,60.00000000000001,0.03796487718750001,5656629.310048265 
 01/25  21:00:00,-5.7,19.53712931215201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999974301,59.999999974301,0.0,50.59570698419067,50.59570698419067,0.0,259200.0 
 01/25  22:00:00,-5.6,18.947886085002787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999997430102,59.99999997430102,0.0,50.59570698419069,50.59570698419069,0.0,324000.0 
 01/25  23:00:00,-5.4,18.378419523302754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999997430102,59.99999997430102,0.0,50.59570698419069,50.59570698419069,0.0,216000.0 
 01/25  24:00:00,-5.3,17.85910293300192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999997430102,59.99999997430102,0.0,50.59570698419069,50.59570698419069,0.0,57600.0 
 01/26  01:00:00,-5.2,17.407179008752274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999997430102,59.99999997430102,0.0,50.59570698419069,50.59570698419069,0.0,43200.0 
 01/26  02:00:00,-5.9,17.207821761829434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999997430102,59.99999997430102,0.0,50.59570698419069,50.59570698419069,0.0,43200.0 
 01/26  03:00:00,-6.6,17.043124727731486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999997430102,59.99999997430102,0.0,50.59570698419069,50.59570698419069,0.0,43200.0 
 01/26  04:00:00,-7.4,16.901755779307668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999997430102,59.99999997430102,0.0,50.59570698419069,50.59570698419069,0.0,43200.0 
 01/26  05:00:00,-8.1,16.75045644665886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999997430102,59.99999997430102,0.0,50.59570698419069,50.59570698419069,0.0,43200.0 
 01/26  06:00:00,-8.8,21.219656718667094,0.0,0.0,0.0,0.0,0.0,1279.9958002976384,0.045355950144230768,59.999999980427919,50.51211414173487,1788.1563708735637,50.57243331006967,59.999999999999989,0.045355950144230768,6480562.9351448309 
 01/26  07:00:00,-9.5,21.249663851472766,0.0,0.0,0.0,0.0,0.0,1142.1533638714632,0.049994899999999998,59.999999988786928,50.81733511868171,1951.1802262488854,50.666084928306059,60.0,0.049994899999999998,7225848.814495988 
 01/26  08:00:00,-9.6,21.85486890232017,0.0,0.0,0.0,0.0,0.0,1204.3799514428738,0.049682431875,59.99999999384103,50.855035566093309,1917.3380453648024,50.77052393914367,60.0,0.049682431875,7255216.963313289 
 01/26  09:00:00,-9.6,19.084007587642075,0.0,0.0,0.0,0.0,0.0,1036.9167642895507,0.049994899999999998,59.99999999661,50.45601379622322,1928.619305192743,50.77410540274625,59.99999999999999,0.049994899999999998,7245429.498693876 
 01/26  10:00:00,-9.7,18.863068145954946,0.0,0.0,0.0,0.0,0.0,1273.9564541390682,0.0499949,59.999999998139539,50.18660445122745,1973.0341259270306,50.561447448397597,60.0,0.0499949,7333322.85333731 
 01/26  11:00:00,-9.8,19.282528430904998,0.0,0.0,0.0,0.0,0.0,1254.858419814995,0.0499949,59.99999999897896,50.38327748821393,1992.9454957231965,50.46610896740347,60.0,0.0499949,7369003.784603508 
 01/26  12:00:00,-9.9,19.42201501110075,0.0,0.0,0.0,0.0,0.0,1231.3842869602368,0.0499949,59.99999999943964,50.475904356634398,1988.8552034518598,50.4856940131661,60.00000000000001,0.0499949,7397478.7324266959 
 01/26  13:00:00,-10.0,19.451766923209257,0.0,0.0,0.0,0.0,0.0,1229.169840777602,0.0499949,59.99999999969246,50.494149994425388,1982.6723459235159,50.51529849277778,60.00000000000001,0.0499949,7432820.4453246579 
 01/26  14:00:00,-10.3,19.379415549023404,0.0,0.0,0.0,0.0,0.0,1227.4516961696877,0.0499949,59.999999999831228,50.517588324693289,1977.290769498536,50.54106617772071,60.0,0.0499949,7370246.77019473 
 01/26  15:00:00,-10.6,19.309906676479597,0.0,0.0,0.0,0.0,0.0,1227.1682179667084,0.0499949,59.999999999907377,50.51482406364998,1973.4858896780395,50.55928435837731,59.99999999999999,0.0499949,7349349.202840942 
 01/26  16:00:00,-10.9,19.160719391903898,0.0,0.0,0.0,0.0,0.0,1226.0481733175525,0.0499949,59.99999999994916,50.50752641556329,1971.8930027163792,50.56691125646264,60.0,0.0499949,7307614.809778965 
 01/26  17:00:00,-11.6,19.04060536495663,0.0,0.0,0.0,0.0,0.0,1233.4472706529968,0.0499949,59.9999999999721,50.47734046837873,1972.89207120007,50.56212762045186,60.00000000000001,0.0499949,7332811.456320252 
 01/26  18:00:00,-12.2,19.31686392454926,0.0,0.0,0.0,0.0,0.0,1236.6605413481504,0.0499949,59.999999999984698,50.45154936267099,1976.057203702153,50.54697263261124,59.99999999999999,0.0499949,7473805.93332775 
 01/26  19:00:00,-12.9,21.970896392566578,0.0,0.0,0.0,0.0,0.0,1002.81045454569,0.03473864379687501,59.99999999999106,50.32432694477842,1375.5887952463627,50.52714402026222,60.0,0.03473864379687501,5304919.6628869059 
 01/26  20:00:00,-13.6,22.12736198134138,0.0,0.0,0.0,0.0,0.0,1032.5689312277868,0.042183196875,59.999999999994219,50.78919770241272,1662.965814448331,50.571558367584078,60.00000000000001,0.042183196875,6274676.932013991 
 01/26  21:00:00,-14.3,19.24368437184856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999999995569,59.999999999995569,0.0,50.63717792634173,50.63717792634173,0.0,259200.0 
 01/26  22:00:00,-15.0,18.311929155018264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999556,59.99999999999556,0.0,50.63717792634173,50.63717792634173,0.0,324000.0 
 01/26  23:00:00,-15.6,17.666703556055724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999555,59.99999999999555,0.0,50.63717792634173,50.63717792634173,0.0,216000.0 
 01/26  24:00:00,-16.3,17.296940363200475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999556,59.99999999999556,0.0,50.63717792634173,50.63717792634173,0.0,57600.0 
 01/27  01:00:00,-17.0,16.68003602596035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999556,59.99999999999556,0.0,50.63717792634173,50.63717792634173,0.0,43200.0 
 01/27  02:00:00,-17.0,16.48407385500518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999556,59.99999999999556,0.0,50.63717792634173,50.63717792634173,0.0,43200.0 
 01/27  03:00:00,-17.0,16.365164750574146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999556,59.99999999999556,0.0,50.63717792634173,50.63717792634173,0.0,43200.0 
 01/27  04:00:00,-17.0,16.220418703451725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999556,59.99999999999556,0.0,50.63717792634173,50.63717792634173,0.0,43200.0 
 01/27  05:00:00,-16.9,15.99551546000384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999556,59.99999999999556,0.0,50.63717792634173,50.63717792634173,0.0,43200.0 
 01/27  06:00:00,-16.7,20.57498184498023,0.0,0.0,0.0,0.0,0.0,1395.9709337625363,0.04999489999999999,59.999999999996649,50.588558820060139,1965.896655130596,50.59562212331224,59.99999999999999,0.04999489999999999,7120427.958470144 
 01/27  07:00:00,-16.6,20.42339750018404,0.0,0.0,0.0,0.0,0.0,1118.156382282537,0.049994899999999998,59.99999999999815,50.649917262216877,1947.4158003948442,50.684109086034499,60.0,0.049994899999999998,7212296.881421439 
 01/27  08:00:00,-15.8,21.580017243727693,0.0,0.0,0.0,0.0,0.0,1276.7583990776084,0.049994899999999998,59.99999999999899,50.79215532359937,1940.2922892423016,50.71821619216547,60.0,0.049994899999999998,7337852.2412722869 
 01/27  09:00:00,-15.0,17.92832515410041,0.0,0.0,0.0,0.0,0.0,973.6553602023603,0.0499949,59.999999999999449,50.21357438882248,1945.6484320226614,50.6925705394749,60.0,0.0499949,7306734.355281581 
 01/27  10:00:00,-14.2,17.74498379760057,0.0,0.0,0.0,0.0,0.0,1320.1145363718815,0.0499949,59.98698921149463,49.860378636835978,2000.0,50.37735093953572,59.94507068624421,0.0499949,7430400.0 
 01/27  11:00:00,-13.1,18.505304370739649,0.0,0.0,0.0,0.0,0.0,1292.636601094338,0.049994899999999998,59.9332427517862,50.14595687347597,2000.0,50.23628544057803,59.804134308996868,0.049994899999999998,7394400.0 
 01/27  12:00:00,-12.1,18.765516056153595,0.0,0.0,0.0,0.0,0.0,1239.7918294650958,0.0499949,59.87679554240438,50.20508104111102,2000.0,50.24660147058713,59.81444089629825,0.0499949,7437600.0 
 01/27  13:00:00,-11.0,19.175443408989897,0.0,0.0,0.0,0.0,0.0,1247.1458319641147,0.0499949,59.85432754034048,50.28601114873035,2000.0,50.27333591544891,59.84115087007009,0.0499949,7495200.0 
 01/27  14:00:00,-10.7,19.076089666029345,0.0,0.0,0.0,0.0,0.0,1229.4096010866276,0.0499949,59.86457627965822,50.37383111002822,2000.0,50.335650081132367,59.903407997591127,0.0499949,7452000.0 
 01/27  15:00:00,-10.5,18.925416248844145,0.0,0.0,0.0,0.0,0.0,1231.013197698503,0.0499949,59.89243711048583,50.369537745971118,2000.0,50.38130674991584,59.94902287579635,0.0499949,7444800.0 
 01/27  16:00:00,-10.2,18.85187554591693,0.0,0.0,0.0,0.0,0.0,1235.3792450917158,0.0499949,59.92293555404589,50.363785641197008,2000.0,50.40406507448774,59.97176036929704,0.0499949,7408800.0 
 01/27  17:00:00,-9.8,18.909876872996187,0.0,0.0,0.0,0.0,0.0,1240.0752980483412,0.0499949,59.94763296933993,50.3671492842385,2000.0,50.41622087565177,59.9839050440922,0.0499949,7430400.0 
 01/27  18:00:00,-9.4,19.386993073141828,0.0,0.0,0.0,0.0,0.0,1243.8899202812645,0.0499949,59.967432740964159,50.429919349834438,1998.7603769082039,50.434936308170808,59.99667320094034,0.0499949,7555537.356869534 
 01/27  19:00:00,-9.0,21.75694291448403,0.0,0.0,0.0,0.0,0.0,1052.6735229102803,0.03750485467013888,59.98096102673276,50.38545746174126,1492.8085295998462,50.48164138103957,59.999999999999989,0.03750485467013888,5726910.706559446 
 01/27  20:00:00,-8.0,21.87814942720283,0.0,0.0,0.0,0.0,0.0,1147.010132682276,0.049057495625,59.98837098877594,50.98797473631427,1925.38479148157,50.61466071769591,60.0,0.049057495625,7219385.249333652 
 01/27  21:00:00,-7.1,19.214926562873158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99143724097225,59.99143724097225,0.0,50.723600630835949,50.723600630835949,0.0,259200.0 
 01/27  22:00:00,-6.1,18.580111662707848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99143724097226,59.99143724097226,0.0,50.72360063083597,50.72360063083597,0.0,324000.0 
 01/27  23:00:00,-5.7,18.028592265998915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99143724097225,59.99143724097225,0.0,50.72360063083597,50.72360063083597,0.0,216000.0 
 01/27  24:00:00,-5.4,17.537726831990129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99143724097225,59.99143724097225,0.0,50.72360063083597,50.72360063083597,0.0,57600.0 
 01/28  01:00:00,-5.0,16.682351658638429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.991437240972249,59.991437240972249,0.0,50.72360063083596,50.72360063083596,0.0,43200.0 
 01/28  02:00:00,-4.6,16.866224483150729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99143724097225,59.99143724097225,0.0,50.72360063083597,50.72360063083597,0.0,43200.0 
 01/28  03:00:00,-4.3,16.907677432803639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99143724097225,59.99143724097225,0.0,50.72360063083597,50.72360063083597,0.0,43200.0 
 01/28  04:00:00,-3.9,16.793944744470545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99143724097225,59.99143724097225,0.0,50.72360063083597,50.72360063083597,0.0,43200.0 
 01/28  05:00:00,-3.5,16.714280077312798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99143724097225,59.99143724097225,0.0,50.72360063083597,50.72360063083597,0.0,43200.0 
 01/28  06:00:00,-3.1,21.254234404416136,0.0,0.0,0.0,0.0,0.0,1238.8725379083478,0.04318197891741071,59.99342833762027,50.41848882294716,1686.2923904252812,50.65960841890715,59.99999999999999,0.04318197891741071,6113852.605531013 
 01/28  07:00:00,-2.7,21.303314495485805,0.0,0.0,0.0,0.0,0.0,1143.7142635775333,0.049994899999999998,59.99616510865166,50.82723412334881,1944.6145876079381,50.6975211530265,60.0,0.049994899999999998,7108612.515388576 
 01/28  08:00:00,-2.4,21.886838354460509,0.0,0.0,0.0,0.0,0.0,1182.1252072496188,0.048471617890625,59.99788759305356,50.8098002876154,1867.661685982623,50.78535150553731,60.0,0.048471617890625,6953982.069537442 
 01/28  09:00:00,-2.1,22.016858275592396,0.0,0.0,0.0,0.0,0.0,1192.9380829972454,0.0499949,59.9988236430259,51.005211560700747,1908.4292608113192,50.87077277779337,60.0,0.0499949,7179945.338920749 
 01/28  10:00:00,-1.8,21.781148922649263,0.0,0.0,0.0,0.0,0.0,1189.8044360777203,0.0499949,59.999354401604417,50.99623998438848,1890.0631264525546,50.95870569839599,60.0,0.0499949,7085027.2552291969 
 01/28  11:00:00,-1.5,20.52080272550965,0.0,0.0,0.0,0.0,0.0,1137.0886654626634,0.0499949,59.99964568808826,50.76270888463477,1889.2765745616011,50.96247143742649,60.0,0.0499949,7046195.668421763 
 01/28  12:00:00,-1.1,20.694966149138709,0.0,0.0,0.0,0.0,0.0,1225.0707632037913,0.0499949,59.999805549500027,50.59973770182065,1913.5675630186975,50.84617147740341,59.99999999999999,0.0499949,7148043.226867311 
 01/28  13:00:00,-0.8,20.021074369187177,0.0,0.0,0.0,0.0,0.0,893.1121460297541,0.03499643000000001,59.999882899891009,49.911162426035577,1369.319698963824,50.648989052322,60.0,0.03499643000000001,5253550.916269767 
 01/28  14:00:00,-0.8,19.610007647676118,0.0,0.0,0.0,0.0,0.0,806.1954787609893,0.029996940000000004,59.999921694600768,49.58707396533775,1205.9630806654309,50.384742400853088,60.0,0.029996940000000004,4622267.090395551 
 01/28  15:00:00,-0.8,19.476124522687966,0.0,0.0,0.0,0.0,0.0,815.2512959523787,0.029996940000000004,59.99994536817675,49.4898350903548,1235.959902693778,50.145349637041778,60.0,0.029996940000000004,4730255.649697601 
 01/28  16:00:00,-0.8,19.402294475677885,0.0,0.0,0.0,0.0,0.0,814.6045634675507,0.029996940000000004,59.99996188467027,49.5049704649402,1258.013290223836,49.96935769081239,60.0,0.029996940000000004,4766447.84480581 
 01/28  17:00:00,-0.8,19.674695169400168,0.0,0.0,0.0,0.0,0.0,406.833966086039,0.014998470000000002,59.99997058195129,54.74795285268512,635.2536077943412,49.87436252289964,54.93951735961275,0.014998470000000002,2538912.988059628 
 01/28  18:00:00,-0.8,19.672641739571764,0.0,0.0,0.0,0.0,0.0,256.359227788075,0.009998980000000001,59.999974572761569,56.47753679914968,425.27834999936206,49.833837707440149,53.22477487533564,0.009998980000000001,1876602.0599977035 
 01/28  19:00:00,-0.8,19.531869375105069,0.0,0.0,0.0,0.0,0.0,316.8354857333256,0.011998776000000003,59.999978141183138,55.7620576181184,512.5478817645612,49.78334755711517,53.870132914537837,0.011998776000000003,2190772.3743524209 
 01/28  20:00:00,-1.0,19.709781299593876,0.0,0.0,0.0,0.0,0.0,230.57253406567953,0.008570554285714287,59.99998083445336,56.97150224688616,367.39613909167266,49.74502257925759,52.6744498630151,0.008570554285714287,1639426.1007300216 
 01/28  21:00:00,-1.2,18.656423415902589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999981673186,59.999981673186,0.0,49.73288298323708,49.73288298323708,0.0,223200.0 
 01/28  22:00:00,-1.4,18.434728875561424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999981673186,59.999981673186,0.0,49.73288298323708,49.73288298323708,0.0,223200.0 
 01/28  23:00:00,-1.5,18.1781158303514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999981673186,59.999981673186,0.0,49.73288298323708,49.73288298323708,0.0,201600.00000000004 
 01/28  24:00:00,-1.7,17.886887744831335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999981673186,59.999981673186,0.0,49.73288298323708,49.73288298323708,0.0,72000.0 
 01/29  01:00:00,-1.8,17.386239569003505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999981673186,59.999981673186,0.0,49.73288298323708,49.73288298323708,0.0,43200.0 
 01/29  02:00:00,-2.1,17.218423778531777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999981673186,59.999981673186,0.0,49.73288298323708,49.73288298323708,0.0,43200.0 
 01/29  03:00:00,-2.5,17.129309956232928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999981673186,59.999981673186,0.0,49.73288298323708,49.73288298323708,0.0,43200.0 
 01/29  04:00:00,-2.8,17.01610672500598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999981673186,59.999981673186,0.0,49.73288298323708,49.73288298323708,0.0,43200.0 
 01/29  05:00:00,-2.8,16.92004965662937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999981673186,59.999981673186,0.0,49.73288298323708,49.73288298323708,0.0,43200.0 
 01/29  06:00:00,-2.9,21.327431688554669,0.0,0.0,0.0,0.0,0.0,1181.313788685894,0.041251372287946428,59.90551733290042,50.27561712210197,1700.3670372308595,49.868844379417257,59.76656384816539,0.041251372287946428,6164521.334031094 
 01/29  07:00:00,-2.9,21.416113760587458,0.0,0.0,0.0,0.0,0.0,1147.5072172303258,0.049994899999999998,59.85418423592256,50.73913299475757,2000.0,50.17977992164639,59.74768051319388,0.049994899999999998,7264800.0 
 01/29  08:00:00,-3.0,21.91978823846168,0.0,0.0,0.0,0.0,0.0,1159.9367987544201,0.04772950609375,59.87669855178311,50.700436284020877,1902.8341011456337,50.457224803084709,59.990462783069379,0.04772950609375,7030202.764124282 
 01/29  09:00:00,-3.0,20.752024929076133,0.0,0.0,0.0,0.0,0.0,736.0469435143191,0.029996940000000004,59.92168921105242,49.784942545062417,1200.3373843019463,50.42963781334579,60.0,0.029996940000000004,4587614.583487008 
 01/29  10:00:00,-3.1,20.761195250598644,0.0,0.0,0.0,0.0,0.0,816.7401808536265,0.029996940000000004,59.94536441647533,49.57303957624608,1227.7896551771012,50.21055434925574,60.0,0.029996940000000004,4672042.758637564 
 01/29  11:00:00,-3.0,19.9532051106684,0.0,0.0,0.0,0.0,0.0,1075.4504397973308,0.044031966614583337,59.93850438802508,50.25151453934884,1792.5326143786765,50.14662458754485,59.90127245397214,0.044031966614583337,6683517.411763236 
 01/29  12:00:00,-2.8,20.109322171484054,0.0,0.0,0.0,0.0,0.0,1119.6703651120474,0.044214239687500007,59.944874390177897,50.243042110447728,1803.689872978457,50.24315433518781,60.0,0.044214239687500007,6745283.542722445 
 01/29  13:00:00,-2.7,20.098241168165136,0.0,0.0,0.0,0.0,0.0,1012.8856883161731,0.03913663265625,59.966654338296198,50.05419018815598,1598.5744653291777,50.23078518968447,60.0,0.03913663265625,6057268.07518504 
 01/29  14:00:00,-2.5,20.099689912541167,0.0,0.0,0.0,0.0,0.0,1061.391731612303,0.041714494687500009,59.97945339707565,50.22174421391986,1705.0779021078915,50.22385193609284,60.0,0.041714494687500009,6404680.447588409 
 01/29  15:00:00,-2.4,20.096812910539854,0.0,0.0,0.0,0.0,0.0,1058.3529824829877,0.041714494687500009,59.98754564178033,50.24536472454381,1699.8586202632412,50.253804873741348,60.00000000000001,0.041714494687500009,6378691.032947668 
 01/29  16:00:00,-2.2,20.09701924643352,0.0,0.0,0.0,0.0,0.0,1064.6155688716874,0.042105079843750007,59.99246292146139,50.27520122637713,1710.6902571020464,50.282714277149349,60.00000000000001,0.042105079843750007,6381684.925567367 
 01/29  17:00:00,-1.7,20.581846564146028,0.0,0.0,0.0,0.0,0.0,608.4591569741394,0.022497705000000004,59.99498368444841,52.31497257842162,918.3376753928358,50.23337117154712,57.55546732737737,0.022497705000000004,3536415.631414209 
 01/29  18:00:00,-1.2,20.75938119070369,0.0,0.0,0.0,0.0,0.0,426.43744492998146,0.014998470000000002,59.99604337181381,54.90919966856469,617.1519350134676,50.15256148989217,55.073278453283197,0.014998470000000002,2545746.966048483 
 01/29  19:00:00,-0.7,20.853822703535678,0.0,0.0,0.0,0.0,0.0,551.3598730741335,0.019997960000000003,59.996719308394798,53.17757183129893,827.3528535305768,50.106011632254048,56.7027504582679,0.019997960000000003,3280870.2727100767 
 01/29  20:00:00,-0.7,20.721331785613015,0.0,0.0,0.0,0.0,0.0,522.0448820248845,0.019997960000000003,59.99730981557058,53.0980535974422,833.8733561764141,50.04108816523028,56.68986662254733,0.019997960000000003,3253944.0822350906 
 01/29  21:00:00,-0.8,19.400607963294609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99771479809042,59.99771479809042,0.0,49.99449506929456,49.99449506929456,0.0,216000.0 
 01/29  22:00:00,-0.8,19.035619760028916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99771479809042,59.99771479809042,0.0,49.99449506929456,49.99449506929456,0.0,244800.0 
 01/29  23:00:00,-0.8,18.64104660200394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99771479809042,59.99771479809042,0.0,49.99449506929456,49.99449506929456,0.0,187200.0 
 01/29  24:00:00,-0.9,18.255262772488274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99771479809042,59.99771479809042,0.0,49.99449506929456,49.99449506929456,0.0,86400.0 
 01/30  01:00:00,-0.9,17.73556513884619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99771479809042,59.99771479809042,0.0,49.99449506929456,49.99449506929456,0.0,43200.0 
 01/30  02:00:00,-1.2,17.547269721633794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99771479809042,59.99771479809042,0.0,49.99449506929456,49.99449506929456,0.0,43200.0 
 01/30  03:00:00,-1.5,17.446179296197167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99771479809042,59.99771479809042,0.0,49.99449506929456,49.99449506929456,0.0,43200.0 
 01/30  04:00:00,-1.8,17.347588414060405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99771479809042,59.99771479809042,0.0,49.99449506929456,49.99449506929456,0.0,43200.0 
 01/30  05:00:00,-1.9,17.24756678602226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99771479809042,59.99771479809042,0.0,49.99449506929456,49.99449506929456,0.0,43200.0 
 01/30  06:00:00,-2.1,21.4388654999844,0.0,0.0,0.0,0.0,0.0,1105.1766622913235,0.038082052734375,59.94709225946472,50.18418463723325,1558.889429082472,50.05713591377593,59.87947914165798,0.038082052734375,5655201.944696899 
 01/30  07:00:00,-2.2,21.843809593401205,0.0,0.0,0.0,0.0,0.0,1157.9683937614363,0.04926580770833333,59.915028346781529,50.816995660719658,1972.9930354455105,50.28778757997128,59.866393688940039,0.04926580770833333,7304374.927603838 
 01/30  08:00:00,-2.2,22.123716571017945,0.0,0.0,0.0,0.0,0.0,1085.2665114560393,0.044214239687500007,59.93698440135711,50.67562133239328,1754.2155152661535,50.511023154744268,59.99999999999999,0.044214239687500007,6667975.854958152 
 01/30  09:00:00,-2.1,19.713098435557556,0.0,0.0,0.0,0.0,0.0,891.6820945375847,0.04285277142857142,59.96116115315672,51.82198485440216,1691.792263765158,50.55922373562668,58.65238100963327,0.04285277142857142,6392852.14955457 
 01/30  10:00:00,-2.1,20.00671289482345,0.0,0.0,0.0,0.0,0.0,1064.9631844786556,0.0412457925,59.97732218826119,50.068043886431748,1646.6064816841904,50.45402357017477,60.0,0.0412457925,6158183.334063086 
 01/30  11:00:00,-1.8,20.094932477458106,0.0,0.0,0.0,0.0,0.0,1008.3171152707165,0.038824164531250007,59.98608411468143,50.03161633727206,1568.270871890245,50.33894160175827,60.0,0.038824164531250007,5840175.138804882 
 01/30  12:00:00,-1.4,20.09076303749571,0.0,0.0,0.0,0.0,0.0,969.297856297075,0.03710558984375001,59.99118158772979,49.97100169976463,1514.4062022609296,50.238580893195308,60.00000000000001,0.03710558984375001,5689462.328139347 
 01/30  13:00:00,-1.1,20.087036550404304,0.0,0.0,0.0,0.0,0.0,928.8917440534946,0.03538701515625001,59.99429516320311,49.91160506797243,1456.4493496873436,50.15615428510498,59.99999999999999,0.03538701515625001,5538417.658874437 
 01/30  14:00:00,-0.9,20.08783695527817,0.0,0.0,0.0,0.0,0.0,955.0470135010994,0.03671500468750001,59.99629748204083,49.99388990275156,1518.334479717323,50.109023520550959,60.0,0.03671500468750001,5718004.126982362 
 01/30  15:00:00,-0.7,20.08411512302782,0.0,0.0,0.0,0.0,0.0,951.5428477631358,0.036636887656250009,59.997615638864647,50.001296041049418,1517.5997454084054,50.09271508958722,60.0,0.036636887656250009,5708159.08347026 
 01/30  16:00:00,-0.5,20.087797245355863,0.0,0.0,0.0,0.0,0.0,1079.6021686140878,0.04304248421875,59.998517630594168,50.3205356146472,1772.1381413056483,50.152778006656408,60.0,0.04304248421875,6588497.308700334 
 01/30  17:00:00,-0.3,20.044921283873749,0.0,0.0,0.0,0.0,0.0,926.7395946802932,0.03593383437500001,59.999080121685448,49.97483129201166,1475.9217125625457,50.176363937120118,60.0,0.03593383437500001,5543718.165225165 
 01/30  18:00:00,-0.1,20.060346402036214,0.0,0.0,0.0,0.0,0.0,800.9263840010098,0.029996940000000004,59.99938213281388,49.68978961281607,1243.397564763637,50.085990798931607,60.0,0.029996940000000004,4836231.233149094 
 01/30  19:00:00,0.1,19.621054934369128,0.0,0.0,0.0,0.0,0.0,254.48772405292147,0.009998980000000001,59.999496557886647,56.45590549176795,418.2395532962031,50.01855017937649,53.353336955482998,0.009998980000000001,1858462.3918663313 
 01/30  20:00:00,0.1,19.169126442388099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954473514649,59.99954473514649,0.0,49.9626212700665,49.9626212700665,0.0,288000.0 
 01/30  21:00:00,0.1,18.873028971307759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954473514649,59.99954473514649,0.0,49.9626212700665,49.9626212700665,0.0,259200.0 
 01/30  22:00:00,0.1,18.745671045697607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954473514649,59.99954473514649,0.0,49.9626212700665,49.9626212700665,0.0,324000.0 
 01/30  23:00:00,0.1,18.529603721146594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954473514649,59.99954473514649,0.0,49.9626212700665,49.9626212700665,0.0,216000.0 
 01/30  24:00:00,0.0,18.253705445907757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954473514649,59.99954473514649,0.0,49.9626212700665,49.9626212700665,0.0,57600.0 
 01/31  01:00:00,0.0,17.71348327816417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954473514649,59.99954473514649,0.0,49.9626212700665,49.9626212700665,0.0,43200.0 
 01/31  02:00:00,0.0,17.556291242789336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954473514649,59.99954473514649,0.0,49.9626212700665,49.9626212700665,0.0,43200.0 
 01/31  03:00:00,-0.1,17.49108707895651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954473514649,59.99954473514649,0.0,49.9626212700665,49.9626212700665,0.0,43200.0 
 01/31  04:00:00,-0.1,17.403307242417477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954473514649,59.99954473514649,0.0,49.9626212700665,49.9626212700665,0.0,43200.0 
 01/31  05:00:00,-0.2,17.305102457097595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954473514649,59.99954473514649,0.0,49.9626212700665,49.9626212700665,0.0,43200.0 
 01/31  06:00:00,-0.2,21.47510078488433,0.0,0.0,0.0,0.0,0.0,1072.7829129411646,0.03682957633333334,59.94778167119602,50.13885460370828,1511.6492587442003,50.02564683954188,59.87949377925862,0.03682957633333334,5485137.331479122 
 01/31  07:00:00,-0.3,21.862844129129337,0.0,0.0,0.0,0.0,0.0,1139.7969673468683,0.04809405223958333,59.92231187808467,50.77049493630634,1940.900842855139,50.246673636463899,59.90028352226395,0.04809405223958333,7188843.034278501 
 01/31  08:00:00,-0.3,22.1201212851666,0.0,0.0,0.0,0.0,0.0,1060.9065204502608,0.04288625015625,59.9487421517268,50.61517822963563,1710.9887310840397,50.45820966887349,60.00000000000001,0.04288625015625,6512359.431902543 
 01/31  09:00:00,-0.4,19.91778560565421,0.0,0.0,0.0,0.0,0.0,893.7415413426656,0.04230595220982142,59.96809246845305,51.837881802656578,1676.8835738073947,50.51883342853066,58.64436304601793,0.04230595220982142,6339180.865706622 
 01/31  10:00:00,-0.4,20.106983625881413,0.0,0.0,0.0,0.0,0.0,1118.372946751419,0.044214239687500007,59.98167920972112,50.27972142149038,1758.9696275687845,50.485283580059057,60.0,0.044214239687500007,6562690.659247625 
 01/31  11:00:00,-0.3,20.08787213205318,0.0,0.0,0.0,0.0,0.0,926.3602474135469,0.035152664062500008,59.98867447086822,49.887998111825528,1416.9219967238655,50.35965474241858,60.0,0.035152664062500008,5295319.1882059159 
 01/31  12:00:00,-0.3,20.086943540646894,0.0,0.0,0.0,0.0,0.0,910.9308101894215,0.034605844843750007,59.99255023237187,49.890614137118827,1414.9090042597393,50.22110687238527,60.0,0.034605844843750007,5331272.415335061 
 01/31  13:00:00,-0.2,20.081846079254669,0.0,0.0,0.0,0.0,0.0,872.4827453227741,0.0329653871875,59.99503625758471,49.82554378060958,1361.582311217777,50.121283711297028,60.00000000000001,0.0329653871875,5196896.320383998 
 01/31  14:00:00,-0.3,20.082242818297535,0.0,0.0,0.0,0.0,0.0,913.3785774361852,0.0348401959375,59.99669352725721,49.91545132481774,1447.8173935583202,50.06082113093063,60.0,0.0348401959375,5464142.616809953 
 01/31  15:00:00,-0.4,20.082354676703454,0.0,0.0,0.0,0.0,0.0,924.4948384256232,0.03538701515625001,59.997830519318238,49.94272928378098,1473.8590616572633,50.03837332542782,59.99999999999999,0.03538701515625001,5550692.621966148 
 01/31  16:00:00,-0.5,20.086253131639969,0.0,0.0,0.0,0.0,0.0,945.7695381570398,0.036402536562500007,59.99858852889579,49.992740846251127,1516.3219748931026,50.03727676414855,60.0,0.036402536562500007,5667559.1096151699 
 01/31  17:00:00,-0.5,20.083206932866415,0.0,0.0,0.0,0.0,0.0,936.4721498539465,0.036011951406250009,59.999086130799209,49.97637377503333,1499.4109385961685,50.04154131790468,60.00000000000001,0.036011951406250009,5628279.3789462069 
 01/31  18:00:00,-0.6,20.067621447407654,0.0,0.0,0.0,0.0,0.0,811.7599249948724,0.030465642187500007,59.99938819644382,49.71907049546444,1273.7923866446783,49.99981238178414,60.0,0.030465642187500007,4945652.591920842 
 01/31  19:00:00,-0.6,20.695356369641368,0.0,0.0,0.0,0.0,0.0,407.78717604926137,0.014998470000000002,59.999543118924027,54.86360401246389,630.4038347083632,49.944778661735039,54.97124552793329,0.014998470000000002,2622253.804950108 
 01/31  20:00:00,-0.5,20.796277903670963,0.0,0.0,0.0,0.0,0.0,405.1164929448713,0.014998470000000002,59.99962121351625,54.88773430887782,631.5867387721664,49.926265604364647,54.96216879257561,0.014998470000000002,2561712.259579799 
 01/31  21:00:00,-0.4,19.303780692157436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99964644648219,59.99964644648219,0.0,49.919444721036899,49.919444721036899,0.0,259200.0 
 01/31  22:00:00,-0.3,19.066051475896058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99964644648218,59.99964644648218,0.0,49.919444721036899,49.919444721036899,0.0,324000.0 
 01/31  23:00:00,-0.3,18.61826570415954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99964644648218,59.99964644648218,0.0,49.919444721036899,49.919444721036899,0.0,216000.0 
 01/31  24:00:00,-0.3,18.330296229024805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99964644648218,59.99964644648218,0.0,49.919444721036899,49.919444721036899,0.0,57600.0 
