Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/01  01:00:00,4.0,18.131317080284405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46143873698523,45.46143873698523,0.0,43200.0 
 01/01  02:00:00,5.3,18.04852412373274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46143873698523,45.46143873698523,0.0,43200.0 
 01/01  03:00:00,6.2,18.033021511360365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46143873698523,45.46143873698523,0.0,43200.0 
 01/01  04:00:00,6.8,18.006742535035266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46143873698523,45.46143873698523,0.0,43200.0 
 01/01  05:00:00,7.2,17.96720661895517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46143873698523,45.46143873698523,0.0,43200.0 
 01/01  06:00:00,7.5,21.917698364298894,0.0,0.0,0.0,0.0,0.0,887.5036038094133,0.03309930209821428,55.00000000000001,46.5833640221303,1305.9562024390898,45.57119173601601,54.32755702683754,0.03309930209821428,4744642.328780723 
 01/01  07:00:00,7.5,22.10914711253912,0.0,0.0,0.0,0.0,0.0,790.0698740033952,0.033043504218750009,55.0,46.07589403545356,1279.9520870702681,45.73349227342034,55.0,0.033043504218750009,4672627.513452965 
 01/01  08:00:00,6.7,21.651790431039197,0.0,0.0,0.0,0.0,0.0,720.2804357022474,0.029996940000000004,55.0,45.73409133724145,1152.1988426053886,45.8112308324758,55.0,0.029996940000000004,4327915.833379398 
 01/01  09:00:00,6.0,21.418134411386153,0.0,0.0,0.0,0.0,0.0,741.9805714113639,0.029996940000000004,55.0,45.64125935870254,1154.9874729378337,45.78898174061823,55.0,0.029996940000000004,4424354.902576201 
 01/01  10:00:00,5.2,19.402737249694625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.775025994136949,45.775025994136949,0.0,252000.0 
 01/01  11:00:00,5.2,18.946206762187047,0.0,0.0,0.0,0.0,0.0,382.71007171239867,0.014998470000000002,55.0,49.94230061044365,582.8013036514226,45.7215177926121,50.36937360053842,0.014998470000000002,2328484.693145121 
 01/01  12:00:00,5.2,19.515104616538215,0.0,0.0,0.0,0.0,0.0,455.92057397722888,0.017998164000000005,55.0,49.02265564575704,708.5496112923847,45.57592753372566,51.2266624427384,0.017998164000000005,2802778.600652585 
 01/01  13:00:00,5.2,20.766316043624174,0.0,0.0,0.0,0.0,0.0,783.2741783199533,0.029996940000000004,55.0,45.39765521604552,1190.0409068904294,45.5093038119268,55.0,0.029996940000000004,4586547.264805546 
 01/01  14:00:00,4.6,20.97922017403205,0.0,0.0,0.0,0.0,0.0,978.3704790721133,0.04366742046875,55.0,46.22402249454428,1696.564767811894,45.71116615165411,55.00000000000001,0.04366742046875,6374033.164122818 
 01/01  15:00:00,4.1,20.23374944059267,0.0,0.0,0.0,0.0,0.0,716.2137608764435,0.029996940000000004,55.00000000000001,45.49006271416331,1154.4819948486106,45.793014674884407,55.0,0.029996940000000004,4415335.181454998 
 01/01  16:00:00,3.5,20.00231395682383,0.0,0.0,0.0,0.0,0.0,749.8112238240495,0.029996940000000004,55.00000000000001,45.350239635961148,1167.1679283857663,45.69179940021241,55.0,0.029996940000000004,4425004.542188759 
 01/01  17:00:00,3.2,18.796373292933788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.64504141552334,45.64504141552334,0.0,230400.0 
 01/01  18:00:00,2.9,18.69019441773271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.64504141552334,45.64504141552334,0.0,324000.0 
 01/01  19:00:00,2.6,19.525706627773599,0.0,0.0,0.0,0.0,0.0,157.6281805894974,0.005999388000000001,55.00000000000001,52.99771659656861,235.14344995370502,45.61543242889411,47.490714890935709,0.005999388000000001,1148916.4198333382 
 01/01  20:00:00,2.5,20.52072828268534,0.0,0.0,0.0,0.0,0.0,399.00981718919459,0.014998470000000002,55.00000000000001,50.142626264967358,590.5998011881404,45.57943227899184,50.28950932968249,0.014998470000000002,2378159.284277306 
 01/01  21:00:00,2.4,19.30628043101294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.562736737310839,45.562736737310839,0.0,216000.0 
 01/01  22:00:00,2.3,19.01980249216146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.562736737310839,45.562736737310839,0.0,244800.0 
 01/01  23:00:00,2.3,18.591291412053474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.562736737310839,45.562736737310839,0.0,187200.0 
 01/01  24:00:00,2.2,18.321708127637974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.562736737310839,45.562736737310839,0.0,86400.0 
 01/02  01:00:00,2.2,17.804773230656929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.562736737310839,45.562736737310839,0.0,43200.0 
 01/02  02:00:00,2.2,17.651898078024155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.562736737310839,45.562736737310839,0.0,43200.0 
 01/02  03:00:00,2.1,17.563673351207869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.562736737310839,45.562736737310839,0.0,43200.0 
 01/02  04:00:00,2.1,17.49467908892718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.562736737310839,45.562736737310839,0.0,43200.0 
 01/02  05:00:00,2.1,17.413531440051867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.562736737310839,45.562736737310839,0.0,43200.0 
 01/02  06:00:00,2.0,21.465135295864337,0.0,0.0,0.0,0.0,0.0,1008.3765667470798,0.03761893033482143,55.00000000000001,45.93973911688351,1469.536639720928,45.66444509830114,55.0,0.03761893033482143,5333531.902995341 
 01/02  07:00:00,2.0,21.77229876674686,0.0,0.0,0.0,0.0,0.0,1072.1504701457316,0.049994899999999998,55.00000000000001,46.65088712419796,1887.563771988771,45.96809076426743,55.0,0.049994899999999998,6996829.5791595759 
 01/02  08:00:00,2.0,21.2563576812007,0.0,0.0,0.0,0.0,0.0,705.241012595978,0.029996940000000004,55.00000000000001,45.64246881056136,1115.2815736733533,46.10577079863123,55.0,0.029996940000000004,4367813.665224072 
 01/02  09:00:00,1.9,18.43327463692045,0.0,0.0,0.0,0.0,0.0,311.46278224894726,0.016361967272727274,55.0,49.407203484238539,621.0972245980181,45.94059815388549,50.89381410568771,0.016361967272727274,2538350.008552866 
 01/02  10:00:00,1.9,19.671558146926797,0.0,0.0,0.0,0.0,0.0,810.4129971530754,0.029996940000000004,55.00000000000001,45.042874665102257,1167.414215271196,45.6898342301736,54.999999999999989,0.029996940000000004,4433091.174976306 
 01/02  11:00:00,1.9,19.99958530389539,0.0,0.0,0.0,0.0,0.0,862.7934289328687,0.03499643000000001,55.00000000000001,45.490959760447328,1374.0886286939167,45.6066607090987,55.0,0.03499643000000001,5141119.063298101 
 01/02  12:00:00,1.9,20.083546999604026,0.0,0.0,0.0,0.0,0.0,827.1812018665438,0.03327785531250001,55.00000000000001,45.4789847687206,1310.2959622476403,45.58054602525651,55.0,0.03327785531250001,4954665.464091505 
 01/02  13:00:00,1.9,20.079735018863287,0.0,0.0,0.0,0.0,0.0,801.5632692071717,0.032184216875000008,55.00000000000001,45.45588201738529,1269.3519509836603,45.56480042646118,55.0,0.032184216875000008,4864867.023541178 
 01/02  14:00:00,1.6,20.0832862181636,0.0,0.0,0.0,0.0,0.0,862.1937979374843,0.035308898125,55.00000000000001,45.632249117740609,1389.920050658782,45.58289828917787,55.0,0.035308898125,5255712.182371615 
 01/02  15:00:00,1.3,20.086680233684797,0.0,0.0,0.0,0.0,0.0,890.2782249843334,0.03687123875000001,55.00000000000001,45.72731778056329,1442.4116376609388,45.641378569039968,55.00000000000001,0.03687123875000001,5437481.89557938 
 01/02  16:00:00,1.0,20.086814335162999,0.0,0.0,0.0,0.0,0.0,917.4342620281058,0.03835546234375001,55.00000000000001,45.81168529883449,1488.9986558336584,45.71298843527964,55.00000000000001,0.03835546234375001,5569195.16100117 
 01/02  17:00:00,0.9,20.086481252288786,0.0,0.0,0.0,0.0,0.0,910.4455061256483,0.03804299421875001,55.00000000000001,45.80070874796279,1467.6267889236155,45.771127758795888,55.00000000000001,0.03804299421875001,5513856.440125016 
 01/02  18:00:00,0.7,20.074079327484083,0.0,0.0,0.0,0.0,0.0,790.3231751916259,0.03202798281250001,55.00000000000001,45.50933456485258,1237.821072484636,45.754373865188949,55.0,0.03202798281250001,4816155.86094469 
 01/02  19:00:00,0.6,20.511223499741914,0.0,0.0,0.0,0.0,0.0,453.1808410987893,0.017998164000000005,55.00000000000001,49.24018972269625,699.9489683096613,45.6964145159219,51.27852810531592,0.017998164000000005,2872616.2859147808 
 01/02  20:00:00,0.6,20.48522748455135,0.0,0.0,0.0,0.0,0.0,367.5194332085283,0.014998470000000002,55.00000000000001,50.21991995921511,585.5977623332781,45.656239049544719,50.326406633854578,0.014998470000000002,2396151.944399801 
 01/02  21:00:00,0.6,19.10001863097822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.64432886731079,45.64432886731079,0.0,259200.0 
 01/02  22:00:00,0.6,18.902676016232755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.64432886731078,45.64432886731078,0.0,324000.0 
 01/02  23:00:00,0.8,18.493946961971294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.64432886731078,45.64432886731078,0.0,216000.0 
 01/02  24:00:00,0.9,18.223628730378608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.64432886731078,45.64432886731078,0.0,57600.0 
 01/03  01:00:00,1.1,17.73230753569008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.64432886731078,45.64432886731078,0.0,43200.0 
 01/03  02:00:00,0.9,17.58177484120989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.64432886731078,45.64432886731078,0.0,43200.0 
 01/03  03:00:00,0.6,17.507060643798345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.64432886731078,45.64432886731078,0.0,43200.0 
 01/03  04:00:00,0.4,17.39243601047081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.64432886731078,45.64432886731078,0.0,43200.0 
 01/03  05:00:00,0.6,17.311258631018676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.64432886731078,45.64432886731078,0.0,43200.0 
 01/03  06:00:00,0.9,21.438174251731817,0.0,0.0,0.0,0.0,0.0,1043.0207161251496,0.039058515625,55.00000000000001,46.00334089130279,1513.0447680564407,45.74207126130571,55.00000000000001,0.039058515625,5490161.165003186 
 01/03  07:00:00,1.1,21.710812548362463,0.0,0.0,0.0,0.0,0.0,1068.4533508703307,0.049994899999999998,55.00000000000001,46.64036876700832,1875.3598021506205,46.02651142139239,54.999999999999989,0.049994899999999998,6952895.287742234 
 01/03  08:00:00,0.9,21.998263644384367,0.0,0.0,0.0,0.0,0.0,992.9815768124937,0.044097064140625,55.0,46.414575385095819,1604.6131795469837,46.297518309042377,55.0,0.044097064140625,6129407.446369141 
 01/03  09:00:00,0.8,19.85986554694624,0.0,0.0,0.0,0.0,0.0,828.4733557103496,0.04285277142857142,54.99999999999999,47.49209713267834,1555.5877614506549,46.316909773184068,53.76020394723817,0.04285277142857142,5902515.941222358 
 01/03  10:00:00,0.6,18.35441447649712,0.0,0.0,0.0,0.0,0.0,460.97294257500496,0.019997960000000003,55.0,48.18209175242467,739.5343480970411,46.207729978254238,52.10540937214128,0.019997960000000003,2892723.6531493479 
 01/03  11:00:00,1.1,18.527892519042657,0.0,0.0,0.0,0.0,0.0,526.4176633219354,0.019997960000000003,55.0,48.19470731395715,762.7807257423567,45.87503629656165,51.9581830707382,0.019997960000000003,2940410.6126724847 
 01/03  12:00:00,1.6,19.824650092374954,0.0,0.0,0.0,0.0,0.0,810.460998245381,0.029996940000000004,55.0,45.15282537207925,1171.709389135778,45.65556481758324,55.0,0.029996940000000004,4455753.800888801 
 01/03  13:00:00,2.1,20.08363058962449,0.0,0.0,0.0,0.0,0.0,778.5947237813938,0.031090578437500007,55.0,45.450885921105818,1223.5777294826134,45.58513014049749,55.00000000000001,0.031090578437500007,4700079.826137409 
 01/03  14:00:00,1.7,20.086595479691625,0.0,0.0,0.0,0.0,0.0,866.6405361615067,0.03538701515625001,55.0,45.61666188538775,1391.4691725334826,45.593218668372887,55.0,0.03538701515625001,5261289.021120537 
 01/03  15:00:00,1.4,20.08525239795296,0.0,0.0,0.0,0.0,0.0,887.8962077597748,0.03655877062500001,55.0,45.68493288601647,1430.8119072600507,45.63729287802397,55.0,0.03655877062500001,5395722.866136182 
 01/03  16:00:00,1.0,20.086887091487239,0.0,0.0,0.0,0.0,0.0,906.0341650111515,0.037574292031250008,55.0,45.74439358422876,1462.376766647146,45.689395791837458,55.0,0.037574292031250008,5473356.3599297259 
 01/03  17:00:00,1.0,20.08702145862993,0.0,0.0,0.0,0.0,0.0,891.0901592919624,0.03687123875000001,55.0,45.71677601336933,1429.1528584223202,45.72744205221959,55.0,0.03687123875000001,5375350.290320353 
 01/03  18:00:00,1.0,20.071441512139285,0.0,0.0,0.0,0.0,0.0,756.8972668983356,0.030309408125000008,55.0,45.40177789866134,1178.9566103970728,45.69471565099996,55.0,0.030309408125000008,4604243.797429462 
 01/03  19:00:00,1.0,20.597711472480119,0.0,0.0,0.0,0.0,0.0,456.1795775287213,0.017998164000000005,55.0,49.23325369035588,704.5598367084959,45.63499420610034,51.25389608792959,0.017998164000000005,2889215.4121505857 
 01/03  20:00:00,1.0,20.56793686608224,0.0,0.0,0.0,0.0,0.0,366.7621735424891,0.014998470000000002,55.0,50.21785995661156,588.7978608535959,45.60621464308519,50.30191462405703,0.014998470000000002,2407672.299072945 
 01/03  21:00:00,1.0,19.241106226032608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59730608003831,45.59730608003831,0.0,259200.0 
 01/03  22:00:00,1.0,19.043856300466527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5973060800383,45.5973060800383,0.0,324000.0 
 01/03  23:00:00,1.4,18.751055498964836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5973060800383,45.5973060800383,0.0,216000.0 
 01/03  24:00:00,1.7,18.444273299109743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5973060800383,45.5973060800383,0.0,57600.0 
 01/04  01:00:00,2.1,17.88257411798528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5973060800383,45.5973060800383,0.0,43200.0 
 01/04  02:00:00,1.4,17.70900865980937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5973060800383,45.5973060800383,0.0,43200.0 
 01/04  03:00:00,0.8,17.632338655606579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5973060800383,45.5973060800383,0.0,43200.0 
 01/04  04:00:00,0.1,17.522852507580035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5973060800383,45.5973060800383,0.0,43200.0 
 01/04  05:00:00,-0.3,17.405177658983566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5973060800383,45.5973060800383,0.0,43200.0 
 01/04  06:00:00,-0.7,21.458971352045606,0.0,0.0,0.0,0.0,0.0,1025.8587417968467,0.03835546234375001,55.00000000000001,45.97254853065601,1492.8977664051768,45.69789408222357,55.00000000000001,0.03835546234375001,5417631.959058637 
 01/04  07:00:00,-1.1,21.691642131394027,0.0,0.0,0.0,0.0,0.0,1069.5231700898846,0.049994899999999998,55.0,46.63828591440026,1882.3775926765684,45.99291716866698,54.999999999999989,0.049994899999999998,6978159.333635646 
 01/04  08:00:00,-1.4,21.999364978561844,0.0,0.0,0.0,0.0,0.0,1006.5202851853235,0.04476105890625,55.0,46.44349601753308,1631.0086336252903,46.28614413650019,55.0,0.04476105890625,6224431.081051044 
 01/04  09:00:00,-1.8,19.56893932156334,0.0,0.0,0.0,0.0,0.0,815.1441538144613,0.04285277142857142,54.999999999999989,47.43642825081775,1557.9794181843204,46.3051834014795,53.759926124925367,0.04285277142857142,5911125.905463554 
 01/04  10:00:00,-2.1,20.01971640262208,0.0,0.0,0.0,0.0,0.0,1037.446372688201,0.043589303437500007,54.99999999999999,45.90374210195254,1602.3241493776172,46.20710209271003,55.00000000000001,0.043589303437500007,5998766.937759422 
 01/04  11:00:00,-2.4,20.096094804210794,0.0,0.0,0.0,0.0,0.0,933.1622402810585,0.03858981343750001,54.99999999999999,45.74593760265839,1436.5891825260528,46.094447063875019,55.00000000000001,0.03858981343750001,5366121.05709379 
 01/04  12:00:00,-2.6,20.094672223874367,0.0,0.0,0.0,0.0,0.0,951.7244163006748,0.03983968593750001,55.0,45.82928133982212,1497.9555995114245,46.00531697705595,55.00000000000001,0.03983968593750001,5630240.158241128 
 01/04  13:00:00,-2.9,20.093925011007454,0.0,0.0,0.0,0.0,0.0,954.5450171279716,0.0401521540625,55.0,45.86684987183244,1515.4861367018384,45.97085424984909,55.00000000000001,0.0401521540625,5750950.092126618 
 01/04  14:00:00,-3.5,20.09843820771331,0.0,0.0,0.0,0.0,0.0,1026.84582129556,0.04437047375,55.0,46.09651264748884,1667.9829885641498,46.00708801196049,55.0,0.04437047375,6256738.758830939 
 01/04  15:00:00,-4.2,20.097410571726408,0.0,0.0,0.0,0.0,0.0,1072.2772327027774,0.047182686875,55.0,46.24850129155031,1753.7513250506179,46.10827479031976,55.0,0.047182686875,6558304.770182224 
 01/04  16:00:00,-4.8,20.09595972312619,0.0,0.0,0.0,0.0,0.0,1116.3162357624492,0.0499949,55.0,46.39310542897343,1831.8591096688513,46.23474760950103,55.0,0.0499949,6803492.794807864 
 01/04  17:00:00,-5.1,20.076065732948075,0.0,0.0,0.0,0.0,0.0,1114.35396943018,0.0499949,55.0,46.39579956508444,1810.6417899502394,46.33631234294192,54.99999999999999,0.0499949,6748710.443820862 
 01/04  18:00:00,-5.5,20.085188676429703,0.0,0.0,0.0,0.0,0.0,1016.1476633403432,0.04413612265625,55.0,46.1014750842726,1600.6262827492092,46.32455099351576,54.999999999999989,0.04413612265625,6122254.617897153 
 01/04  19:00:00,-5.8,20.621683836044239,0.0,0.0,0.0,0.0,0.0,563.6713625231329,0.022497705000000004,54.99999999999999,47.79970632182308,829.1783498884148,46.191135175599459,52.803702973943739,0.022497705000000004,3337842.0595982938 
 01/04  20:00:00,-5.9,20.719487431102907,0.0,0.0,0.0,0.0,0.0,473.31141316529365,0.019997960000000003,54.999999999999989,48.696256130216088,749.268014999698,46.021297664549667,51.99663476505479,0.019997960000000003,2985364.853998913 
 01/04  21:00:00,-6.1,18.911787449439577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.9899042951644,45.9899042951644,0.0,259200.0 
 01/04  22:00:00,-6.2,18.613705979628266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.98990429516439,45.98990429516439,0.0,324000.0 
 01/04  23:00:00,-6.2,18.216581708016478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.9899042951644,45.9899042951644,0.0,216000.0 
 01/04  24:00:00,-6.3,17.779094906003129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.9899042951644,45.9899042951644,0.0,57600.0 
 01/05  01:00:00,-6.3,17.305593325050255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.9899042951644,45.9899042951644,0.0,43200.0 
 01/05  02:00:00,-6.4,17.1474679954961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.9899042951644,45.9899042951644,0.0,43200.0 
 01/05  03:00:00,-6.5,17.03429924598594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.9899042951644,45.9899042951644,0.0,43200.0 
 01/05  04:00:00,-6.6,16.90901480883231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.9899042951644,45.9899042951644,0.0,43200.0 
 01/05  05:00:00,-6.4,16.797289051187698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.9899042951644,45.9899042951644,0.0,43200.0 
 01/05  06:00:00,-6.3,21.167731133949819,0.0,0.0,0.0,0.0,0.0,1212.0479827084196,0.04706250682692308,54.99999999999997,46.31929848409259,1760.0466655060563,46.05775299236277,54.99999999999998,0.04706250682692308,6379367.995821803 
 01/05  07:00:00,-6.1,21.075350658313519,0.0,0.0,0.0,0.0,0.0,1034.7747285707437,0.049994899999999998,54.999999999999989,46.52906101707134,1822.8850221927719,46.277705479615168,55.0,0.049994899999999998,6763986.079893979 
 01/05  08:00:00,-5.8,21.758705393616027,0.0,0.0,0.0,0.0,0.0,1120.6454044579702,0.0499949,54.99999999999999,46.58011304682093,1791.7920356938914,46.42654294753511,55.0,0.0499949,6803251.32849801 
 01/05  09:00:00,-5.6,19.353185043492944,0.0,0.0,0.0,0.0,0.0,966.2803658433724,0.0499949,54.99999999999999,46.24043323742099,1781.1196153482515,46.47762969147232,54.99999999999999,0.0499949,6714430.6152537059 
 01/05  10:00:00,-5.3,19.324583424928794,0.0,0.0,0.0,0.0,0.0,1166.6874510153632,0.0499949,55.0,45.97160420267696,1817.5983584528487,46.30301220294091,55.0,0.0499949,6773754.090430255 
 01/05  11:00:00,-4.9,19.91638095075252,0.0,0.0,0.0,0.0,0.0,1150.7618616597792,0.0499949,55.0,46.211236880094379,1831.577029757037,46.23609789628775,55.0,0.0499949,6788077.307125334 
 01/05  12:00:00,-4.4,20.163177910052828,0.0,0.0,0.0,0.0,0.0,1128.908447659148,0.0499949,55.0,46.349755119705609,1819.2824915016065,46.29495047289249,54.99999999999999,0.0499949,6787016.969405783 
 01/05  13:00:00,-4.0,20.248467893870097,0.0,0.0,0.0,0.0,0.0,1124.7308564089888,0.0499949,55.0,46.37892992420662,1806.4534390456467,46.35636135349976,55.0,0.0499949,6798432.380564328 
 01/05  14:00:00,-4.4,20.096912658377219,0.0,0.0,0.0,0.0,0.0,1120.1128362310983,0.0499949,55.0,46.41290139349215,1796.4141073597318,46.40441797898957,55.0,0.0499949,6719090.786495035 
 01/05  15:00:00,-4.9,19.940066534306007,0.0,0.0,0.0,0.0,0.0,1120.3155664471924,0.0499949,55.0,46.38664681215336,1790.8227632209957,46.431182725627547,55.0,0.0499949,6691761.947595584 
 01/05  16:00:00,-5.3,19.834269758858459,0.0,0.0,0.0,0.0,0.0,1120.606245925379,0.0499949,55.0,46.35531160667957,1790.4920460042065,46.43276580659816,55.00000000000001,0.0499949,6654571.365615143 
 01/05  17:00:00,-5.6,19.798901623719194,0.0,0.0,0.0,0.0,0.0,1119.0509689585322,0.0499949,55.0,46.33328786096715,1792.781651754606,46.42180589058405,54.99999999999999,0.0499949,6684413.946316581 
 01/05  18:00:00,-5.8,20.195775250517835,0.0,0.0,0.0,0.0,0.0,1125.8738986219373,0.0499949,55.0,46.35739170712975,1794.4445965071636,46.41384567665368,55.0,0.0499949,6820000.54742579 
 01/05  19:00:00,-6.1,21.933458276816667,0.0,0.0,0.0,0.0,0.0,919.6579819499141,0.035967313102678578,54.99999999999999,46.099535033672257,1292.0013851365463,46.403103905261009,54.999999999999989,0.035967313102678578,5004004.986491567 
 01/05  20:00:00,-5.5,22.104759760029137,0.0,0.0,0.0,0.0,0.0,911.5543415072324,0.03976156890625,55.0,46.324024576927389,1437.2406086877656,46.35307743466409,55.0,0.03976156890625,5462066.191275956 
 01/05  21:00:00,-4.8,19.638218712602627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.36103344746062,46.36103344746062,0.0,259200.0 
 01/05  22:00:00,-4.2,19.203336710166604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.36103344746062,46.36103344746062,0.0,324000.0 
 01/05  23:00:00,-3.6,18.6190019146368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.36103344746062,46.36103344746062,0.0,216000.0 
 01/05  24:00:00,-3.1,18.126217468635269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.36103344746062,46.36103344746062,0.0,57600.0 
 01/06  01:00:00,-2.5,17.680268902231167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.36103344746062,46.36103344746062,0.0,43200.0 
 01/06  02:00:00,-1.7,17.555033460653755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.36103344746062,46.36103344746062,0.0,43200.0 
 01/06  03:00:00,-0.8,17.515230354496749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.36103344746062,46.36103344746062,0.0,43200.0 
 01/06  04:00:00,0.0,17.48876091809246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.36103344746062,46.36103344746062,0.0,43200.0 
 01/06  05:00:00,0.2,17.42276288129736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.36103344746062,46.36103344746062,0.0,43200.0 
 01/06  06:00:00,0.5,21.457948757039536,0.0,0.0,0.0,0.0,0.0,1026.374806111551,0.03794813782366071,55.00000000000001,45.95735334427767,1380.0518104340258,46.296075761776517,55.00000000000001,0.03794813782366071,5011386.517562495 
 01/06  07:00:00,0.7,21.804531903518418,0.0,0.0,0.0,0.0,0.0,1071.74372818903,0.049994899999999998,55.0,46.65671749038683,1806.6104725984965,46.35560949639194,55.0,0.049994899999999998,6705397.701354587 
 01/06  08:00:00,0.5,21.988831437943384,0.0,0.0,0.0,0.0,0.0,962.1951134560081,0.04273001609375,55.0,46.359683936514958,1523.7009354281977,46.46940439317997,55.0,0.04273001609375,5838123.367541512 
 01/06  09:00:00,0.4,19.87449916083779,0.0,0.0,0.0,0.0,0.0,829.0218021753637,0.04285277142857142,54.99999999999999,47.49817118942955,1538.1346691505203,46.4179521401272,53.77770112667893,0.04285277142857142,5839684.808941874 
 01/06  10:00:00,0.2,20.099912909145734,0.0,0.0,0.0,0.0,0.0,1062.9880875638275,0.045776580312499998,55.0,46.08870081524337,1657.6829201728751,46.33728458098677,55.00000000000001,0.045776580312499998,6198058.512622351 
 01/06  11:00:00,0.2,20.08200790222189,0.0,0.0,0.0,0.0,0.0,856.962991557981,0.034918312968750007,55.0,45.587912266536488,1288.2085341650395,46.17464408376659,55.0,0.034918312968750007,4831950.722994142 
 01/06  12:00:00,0.3,19.80480486957958,0.0,0.0,0.0,0.0,0.0,752.0349612722022,0.029996940000000004,55.0,45.37275906996272,1132.1412586496024,45.97125890457043,55.0,0.029996940000000004,4313308.531138569 
 01/06  13:00:00,0.3,19.74799300132835,0.0,0.0,0.0,0.0,0.0,753.1972066335893,0.029996940000000004,55.0,45.30777937564231,1153.652120038627,45.79963586194541,55.0,0.029996940000000004,4448347.632139057 
 01/06  14:00:00,0.1,19.59136644805581,0.0,0.0,0.0,0.0,0.0,752.5779708437343,0.029996940000000004,55.0,45.29496428357943,1170.0743969009511,45.66860986996107,55.0,0.029996940000000004,4464267.828843424 
 01/06  15:00:00,-0.2,19.432063589215578,0.0,0.0,0.0,0.0,0.0,755.2754406738187,0.029996940000000004,55.0,45.25296617202454,1182.6033975071527,45.56864548025489,55.0,0.029996940000000004,4502172.23102575 
 01/06  16:00:00,-0.4,19.307676984794044,0.0,0.0,0.0,0.0,0.0,757.7642917044127,0.029996940000000004,55.0,45.210910522691168,1192.937114408284,45.4861957497656,55.0,0.029996940000000004,4503373.611869822 
 01/06  17:00:00,-0.9,19.230050199832975,0.0,0.0,0.0,0.0,0.0,762.1814425392964,0.029996940000000004,55.0,45.179067365632018,1201.5351915467334,45.417593689602238,55.0,0.029996940000000004,4555926.68956824 
 01/06  18:00:00,-1.4,19.517439713154965,0.0,0.0,0.0,0.0,0.0,763.8917111045713,0.029996940000000004,55.0,45.16008510430373,1208.482210425605,45.36216471066646,54.99999999999999,0.029996940000000004,4710535.957532178 
 01/06  19:00:00,-1.9,19.622638535615225,0.0,0.0,0.0,0.0,0.0,215.01050179878463,0.008570554285714287,54.99999999999999,52.182842480065747,346.34894994591869,45.33143266041799,48.093623835794868,0.008570554285714287,1599656.2198053073 
 01/06  20:00:00,-1.4,19.62682480976841,0.0,0.0,0.0,0.0,0.0,124.38917760392735,0.004285277142857143,54.99999999999999,53.60251760641691,173.30854997629096,45.323925219404397,46.706090572954419,0.004285277142857143,911910.7799146475 
 01/06  21:00:00,-0.8,18.73355528215153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.32377233511349,45.32377233511349,0.0,259200.0 
 01/06  22:00:00,-0.3,18.48820577659452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.32377233511349,45.32377233511349,0.0,324000.0 
 01/06  23:00:00,-0.6,18.321006719137885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.32377233511349,45.32377233511349,0.0,216000.0 
 01/06  24:00:00,-1.0,18.0363320635737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.32377233511349,45.32377233511349,0.0,57600.0 
 01/07  01:00:00,-1.3,17.530664420666377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.32377233511349,45.32377233511349,0.0,43200.0 
 01/07  02:00:00,-1.2,17.37447386257529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.32377233511349,45.32377233511349,0.0,43200.0 
 01/07  03:00:00,-1.1,17.290555447469406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.32377233511349,45.32377233511349,0.0,43200.0 
 01/07  04:00:00,-1.0,17.223463847051077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.32377233511349,45.32377233511349,0.0,43200.0 
 01/07  05:00:00,-0.7,17.155785714652553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.32377233511349,45.32377233511349,0.0,43200.0 
 01/07  06:00:00,-0.5,21.36908959489776,0.0,0.0,0.0,0.0,0.0,1079.8252460669057,0.040559478582589288,54.9923903703597,46.05401332468443,1609.1717229635544,45.50147513433888,54.982371129970278,0.040559478582589288,5836218.202668796 
 01/07  07:00:00,-0.2,21.440997336606814,0.0,0.0,0.0,0.0,0.0,1055.489106669012,0.049994899999999998,54.99480055042132,46.594839867294968,1904.357370044088,45.88769905371783,55.0,0.049994899999999998,6963686.532158717 
 01/07  08:00:00,-0.5,21.919577798307246,0.0,0.0,0.0,0.0,0.0,1073.0351803138778,0.0479638571875,54.99713217135174,46.55217553022224,1758.4312950127119,46.232135045449698,55.0,0.0479638571875,6560752.662045762 
 01/07  09:00:00,-0.9,19.904269737841277,0.0,0.0,0.0,0.0,0.0,424.377261775226,0.021651437161458337,54.99803848927692,48.54809003444521,794.9401943588966,46.25121064416594,52.10772729594839,0.021651437161458337,3171384.6996920278 
 01/07  10:00:00,-1.2,18.422842842284799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99835436099066,54.99835436099066,0.0,46.10863288402719,46.10863288402719,0.0,280800.0 
 01/07  11:00:00,-0.5,19.371401080236656,0.0,0.0,0.0,0.0,0.0,795.3271534423462,0.029996940000000004,54.99861801213538,44.97511293792236,1137.66157004499,45.92721536503545,55.0,0.029996940000000004,4340381.652161964 
 01/07  12:00:00,0.3,20.0135076965345,0.0,0.0,0.0,0.0,0.0,934.0915135227805,0.03687123875,54.999074890426829,45.59334139615831,1423.89636828074,45.76101065411933,55.0,0.03687123875,5385226.925810664 
 01/07  13:00:00,1.0,20.08737245009943,0.0,0.0,0.0,0.0,0.0,880.2057519646228,0.03593383437500001,54.999400859521347,45.62052515216856,1391.527212892888,45.73604224507174,55.0,0.03593383437500001,5333497.966414397 
 01/07  14:00:00,0.9,20.09211319059463,0.0,0.0,0.0,0.0,0.0,934.3425381113481,0.0389022815625,54.99961722858029,45.80908742241246,1503.2682710616452,45.75579790131767,55.0,0.0389022815625,5692565.775821923 
 01/07  15:00:00,0.8,20.089187411321846,0.0,0.0,0.0,0.0,0.0,926.1795463868463,0.03858981343750001,54.99975962869587,45.805073008989889,1484.213536773782,45.79908914360237,55.0,0.03858981343750001,5623968.732385615 
 01/07  16:00:00,0.7,20.091597064068034,0.0,0.0,0.0,0.0,0.0,943.248322856875,0.0395272178125,54.99984946473338,45.85451554495954,1514.2040141379127,45.83580129775741,55.00000000000001,0.0395272178125,5688734.450896486 
 01/07  17:00:00,0.8,21.179027841817118,0.0,0.0,0.0,0.0,0.0,777.1409614576869,0.029996940000000004,54.99990119450474,45.55052127665533,1152.9474666034882,45.8052579223458,54.999999999999989,0.029996940000000004,4402610.879772558 
 01/07  18:00:00,1.0,21.304089551679448,0.0,0.0,0.0,0.0,0.0,706.502373816048,0.029996940000000004,54.99993106574507,45.6820126840487,1156.1215800230452,45.77993325130994,55.0,0.029996940000000004,4507637.688082962 
 01/07  19:00:00,1.1,21.229967303469999,0.0,0.0,0.0,0.0,0.0,732.6387077576968,0.029996940000000004,54.999951906202287,45.699481620298637,1157.0329342001382,45.77266199427342,55.0,0.029996940000000004,4510918.563120497 
 01/07  20:00:00,1.2,20.325968122766633,0.0,0.0,0.0,0.0,0.0,331.55110566392156,0.014998470000000002,54.999961739581568,50.14061834916791,580.8589149202977,45.75330190318144,50.38566021256746,0.014998470000000002,2407892.0937130718 
 01/07  21:00:00,1.3,19.311253436268289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996662660441,54.99996662660441,0.0,45.70134448285296,45.70134448285296,0.0,223200.0 
 01/07  22:00:00,1.4,19.078868753677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996662660441,54.99996662660441,0.0,45.70134448285296,45.70134448285296,0.0,223200.0 
 01/07  23:00:00,1.3,18.65894813354314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996662660441,54.99996662660441,0.0,45.70134448285296,45.70134448285296,0.0,201600.00000000004 
 01/07  24:00:00,1.2,18.373063428623703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996662660441,54.99996662660441,0.0,45.70134448285296,45.70134448285296,0.0,72000.0 
 01/08  01:00:00,1.1,17.85402675213561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996662660441,54.99996662660441,0.0,45.70134448285296,45.70134448285296,0.0,43200.0 
 01/08  02:00:00,1.1,17.70250490780447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996662660441,54.99996662660441,0.0,45.70134448285296,45.70134448285296,0.0,43200.0 
 01/08  03:00:00,1.0,17.600101164965787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996662660441,54.99996662660441,0.0,45.70134448285296,45.70134448285296,0.0,43200.0 
 01/08  04:00:00,1.0,17.223570981883399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996662660441,54.99996662660441,0.0,45.70134448285296,45.70134448285296,0.0,43200.0 
 01/08  05:00:00,0.7,17.331361823253528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996662660441,54.99996662660441,0.0,45.70134448285296,45.70134448285296,0.0,43200.0 
 01/08  06:00:00,0.4,21.435435792663577,0.0,0.0,0.0,0.0,0.0,1046.562912926169,0.03924822841517857,54.99997395311852,46.01398232560342,1512.395213818016,45.79024036296217,55.00000000000001,0.03924822841517857,5487822.769744858 
 01/08  07:00:00,0.1,21.57514127152602,0.0,0.0,0.0,0.0,0.0,1063.5263726479293,0.049994899999999998,54.99998433094868,46.62291236952657,1869.4028017705266,46.055027603349959,55.0,0.049994899999999998,6794650.086373895 
 01/08  08:00:00,0.1,21.96596703979144,0.0,0.0,0.0,0.0,0.0,1042.4583408715032,0.046557750625000008,54.9999913283807,46.51253432159131,1687.957873187802,46.329659300587497,55.0,0.046557750625000008,6256648.343476087 
 01/08  09:00:00,0.1,19.93989019446078,0.0,0.0,0.0,0.0,0.0,398.48649320727,0.02018023307291667,54.999993949530438,48.48356640733274,737.5662430075033,46.29579333404883,52.124972803050059,0.02018023307291667,2921638.474827012 
 01/08  10:00:00,0.1,18.496825579215789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999994866463698,54.999994866463698,0.0,46.1410572317325,46.1410572317325,0.0,252000.0 
 01/08  11:00:00,0.1,19.441607240776336,0.0,0.0,0.0,0.0,0.0,795.6040189548166,0.029996940000000004,54.999995688917909,44.99497466871562,1133.8446539648287,45.95766821300248,55.0,0.029996940000000004,4312240.754273383 
 01/08  12:00:00,0.1,20.010283380408795,0.0,0.0,0.0,0.0,0.0,940.2713120281901,0.037496175,54.99999712200436,45.62921233184518,1443.5564669299383,45.789715397225837,55.0,0.037496175,5448803.280947778 
 01/08  13:00:00,0.1,20.091162650002518,0.0,0.0,0.0,0.0,0.0,923.6241196948212,0.038199228281250007,54.99999816796776,45.734334492294639,1471.961691910551,45.7817306685127,54.99999999999999,0.038199228281250007,5601462.090877984 
 01/08  14:00:00,-0.5,20.097639255779467,0.0,0.0,0.0,0.0,0.0,996.0564821784718,0.042339430937500008,54.99999886819346,45.98426818249873,1620.7427780882279,45.842534534936898,55.0,0.042339430937500008,6101074.001117621 
 01/08  15:00:00,-1.0,20.094768608571266,0.0,0.0,0.0,0.0,0.0,1010.2277176325445,0.0432768353125,54.99999932271906,46.04459274031535,1639.199988765338,45.938905575077907,55.00000000000001,0.0432768353125,6160319.959555217 
 01/08  16:00:00,-1.6,20.098601800963189,0.0,0.0,0.0,0.0,0.0,1044.4310115337667,0.045307878125,54.99999960137279,46.1504887367811,1698.2234564641462,46.03349170133599,54.99999999999999,0.045307878125,6336804.443270926 
 01/08  17:00:00,-1.9,21.012497634518515,0.0,0.0,0.0,0.0,0.0,770.3304064442482,0.029996940000000004,54.99999974804343,45.53256950576399,1129.4665459662888,45.99259866155212,54.999999999999989,0.029996940000000004,4296479.56547864 
 01/08  18:00:00,-2.2,21.140858339601509,0.0,0.0,0.0,0.0,0.0,714.6899112433994,0.029996940000000004,54.99999982421586,45.643603345571637,1141.061091445937,45.900092912700767,55.0,0.029996940000000004,4431819.929205374 
 01/08  19:00:00,-2.5,21.304398668768657,0.0,0.0,0.0,0.0,0.0,736.6788378065345,0.029996940000000004,54.99999987735957,45.6591410635579,1148.0080072887952,45.844667330237559,55.0,0.029996940000000004,4435228.826239662 
 01/08  20:00:00,-2.9,21.437209100120808,0.0,0.0,0.0,0.0,0.0,738.5599550254689,0.029996940000000004,54.99999991443667,45.64532891993326,1152.8427703626512,45.80609325802879,55.0,0.029996940000000004,4402233.973305544 
 01/08  21:00:00,-3.2,19.377108920681594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999928915979,54.999999928915979,0.0,45.78993058289134,45.78993058289134,0.0,216000.0 
 01/08  22:00:00,-3.6,18.819285733737048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999928915979,54.999999928915979,0.0,45.789930582891347,45.789930582891347,0.0,244800.0 
 01/08  23:00:00,-4.1,18.33323523279327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999928915979,54.999999928915979,0.0,45.789930582891347,45.789930582891347,0.0,187200.0 
 01/08  24:00:00,-4.5,17.87732088993578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999928915979,54.999999928915979,0.0,45.789930582891347,45.789930582891347,0.0,86400.0 
 01/09  01:00:00,-5.0,17.350582501282646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999928915979,54.999999928915979,0.0,45.789930582891347,45.789930582891347,0.0,43200.0 
 01/09  02:00:00,-5.3,17.16606051433312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999928915979,54.999999928915979,0.0,45.789930582891347,45.789930582891347,0.0,43200.0 
 01/09  03:00:00,-5.5,17.048496864678577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999928915979,54.999999928915979,0.0,45.789930582891347,45.789930582891347,0.0,43200.0 
 01/09  04:00:00,-5.8,16.912299704990287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999928915979,54.999999928915979,0.0,45.789930582891347,45.789930582891347,0.0,43200.0 
 01/09  05:00:00,-5.9,16.78957959652298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999928915979,54.999999928915979,0.0,45.789930582891347,45.789930582891347,0.0,43200.0 
 01/09  06:00:00,-6.0,21.1417535435701,0.0,0.0,0.0,0.0,0.0,1216.9079586702792,0.04769946108173076,54.999999946282738,46.34601337429851,1813.3331755361894,45.910545008080088,54.999999999999989,0.04769946108173076,6571199.431930283 
 01/09  07:00:00,-6.1,21.04752486428319,0.0,0.0,0.0,0.0,0.0,1032.710996352037,0.049994899999999998,54.99999996984453,46.52432085573024,1838.450442983277,46.203195318708917,55.00000000000001,0.049994899999999998,6820021.594739797 
 01/09  08:00:00,-6.1,21.72115414684086,0.0,0.0,0.0,0.0,0.0,1120.4851131346545,0.0499949,54.99999998345033,46.574367749535969,1800.813342355851,46.383359522450039,55.0,0.0499949,6835728.032481064 
 01/09  09:00:00,-6.0,19.260121278303566,0.0,0.0,0.0,0.0,0.0,966.5264726214302,0.0499949,54.999999990917348,46.22261687932861,1787.0955722141096,46.449024003137328,54.99999999999999,0.0499949,6735944.059970794 
 01/09  10:00:00,-6.0,19.1361536466757,0.0,0.0,0.0,0.0,0.0,1171.3854234910416,0.0499949,54.99999999501534,45.94648559697237,1823.100512458682,46.276674070621108,55.0,0.0499949,6793561.844851255 
 01/09  11:00:00,-5.7,19.72360440109572,0.0,0.0,0.0,0.0,0.0,1154.0730112475376,0.0499949,54.999999997264357,46.16702380287057,1837.9615853791388,46.20553561541459,55.0,0.0499949,6811061.7073649 
 01/09  12:00:00,-5.4,19.948877090788039,0.0,0.0,0.0,0.0,0.0,1132.2496241712904,0.0499949,54.999999998498648,46.302530852856197,1827.1018494718985,46.25752012235408,55.00000000000001,0.0499949,6815166.658098835 
 01/09  13:00:00,-5.1,20.00127000535137,0.0,0.0,0.0,0.0,0.0,1128.534018413548,0.0499949,54.99999999917605,46.32829463643894,1815.3728063641613,46.31366562731795,55.0,0.0499949,6830542.102910981 
 01/09  14:00:00,-5.3,19.859277783624248,0.0,0.0,0.0,0.0,0.0,1124.2502361541115,0.0499949,54.9999999995478,46.35442312556819,1806.4883447709715,46.35619426516224,54.99999999999999,0.0499949,6755358.041175498 
 01/09  15:00:00,-5.5,19.727645208977117,0.0,0.0,0.0,0.0,0.0,1123.2196800987808,0.0499949,54.99999999975183,46.33077285198208,1801.728767858567,46.37897760300487,55.0,0.0499949,6731023.564290841 
 01/09  16:00:00,-5.7,19.607614732331038,0.0,0.0,0.0,0.0,0.0,1121.021596284294,0.0499949,54.999999999863799,46.305753526155587,1801.4167466561787,46.38047119714959,55.00000000000001,0.0499949,6693900.287962243 
 01/09  17:00:00,-6.2,19.562261587475584,0.0,0.0,0.0,0.0,0.0,1127.9276407179573,0.0499949,54.99999999992525,46.28031222870645,1803.6256065508128,46.369897743763527,55.0,0.0499949,6723452.183582926 
 01/09  18:00:00,-6.7,19.911705819574466,0.0,0.0,0.0,0.0,0.0,1133.0351716505743,0.0499949,54.99999999995899,46.29806952269404,1805.6235929401937,46.360333698342838,55.0,0.0499949,6860244.934584698 
 01/09  19:00:00,-7.2,21.81412337469201,0.0,0.0,0.0,0.0,0.0,914.9775442561404,0.035426073671875,54.99999999997614,46.04399767998652,1281.5450138473843,46.342403971003239,55.0,0.035426073671875,4966362.049850584 
 01/09  20:00:00,-7.8,22.113202625241628,0.0,0.0,0.0,0.0,0.0,986.657003397452,0.044058005625,54.99999999998481,46.536174490562199,1591.7024046258116,46.35763615387215,55.00000000000001,0.044058005625,6018128.656652922 
 01/09  21:00:00,-8.3,19.445298538960807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999988457,54.999999999988457,0.0,46.41643852019263,46.41643852019263,0.0,259200.0 
 01/09  22:00:00,-8.9,18.663156069970726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999988478,54.999999999988478,0.0,46.416438520192638,46.416438520192638,0.0,324000.0 
 01/09  23:00:00,-9.6,18.00857704327867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999998846,54.99999999998846,0.0,46.41643852019263,46.41643852019263,0.0,216000.0 
 01/09  24:00:00,-10.4,17.655727407396314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999998847,54.99999999998847,0.0,46.416438520192638,46.416438520192638,0.0,57600.0 
 01/10  01:00:00,-11.1,17.066854476395599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999998847,54.99999999998847,0.0,46.416438520192638,46.416438520192638,0.0,43200.0 
 01/10  02:00:00,-11.4,16.858719959024318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999998847,54.99999999998847,0.0,46.416438520192638,46.416438520192638,0.0,43200.0 
 01/10  03:00:00,-11.8,16.719745354958144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999998847,54.99999999998847,0.0,46.416438520192638,46.416438520192638,0.0,43200.0 
 01/10  04:00:00,-12.1,16.53273845824151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999998847,54.99999999998847,0.0,46.416438520192638,46.416438520192638,0.0,43200.0 
 01/10  05:00:00,-12.4,16.376978721440215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999998847,54.99999999998847,0.0,46.416438520192638,46.416438520192638,0.0,43200.0 
 01/10  06:00:00,-12.8,20.70617915896019,0.0,0.0,0.0,0.0,0.0,1277.6999127285576,0.0499949,54.99999999999133,46.34262834741361,1804.1115913977967,46.36757135160245,55.00000000000001,0.0499949,6538001.729032069 
 01/10  07:00:00,-13.1,20.584944889747328,0.0,0.0,0.0,0.0,0.0,1025.3742202300896,0.049994899999999998,54.99999999999524,46.416791134462147,1786.5387826254046,46.451689314115849,54.99999999999999,0.049994899999999998,6633139.617451455 
 01/10  08:00:00,-13.2,21.301919886015275,0.0,0.0,0.0,0.0,0.0,1134.7840263100327,0.0499949,54.999999999997388,46.467902034629059,1782.5543494201852,46.47076198724048,55.0,0.0499949,6769995.657912667 
 01/10  09:00:00,-13.2,18.106579839037236,0.0,0.0,0.0,0.0,0.0,938.442280094038,0.049994899999999998,54.99999999999856,45.96009508994218,1793.3685718033412,46.418996111454479,54.99999999999999,0.049994899999999998,6758526.858492029 
 01/10  10:00:00,-13.3,18.438186752194164,0.0,0.0,0.0,0.0,0.0,1232.288002898981,0.0499949,54.99999999999922,45.87881363866711,1844.254071768164,46.17541391849034,55.00000000000001,0.0499949,6869714.658365391 
 01/10  11:00:00,-12.4,18.67505970952176,0.0,0.0,0.0,0.0,0.0,1176.0688686270591,0.0499949,54.999999999999577,45.91905057041659,1862.6527607020182,46.08734038412765,55.00000000000001,0.0499949,6899949.938527266 
 01/10  12:00:00,-11.6,18.799666030649477,0.0,0.0,0.0,0.0,0.0,1161.3985395120608,0.0499949,54.999999999999769,46.01058670429447,1867.6210265084185,46.0635574206333,55.0,0.0499949,6961035.695430307 
 01/10  13:00:00,-10.7,18.93664186739587,0.0,0.0,0.0,0.0,0.0,1153.8826062627084,0.0499949,54.99999999999987,46.0629956445094,1863.7473085152233,46.08210081591739,54.99999999999999,0.0499949,7004690.310654804 
 01/10  14:00:00,-10.8,18.80247044084065,0.0,0.0,0.0,0.0,0.0,1147.7928882501415,0.0499949,54.99999999999992,46.11094822851604,1856.912456860402,46.11481900686228,55.0,0.0499949,6936884.8446974479 
 01/10  15:00:00,-10.8,18.6721549150756,0.0,0.0,0.0,0.0,0.0,1152.7878218125413,0.0499949,54.99999999999996,46.085354878379067,1852.4521542290688,46.136170261118717,55.00000000000001,0.0499949,6913627.755224648 
 01/10  16:00:00,-10.9,18.54979904766657,0.0,0.0,0.0,0.0,0.0,1157.9598370179726,0.0499949,54.99999999999998,46.056589103560899,1852.5809077900192,46.135553924624279,55.0,0.0499949,6878091.268044069 
 01/10  17:00:00,-10.4,18.593166784035458,0.0,0.0,0.0,0.0,0.0,1160.761190717094,0.0499949,54.999999999999989,46.02787866316091,1855.3600070078421,46.12225051462007,55.0,0.0499949,6909696.025228231 
 01/10  18:00:00,-9.9,19.09241889513931,0.0,0.0,0.0,0.0,0.0,1163.772582630219,0.0499949,55.0,46.078385847919069,1856.4060000529175,46.11724339259319,55.0,0.0499949,7043061.6001905039 
 01/10  19:00:00,-9.4,21.637194541561308,0.0,0.0,0.0,0.0,0.0,1004.7095111604799,0.03847697772569444,54.99999999999998,46.1331283473658,1421.5191436539328,46.16446476027231,54.99999999999998,0.03847697772569444,5470268.917154159 
 01/10  20:00:00,-8.9,21.566833178874228,0.0,0.0,0.0,0.0,0.0,1053.763350738595,0.0499949,55.0,46.729841306536297,1813.4093515396698,46.3230641824195,55.0,0.0499949,6816273.665542811 
 01/10  21:00:00,-8.3,19.0343095743623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.44701721308838,46.44701721308838,0.0,259200.0 
 01/10  22:00:00,-7.8,18.437949242363236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.44701721308839,46.44701721308839,0.0,324000.0 
 01/10  23:00:00,-7.1,17.902412639491879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.44701721308839,46.44701721308839,0.0,216000.0 
 01/10  24:00:00,-6.3,17.45757780363896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.44701721308839,46.44701721308839,0.0,57600.0 
 01/11  01:00:00,-5.6,17.016150375003673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.44701721308839,46.44701721308839,0.0,43200.0 
 01/11  02:00:00,-5.0,16.89689908969982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.44701721308839,46.44701721308839,0.0,43200.0 
 01/11  03:00:00,-4.5,16.82690494425228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.44701721308839,46.44701721308839,0.0,43200.0 
 01/11  04:00:00,-3.9,16.764563321012785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.44701721308839,46.44701721308839,0.0,43200.0 
 01/11  05:00:00,-3.1,16.716721955478638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.44701721308839,46.44701721308839,0.0,43200.0 
 01/11  06:00:00,-2.4,21.167766611830666,0.0,0.0,0.0,0.0,0.0,1205.1764270753918,0.04610707544471154,54.99999999999998,46.272526983274918,1658.4886586457496,46.39602542059123,54.999999999999989,0.04610707544471154,6013759.1711247 
 01/11  07:00:00,-1.6,21.08073591172667,0.0,0.0,0.0,0.0,0.0,1033.4391772552744,0.049994899999999998,55.0,46.53090776084614,1785.358334202052,46.45733986599241,54.99999999999999,0.049994899999999998,6628890.003127388 
 01/11  08:00:00,-1.2,21.80350602876161,0.0,0.0,0.0,0.0,0.0,1122.4481232796843,0.0499949,55.0,46.585857880409367,1770.8977128347606,46.52655974016711,55.0,0.0499949,6728031.766205138 
 01/11  09:00:00,-0.7,19.894941988324569,0.0,0.0,0.0,0.0,0.0,990.6429174600095,0.04999490000000001,55.0,46.36622643020176,1763.9814028386695,46.55966643671361,55.0,0.04999490000000001,6652733.05021921 
 01/11  10:00:00,-0.3,19.986240845348406,0.0,0.0,0.0,0.0,0.0,1150.9309474078516,0.0499949,55.0,46.12995679818013,1793.4742049165257,46.418490765403777,55.0,0.0499949,6686907.137699492 
 01/11  11:00:00,-0.2,20.1047247947922,0.0,0.0,0.0,0.0,0.0,1050.2983997754645,0.0448391759375,55.0,46.048686596512307,1630.1950490986603,46.30281727830676,55.00000000000001,0.0448391759375,6063102.176755177 
 01/11  12:00:00,-0.1,18.234822761083437,0.0,0.0,0.0,0.0,0.0,442.2597064376714,0.019997960000000003,55.0,48.21676497014009,743.4507235967436,46.15658703171063,52.08551221871387,0.019997960000000003,2914022.6049482768 
 01/11  13:00:00,0.0,19.52626072740714,0.0,0.0,0.0,0.0,0.0,806.8377954878283,0.029996940000000004,55.0,45.07954959430117,1151.091853462762,45.820062733125528,55.0,0.029996940000000004,4439130.672465943 
 01/11  14:00:00,0.4,20.012249294055473,0.0,0.0,0.0,0.0,0.0,983.6974308247002,0.041284851015625,55.0,45.851127651254959,1590.0744518389574,45.78842976840495,55.0,0.041284851015625,5976268.0266202469 
 01/11  15:00:00,0.7,20.09613725173214,0.0,0.0,0.0,0.0,0.0,977.4643397574939,0.0412457925,55.0,45.92471727797133,1579.6342829709524,45.83814951225323,55.0,0.0412457925,5931483.418695428 
 01/11  16:00:00,1.1,20.099946682425956,0.0,0.0,0.0,0.0,0.0,1077.5865744841794,0.047182686875,55.0,46.237470480115337,1780.156263646297,45.97434081389161,55.0,0.047182686875,6617362.549126669 
 01/11  17:00:00,1.2,20.040802462549576,0.0,0.0,0.0,0.0,0.0,917.1736638553244,0.038746047500000008,55.0,45.81574686645335,1453.969240431607,46.02301968013971,55.0,0.038746047500000008,5464689.2655537859 
