Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/11  18:00:00,1.4,20.076236197747276,0.0,0.0,0.0,0.0,0.0,791.646767905958,0.031871748750000008,55.0,45.46239250115353,1210.5295368743512,45.91396879063213,55.0,0.031871748750000008,4717906.332747664 
 01/11  19:00:00,1.5,20.519798365845067,0.0,0.0,0.0,0.0,0.0,455.9997881956632,0.017998164000000005,55.0,49.22493443582334,691.8466070699868,45.80406447176021,51.32153305771095,0.017998164000000005,2843447.785451953 
 01/11  20:00:00,1.4,20.514950936217067,0.0,0.0,0.0,0.0,0.0,368.93938750627668,0.014998470000000002,55.0,50.208910323316079,580.3322569081199,45.737911418080987,50.366067764522707,0.014998470000000002,2377196.124869232 
 01/11  21:00:00,1.3,19.182978409625965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.719232810113,45.719232810113,0.0,259200.0 
 01/11  22:00:00,1.2,18.954440677682869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71923281011299,45.71923281011299,0.0,324000.0 
 01/11  23:00:00,1.1,18.533198966420707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71923281011299,45.71923281011299,0.0,216000.0 
 01/11  24:00:00,1.1,18.244185373557558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71923281011299,45.71923281011299,0.0,57600.0 
 01/12  01:00:00,1.0,17.71166648796547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71923281011299,45.71923281011299,0.0,43200.0 
 01/12  02:00:00,1.0,17.561474508929654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71923281011299,45.71923281011299,0.0,43200.0 
 01/12  03:00:00,1.0,17.501190357248104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71923281011299,45.71923281011299,0.0,43200.0 
 01/12  04:00:00,1.0,17.417734735140045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71923281011299,45.71923281011299,0.0,43200.0 
 01/12  05:00:00,1.3,17.34458831125954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71923281011299,45.71923281011299,0.0,43200.0 
 01/12  06:00:00,1.7,21.445672171938474,0.0,0.0,0.0,0.0,0.0,1024.493492806749,0.03805973358258929,55.00000000000001,45.95886156725962,1466.135848236004,45.79193514414065,55.0,0.03805973358258929,5321289.053649615 
 01/12  07:00:00,2.0,21.715825572825364,0.0,0.0,0.0,0.0,0.0,1068.684604424728,0.049994899999999998,55.0,46.64329377305148,1870.8733233650285,46.04798819208419,55.0,0.049994899999999998,6936743.9641141039 
 01/12  08:00:00,2.3,21.9969711179738,0.0,0.0,0.0,0.0,0.0,979.4743038438473,0.04335495234375,55.0,46.38030720002526,1576.879333201571,46.30107525454355,55.0,0.04335495234375,6029565.599525655 
 01/12  09:00:00,2.7,19.92601091360396,0.0,0.0,0.0,0.0,0.0,776.9309549895477,0.03985270544270833,54.99999999999999,47.6229634718136,1448.6941742645793,46.305611812249008,53.55269122939261,0.03985270544270833,5517699.027352486 
 01/12  10:00:00,3.0,18.315824359131164,0.0,0.0,0.0,0.0,0.0,345.1540625452369,0.014998470000000002,55.0,49.890864903363297,554.6109185995751,46.21470124671171,50.6376427709007,0.014998470000000002,2226999.3069584707 
 01/12  11:00:00,3.1,18.87028707358669,0.0,0.0,0.0,0.0,0.0,592.9038079245838,0.022497705000000004,55.0,47.38224831606212,856.0497853970085,45.90799410703674,52.73495086011,0.022497705000000004,3276179.22742923 
 01/12  12:00:00,3.2,20.20029754927134,0.0,0.0,0.0,0.0,0.0,795.8729006667822,0.029996940000000004,55.0,45.275228737621507,1167.1700174671769,45.69178268279448,55.0,0.029996940000000004,4439412.062881837 
 01/12  13:00:00,3.3,20.268338076970929,0.0,0.0,0.0,0.0,0.0,754.4410141397242,0.029996940000000004,55.0,45.39107681512506,1176.6677893623178,45.616003682117838,55.00000000000001,0.029996940000000004,4531204.041704344 
 01/12  14:00:00,3.2,20.078784634932899,0.0,0.0,0.0,0.0,0.0,781.263865243369,0.03140304656250001,55.0,45.48130135756844,1236.298436925719,45.5819029000118,55.00000000000001,0.03140304656250001,4702674.372932589 
 01/12  15:00:00,3.2,20.075803472504114,0.0,0.0,0.0,0.0,0.0,800.1666339372199,0.03226233390625,55.0,45.479489518161518,1271.6813997242139,45.570375398185898,55.00000000000001,0.03226233390625,4822853.03900717 
 01/12  16:00:00,3.1,20.07811480510441,0.0,0.0,0.0,0.0,0.0,814.0224131528,0.0329653871875,55.0,45.51635198984591,1299.6526872381544,45.568494260635187,55.0,0.0329653871875,4887549.674057356 
 01/12  17:00:00,3.0,20.07748335839794,0.0,0.0,0.0,0.0,0.0,808.8144017562201,0.032731036093750009,55.0,45.50749830076318,1290.0389507465818,45.57123267534387,55.0,0.032731036093750009,4874540.222687694 
 01/12  18:00:00,2.9,20.256067041653816,0.0,0.0,0.0,0.0,0.0,751.3481130824059,0.029996940000000004,55.0,45.37871842025769,1184.8054306568126,45.55107615088354,55.0,0.029996940000000004,4625299.550364525 
 01/12  19:00:00,2.8,20.696515915156799,0.0,0.0,0.0,0.0,0.0,454.00307744538557,0.017998164000000005,55.0,49.25249738209031,712.5879312770942,45.52842448762886,51.211379871769199,0.017998164000000005,2918116.5525975397 
 01/12  20:00:00,2.9,20.36472026380778,0.0,0.0,0.0,0.0,0.0,354.50775987911148,0.014998470000000002,55.0,50.156790058803668,594.8902163531947,45.51440931016206,50.258718277662527,0.014998470000000002,2429604.778871501 
 01/12  21:00:00,2.9,19.52994511154058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.499946563159308,45.499946563159308,0.0,259200.0 
 01/12  22:00:00,3.0,19.293278528897355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.499946563159308,45.499946563159308,0.0,324000.0 
 01/12  23:00:00,2.7,18.796397315969917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.499946563159308,45.499946563159308,0.0,216000.0 
 01/12  24:00:00,2.3,18.477319684762795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.499946563159308,45.499946563159308,0.0,57600.0 
 01/13  01:00:00,2.0,17.915754897716025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.499946563159308,45.499946563159308,0.0,43200.0 
 01/13  02:00:00,2.1,17.766699909299374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.499946563159308,45.499946563159308,0.0,43200.0 
 01/13  03:00:00,2.1,17.704191322906895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.499946563159308,45.499946563159308,0.0,43200.0 
 01/13  04:00:00,2.2,17.626115027114943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.499946563159308,45.499946563159308,0.0,43200.0 
 01/13  05:00:00,2.0,17.53066168726006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.499946563159308,45.499946563159308,0.0,43200.0 
 01/13  06:00:00,1.8,21.48668744925519,0.0,0.0,0.0,0.0,0.0,986.7557241675854,0.03662572808035715,55.00000000000001,45.900954135639377,1439.2550936266798,45.609746916334398,55.00000000000001,0.03662572808035715,5224518.337056049 
 01/13  07:00:00,1.6,21.849625734493647,0.0,0.0,0.0,0.0,0.0,1068.1362362476557,0.04950015880208333,55.0,46.64279984330959,1877.7520845178167,45.92670490357383,55.0,0.04950015880208333,6961507.5042641409 
 01/13  08:00:00,1.6,20.111245718732766,0.0,0.0,0.0,0.0,0.0,298.5671457617656,0.014998470000000002,55.0,50.120728385363829,560.0860212572034,46.10198045680444,50.56860379928893,0.014998470000000002,2369109.676525932 
 01/13  09:00:00,1.7,18.533865913321074,0.0,0.0,0.0,0.0,0.0,455.3631827362439,0.019997960000000003,55.0,48.21223534709628,762.585681834851,45.91854304964839,52.00013367148321,0.019997960000000003,3047708.454605464 
 01/13  10:00:00,1.7,19.67447263886099,0.0,0.0,0.0,0.0,0.0,798.0256884123733,0.029996940000000004,55.0,45.09009658781745,1172.1939739544662,45.651698487817807,54.999999999999989,0.029996940000000004,4450298.306236078 
 01/13  11:00:00,1.8,20.00605894586404,0.0,0.0,0.0,0.0,0.0,898.5080473452704,0.036675946171875,55.0,45.606024601751148,1438.8950671669845,45.6151387583036,55.0,0.036675946171875,5374422.241801145 
 01/13  12:00:00,1.8,20.085584623541498,0.0,0.0,0.0,0.0,0.0,868.1184255312938,0.03538701515625001,55.0,45.603862784222318,1386.9085247220885,45.62406395868117,55.0,0.03538701515625001,5230470.688999519 
 01/13  13:00:00,1.9,20.083828806370435,0.0,0.0,0.0,0.0,0.0,840.9008409037468,0.03413714265625,55.0,45.5587411415708,1336.8842380944807,45.63134524030491,55.0,0.03413714265625,5107983.257140131 
 01/13  14:00:00,1.4,20.089161501533274,0.0,0.0,0.0,0.0,0.0,896.5174496023728,0.037027472812500007,55.0,45.71533931582141,1445.8034510728053,45.65896045178674,55.0,0.037027472812500007,5456892.423862099 
 01/13  15:00:00,0.9,20.08681800067269,0.0,0.0,0.0,0.0,0.0,914.0390603528011,0.03804299421875001,55.0,45.77870711285322,1476.4642215374543,45.71553066602696,55.0,0.03804299421875001,5560071.197534835 
 01/13  16:00:00,0.4,20.08876578989404,0.0,0.0,0.0,0.0,0.0,939.4220898429704,0.03944910078125,55.0,45.85456667687662,1520.6292483035197,45.77866564005972,55.0,0.03944910078125,5683065.293892671 
 01/13  17:00:00,0.4,20.085325884561777,0.0,0.0,0.0,0.0,0.0,923.7593773511211,0.03866793046875001,55.0,45.81748376486793,1483.1761798141347,45.82410559891323,55.0,0.03866793046875001,5569834.247330884 
 01/13  18:00:00,0.4,20.07423597603301,0.0,0.0,0.0,0.0,0.0,793.5129538757069,0.032106099843750009,55.0,45.493219783926907,1236.1501042725101,45.78933526697945,55.00000000000001,0.032106099843750009,4810140.375381037 
 01/13  19:00:00,0.4,20.518430324256934,0.0,0.0,0.0,0.0,0.0,454.3025764650868,0.017998164000000005,55.0,49.22659605720259,698.384072576858,45.717200237665498,51.28682819442291,0.017998164000000005,2866982.661276689 
 01/13  20:00:00,1.2,20.54090998422982,0.0,0.0,0.0,0.0,0.0,368.68932163696607,0.014998470000000002,55.0,50.21208957658858,584.7606129491065,45.66895448059789,50.33244278204404,0.014998470000000002,2393138.2066167837 
 01/13  21:00:00,2.1,19.23096177536895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.655395276564558,45.655395276564558,0.0,259200.0 
 01/13  22:00:00,2.9,19.086354448681378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.655395276564558,45.655395276564558,0.0,324000.0 
 01/13  23:00:00,2.9,18.793489995197349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.655395276564558,45.655395276564558,0.0,216000.0 
 01/13  24:00:00,2.9,18.477316000192439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.655395276564558,45.655395276564558,0.0,57600.0 
 01/14  01:00:00,2.9,17.56754428562236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.655395276564558,45.655395276564558,0.0,43200.0 
 01/14  02:00:00,3.0,17.659915319743683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.655395276564558,45.655395276564558,0.0,43200.0 
 01/14  03:00:00,3.1,17.73707773812629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.655395276564558,45.655395276564558,0.0,43200.0 
 01/14  04:00:00,3.2,17.648697863874277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.655395276564558,45.655395276564558,0.0,43200.0 
 01/14  05:00:00,2.9,17.515930052637409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.655395276564558,45.655395276564558,0.0,43200.0 
 01/14  06:00:00,2.5,21.502359401288094,0.0,0.0,0.0,0.0,0.0,979.8047829942429,0.03639137698660714,55.00000000000001,45.889803875195799,1411.145698760521,45.731101643033799,55.0,0.03639137698660714,5123324.515537878 
 01/14  07:00:00,2.2,21.764793224247535,0.0,0.0,0.0,0.0,0.0,1073.3148129565952,0.049994899999999998,55.0,46.652423885330509,1880.9358817397936,45.99981864151828,55.00000000000001,0.049994899999999998,6879369.1742632579 
 01/14  08:00:00,2.0,21.208511907183899,0.0,0.0,0.0,0.0,0.0,706.4785103778939,0.029996940000000004,55.0,45.63552129992072,1112.9920418216961,46.124037273932717,55.0,0.029996940000000004,4237171.350558106 
 01/14  09:00:00,1.9,19.00232129971238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.046851239743947,46.046851239743947,0.0,309600.0 
 01/14  10:00:00,1.7,19.6025296542471,0.0,0.0,0.0,0.0,0.0,173.58506004861784,0.006665986666666666,54.99999999999998,52.776308025156918,250.57177419615955,45.99948586730554,47.99777337515185,0.006665986666666666,1182858.3871061744 
 01/14  11:00:00,1.8,20.02017372974973,0.0,0.0,0.0,0.0,0.0,789.7950913664258,0.029996940000000004,55.0,45.176352326323058,1147.3075169333667,45.850256026267448,55.0,0.029996940000000004,4375107.0609601209 
 01/14  12:00:00,1.9,20.053898475931665,0.0,0.0,0.0,0.0,0.0,759.4919930444073,0.029996940000000004,55.0,45.32440730354648,1166.9183097730506,45.693791003205358,55.0,0.029996940000000004,4460105.915182983 
 01/14  13:00:00,2.0,20.06481447646253,0.0,0.0,0.0,0.0,0.0,756.8065272008537,0.029996940000000004,55.0,45.330838073656298,1178.3133654743106,45.60287421061198,55.0,0.029996940000000004,4565928.115707518 
 01/14  14:00:00,1.6,19.902407256945524,0.0,0.0,0.0,0.0,0.0,753.2086903306011,0.029996940000000004,55.0,45.36878501261516,1185.3869221116825,45.546436608667907,55.00000000000001,0.029996940000000004,4548192.919602057 
 01/14  15:00:00,1.3,19.754520306316065,0.0,0.0,0.0,0.0,0.0,752.5882450103663,0.029996940000000004,55.0,45.34415930627143,1190.1405935902294,45.508508442641787,55.0,0.029996940000000004,4565306.136924826 
 01/14  16:00:00,0.9,19.588093023511648,0.0,0.0,0.0,0.0,0.0,753.0025308935117,0.029996940000000004,55.0,45.3128933267703,1194.5235740688665,45.47353779056369,55.0,0.029996940000000004,4537884.86664792 
 01/14  17:00:00,0.4,19.5915314671773,0.0,0.0,0.0,0.0,0.0,297.12333994361657,0.011998776000000003,55.0,51.07295005172013,479.42325078711039,45.441800215869239,49.26526139787307,0.011998776000000003,1977923.7028335974 
 01/14  18:00:00,-0.2,19.68952003281221,0.0,0.0,0.0,0.0,0.0,248.82001905546975,0.009998980000000001,54.99999999999999,51.72089694033019,400.48279157466757,45.41832444970392,48.61222898918638,0.009998980000000001,1787338.049668803 
 01/14  19:00:00,-0.7,19.6283367315434,0.0,0.0,0.0,0.0,0.0,247.2468449250283,0.009998980000000001,54.99999999999999,51.697220699560158,401.539774147916,45.39303322682264,48.59537122235017,0.009998980000000001,1791143.1869324977 
 01/14  20:00:00,-0.8,19.69576240061125,0.0,0.0,0.0,0.0,0.0,250.5831521314255,0.009998980000000001,54.99999999999999,51.681481927624599,402.79796243638676,45.362920056866418,48.57529691567808,0.009998980000000001,1766872.6647709923 
 01/14  21:00:00,-0.8,18.789313790375929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.34794331369004,45.34794331369004,0.0,223200.0 
 01/14  22:00:00,-0.9,18.5176196701118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.34794331369004,45.34794331369004,0.0,223200.0 
 01/14  23:00:00,-0.9,18.2302846068069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.34794331369004,45.34794331369004,0.0,201600.00000000004 
 01/14  24:00:00,-0.9,17.957105457254419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.34794331369004,45.34794331369004,0.0,72000.0 
 01/15  01:00:00,-0.9,17.41524799048353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.34794331369004,45.34794331369004,0.0,43200.0 
 01/15  02:00:00,-0.7,17.275122955567796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.34794331369004,45.34794331369004,0.0,43200.0 
 01/15  03:00:00,-0.4,17.23650783654822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.34794331369004,45.34794331369004,0.0,43200.0 
 01/15  04:00:00,-0.2,17.17655377127969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.34794331369004,45.34794331369004,0.0,43200.0 
 01/15  05:00:00,-0.4,17.07510654645414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.34794331369004,45.34794331369004,0.0,43200.0 
 01/15  06:00:00,-0.7,21.343084322233559,0.0,0.0,0.0,0.0,0.0,1106.5718047831522,0.04213297878348215,54.99476325850405,46.121682874346237,1667.2975488681984,45.53197292908718,54.98790463494719,0.04213297878348215,6045471.175925514 
 01/15  07:00:00,-0.9,21.256790207364849,0.0,0.0,0.0,0.0,0.0,1048.8934459974898,0.049994899999999998,54.9965259202129,46.56552623962179,1897.732192485851,45.919414248065269,54.99999999999999,0.049994899999999998,6896635.892949063 
 01/15  08:00:00,-0.9,21.859770235546994,0.0,0.0,0.0,0.0,0.0,1113.773788901643,0.0498386659375,54.99809270668174,46.60380239922431,1824.1145197541082,46.244645826220139,54.99999999999999,0.0498386659375,6746812.271114789 
 01/15  09:00:00,-1.0,20.593196649731806,0.0,0.0,0.0,0.0,0.0,671.8300154834856,0.029996940000000004,54.998829251182517,45.531982086717309,1096.6872439711547,46.25412015525718,55.0,0.029996940000000004,4214474.078296157 
 01/15  10:00:00,-1.0,18.52386931210466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99902736910964,54.99902736910964,0.0,46.12853681741011,46.12853681741011,0.0,252000.0 
 01/15  11:00:00,-1.3,19.297695461636878,0.0,0.0,0.0,0.0,0.0,796.0661066560888,0.029996940000000004,54.99918319626626,44.93720837932922,1136.0416882065947,45.94013944737529,55.0,0.029996940000000004,4320150.077543741 
 01/15  12:00:00,-1.5,20.016553022549688,0.0,0.0,0.0,0.0,0.0,984.0003094523167,0.039995920000000007,54.99946990865993,45.73137517306672,1534.2257252314866,45.82366190543077,54.99999999999999,0.039995920000000007,5775212.6108333519 
 01/15  13:00:00,-1.8,20.10045602033769,0.0,0.0,0.0,0.0,0.0,962.0786571869551,0.04007403703125,54.99966659078627,45.81724925385049,1537.5588216529468,45.82142430514515,55.00000000000001,0.04007403703125,5837611.757950609 
 01/15  14:00:00,-2.6,20.103936930170787,0.0,0.0,0.0,0.0,0.0,1048.9720829857183,0.045151644062499999,54.999799660298027,46.10817900147781,1715.2682174633928,45.91210632138446,54.99999999999999,0.045151644062499999,6441365.582868214 
 01/15  15:00:00,-3.3,20.105540674378294,0.0,0.0,0.0,0.0,0.0,1087.1022972352896,0.047651389062499997,54.999885010085879,46.254428076135358,1781.1120612359298,46.05835536059118,55.00000000000001,0.047651389062499997,6671203.420449347 
 01/15  16:00:00,-4.1,20.06303010064491,0.0,0.0,0.0,0.0,0.0,1122.11473646448,0.0499949,54.999935911021079,46.38469719947133,1837.792277047957,46.20634608094195,55.0,0.0499949,6839252.197372645 
 01/15  17:00:00,-4.4,20.89174387484245,0.0,0.0,0.0,0.0,0.0,769.499555382608,0.029996940000000004,54.99996072016284,45.51456401923798,1109.337052301718,46.15319758870515,55.0,0.029996940000000004,4224013.3882861849 
 01/15  18:00:00,-4.6,21.048173583784356,0.0,0.0,0.0,0.0,0.0,720.1570854684201,0.029996940000000004,54.99997259538752,45.61723546564884,1128.009483600701,46.004223646897859,55.0,0.029996940000000004,4384834.140962524 
 01/15  19:00:00,-4.9,21.20429871914857,0.0,0.0,0.0,0.0,0.0,738.6003993400286,0.029996940000000004,54.99998088045064,45.636493961320017,1139.798301665241,45.91016799596005,55.0,0.029996940000000004,4405673.885994868 
 01/15  20:00:00,-4.7,21.357381802501345,0.0,0.0,0.0,0.0,0.0,740.1798910225385,0.029996940000000004,54.999986660743058,45.61902774391875,1148.0465615649962,45.84435972618594,55.0,0.029996940000000004,4384967.621633986 
 01/15  21:00:00,-4.4,19.335948056789055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99998891805555,54.99998891805555,0.0,45.817270865162239,45.817270865162239,0.0,216000.0 
 01/15  22:00:00,-4.2,18.817617968659147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99998891805555,54.99998891805555,0.0,45.81727086516224,45.81727086516224,0.0,244800.0 
 01/15  23:00:00,-3.6,18.439420895881236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99998891805555,54.99998891805555,0.0,45.81727086516224,45.81727086516224,0.0,187200.0 
 01/15  24:00:00,-2.9,18.077183272774286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99998891805555,54.99998891805555,0.0,45.81727086516224,45.81727086516224,0.0,86400.0 
 01/16  01:00:00,-2.3,17.645713899207963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99998891805555,54.99998891805555,0.0,45.81727086516224,45.81727086516224,0.0,43200.0 
 01/16  02:00:00,-1.9,17.495581128918916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99998891805555,54.99998891805555,0.0,45.81727086516224,45.81727086516224,0.0,43200.0 
 01/16  03:00:00,-1.5,17.423079648245598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99998891805555,54.99998891805555,0.0,45.81727086516224,45.81727086516224,0.0,43200.0 
 01/16  04:00:00,-1.1,17.341021503688809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99998891805555,54.99998891805555,0.0,45.81727086516224,45.81727086516224,0.0,43200.0 
 01/16  05:00:00,-1.3,17.235839306322313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99998891805555,54.99998891805555,0.0,45.81727086516224,45.81727086516224,0.0,43200.0 
 01/16  06:00:00,-1.4,21.384304912024093,0.0,0.0,0.0,0.0,0.0,1084.265803499944,0.04082730840401786,54.99999140727744,46.07639867304811,1556.0436333149396,45.88932292577109,55.00000000000001,0.04082730840401786,5644957.079933783 
 01/16  07:00:00,-1.6,21.55209808157267,0.0,0.0,0.0,0.0,0.0,1060.9717798240245,0.049994899999999998,54.99999489462077,46.61449395845062,1854.4990143491525,46.126371672324399,55.0,0.049994899999999998,6877796.451656949 
 01/16  08:00:00,-1.6,21.96992901089625,0.0,0.0,0.0,0.0,0.0,1037.9468891904908,0.0462452825,54.999997172174548,46.49490589937303,1669.7298855994572,46.36502136768959,55.0,0.0462452825,6363827.588158046 
 01/16  09:00:00,-1.6,19.47952509221403,0.0,0.0,0.0,0.0,0.0,806.6527573528314,0.04285277142857142,54.9999982610384,47.420192053729468,1547.8734211074232,46.36444858845934,53.770815357732718,0.04285277142857142,5874744.315986724 
 01/16  10:00:00,-1.6,20.022648042775658,0.0,0.0,0.0,0.0,0.0,983.7522803943679,0.040347446640625009,54.99999898486603,45.72517534758666,1483.252745485056,46.206298162710947,55.0,0.040347446640625009,5570109.883746201 
 01/16  11:00:00,-1.4,20.092298753208156,0.0,0.0,0.0,0.0,0.0,902.0892527319685,0.037027472812500007,54.99999936366464,45.66938934270715,1385.3878285626236,46.04946062552286,55.0,0.037027472812500007,5181796.182825445 
 01/16  12:00:00,-1.1,20.084218014039945,0.0,0.0,0.0,0.0,0.0,892.4661992800658,0.03671500468750001,54.999999591300838,45.67030004708733,1390.9434423280586,45.937038591867089,54.99999999999999,0.03671500468750001,5244996.392381011 
 01/16  13:00:00,-0.9,20.082684633946248,0.0,0.0,0.0,0.0,0.0,868.3217690826754,0.03562136625000001,54.99999973536945,45.63537841200581,1361.0483304765862,45.859523583810119,54.99999999999999,0.03562136625000001,5194973.98971571 
 01/16  14:00:00,-1.2,20.08547860887967,0.0,0.0,0.0,0.0,0.0,926.0656393433541,0.038746047500000008,54.99999983039446,45.808249947904247,1484.0699665319548,45.83709268072336,55.0,0.038746047500000008,5594651.879515037 
 01/16  15:00:00,-1.6,20.086064521437569,0.0,0.0,0.0,0.0,0.0,958.9792496304882,0.040620856250000007,54.99999989455145,45.91274419579526,1549.843159061586,45.87265929723727,55.00000000000001,0.040620856250000007,5824235.3726217099 
 01/16  16:00:00,-1.9,20.091700816659924,0.0,0.0,0.0,0.0,0.0,1002.5647239806399,0.04312060125,54.999999936101527,46.043213977962597,1632.5797445523924,45.94280488536918,55.0,0.04312060125,6086087.080388613 
 01/16  17:00:00,-2.0,20.088332797054567,0.0,0.0,0.0,0.0,0.0,997.7394164708292,0.04288625015625,54.99999996187512,46.035006820037327,1612.0576912845283,46.00781398603632,55.0,0.04288625015625,6033807.688624302 
 01/16  18:00:00,-2.0,20.07309927278903,0.0,0.0,0.0,0.0,0.0,870.3317374672033,0.03609006843750001,54.999999976348487,45.69555351953962,1360.9496489220091,45.97893672492782,55.00000000000001,0.03609006843750001,5259418.736119233 
 01/16  19:00:00,-2.1,20.475502529865559,0.0,0.0,0.0,0.0,0.0,451.9174064265489,0.017998164000000005,54.99999998300868,49.22846063166007,685.6679940053169,45.886260691429288,51.35443342161241,0.017998164000000005,2821204.7784191409 
 01/16  20:00:00,-2.4,20.748656060224325,0.0,0.0,0.0,0.0,0.0,555.2630259327645,0.022497705000000004,54.9999999865097,47.81834101251195,865.4844089660794,45.80095318502072,52.70318358631036,0.022497705000000004,3403743.8722778859 
 01/16  21:00:00,-2.6,19.340804334415397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999998837361,54.99999998837361,0.0,45.75700555256618,45.75700555256618,0.0,259200.0 
 01/16  22:00:00,-2.9,18.996516367994095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.9999999883736,54.9999999883736,0.0,45.75700555256618,45.75700555256618,0.0,324000.0 
 01/16  23:00:00,-3.1,18.558488338736859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999998837361,54.99999998837361,0.0,45.75700555256618,45.75700555256618,0.0,216000.0 
 01/16  24:00:00,-3.4,18.09479609238265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999998837361,54.99999998837361,0.0,45.75700555256618,45.75700555256618,0.0,57600.0 
 01/17  01:00:00,-3.6,17.60093254768455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999998837361,54.99999998837361,0.0,45.75700555256618,45.75700555256618,0.0,43200.0 
 01/17  02:00:00,-3.3,17.460202524277326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999998837361,54.99999998837361,0.0,45.75700555256618,45.75700555256618,0.0,43200.0 
 01/17  03:00:00,-3.1,17.371367911146487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999998837361,54.99999998837361,0.0,45.75700555256618,45.75700555256618,0.0,43200.0 
 01/17  04:00:00,-2.8,17.282347162640439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999998837361,54.99999998837361,0.0,45.75700555256618,45.75700555256618,0.0,43200.0 
 01/17  05:00:00,-2.1,17.20790701804917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999998837361,54.99999998837361,0.0,45.75700555256618,45.75700555256618,0.0,43200.0 
 01/17  06:00:00,-1.5,21.37877257335506,0.0,0.0,0.0,0.0,0.0,1094.1513632362369,0.041323909531249997,54.999999991007339,46.09415178026686,1582.5903486475866,45.84650543372041,54.99999999999998,0.041323909531249997,5740525.255131313 
 01/17  07:00:00,-0.8,21.590206667495936,0.0,0.0,0.0,0.0,0.0,1061.4061271519636,0.049994899999999998,54.999999994675629,46.619692635523168,1858.5698340704187,46.10688480259141,54.999999999999989,0.049994899999999998,6892451.402653508 
 01/17  08:00:00,-0.6,21.988772840803983,0.0,0.0,0.0,0.0,0.0,1022.9551136606563,0.04554222921875001,54.999999997045879,46.47031571836227,1646.4567736513604,46.354223516494808,54.99999999999999,0.04554222921875001,6280044.385144897 
 01/17  09:00:00,-0.5,19.6418830400021,0.0,0.0,0.0,0.0,0.0,815.7239773613367,0.04285277142857142,54.99999999817107,47.4511382970673,1549.2292514372632,46.35537625200305,53.76823316217601,0.04285277142857142,5879625.305174148 
 01/17  10:00:00,-0.3,18.127080043435489,0.0,0.0,0.0,0.0,0.0,468.40828712952819,0.019997960000000003,54.999999998754358,48.142857910213297,739.0723299306876,46.21587181613766,52.10986514286694,0.019997960000000003,2891060.387750475 
 01/17  11:00:00,-0.2,19.36850586369424,0.0,0.0,0.0,0.0,0.0,836.1596306755287,0.03163739765625,54.99999999912621,45.10657246992065,1209.2181916170002,45.85117713576921,55.0,0.03163739765625,4547585.4898212 
 01/17  12:00:00,-0.1,20.016452709719777,0.0,0.0,0.0,0.0,0.0,957.1067221393075,0.039397022760416667,54.999999999432457,45.731886892705379,1517.8974755691513,45.78411587479881,54.999999999999989,0.039397022760416667,5702030.912048945 
 01/17  13:00:00,0.0,20.088695141066329,0.0,0.0,0.0,0.0,0.0,909.4332903609259,0.03749617500000001,54.99999999963673,45.7018155750837,1446.1363432306232,45.773650210980459,54.99999999999999,0.03749617500000001,5501290.835630244 
 01/17  14:00:00,0.1,20.08951803996062,0.0,0.0,0.0,0.0,0.0,947.997244126562,0.039683451875000008,54.99999999977123,45.83764448870419,1526.294079931607,45.798981723478068,55.0,0.039683451875000008,5746658.687753785 
 01/17  15:00:00,0.1,20.090753742882446,0.0,0.0,0.0,0.0,0.0,939.8330717571102,0.039370983750000008,54.99999999985761,45.834677091797448,1507.9164162965626,45.83764076444485,55.0,0.039370983750000008,5673299.098667625 
 01/17  16:00:00,0.2,20.08901249728883,0.0,0.0,0.0,0.0,0.0,938.2076387370574,0.039370983750000008,54.999999999911228,45.84333683039006,1503.768487017999,45.862855318395109,55.0,0.039370983750000008,5622366.553264796 
 01/17  17:00:00,0.2,20.08688797198454,0.0,0.0,0.0,0.0,0.0,924.3264863085734,0.03866793046875001,54.99999999994444,45.81183980972302,1475.168333463228,45.87366899679923,55.0,0.03866793046875001,5541006.000467621 
 01/17  18:00:00,0.2,20.072915175393925,0.0,0.0,0.0,0.0,0.0,793.7949556107508,0.032106099843750009,54.99999999996377,45.48981306724864,1232.0262104096448,45.820076270026877,55.0,0.032106099843750009,4795294.357474721 
 01/17  19:00:00,0.2,20.552115577546429,0.0,0.0,0.0,0.0,0.0,455.069095040413,0.017998164000000005,54.9999999999733,49.22973888245522,696.7033893515008,45.73947634563851,51.2956948773175,0.017998164000000005,2860932.2016654035 
 01/17  20:00:00,0.3,20.529478415983559,0.0,0.0,0.0,0.0,0.0,367.63642046135376,0.014998470000000002,54.999999999978587,50.213370954548569,583.5356636365718,45.688124822744857,50.34183975454424,0.014998470000000002,2388728.3890916586 
 01/17  21:00:00,0.3,19.169862294970686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999980008,54.999999999980008,0.0,45.67322620859237,45.67322620859237,0.0,259200.0 
 01/17  22:00:00,0.3,18.952376070958374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999980008,54.999999999980008,0.0,45.67322620859237,45.67322620859237,0.0,324000.0 
 01/17  23:00:00,0.5,18.54550175988141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999980008,54.999999999980008,0.0,45.67322620859237,45.67322620859237,0.0,216000.0 
 01/17  24:00:00,0.7,18.246921601622728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999980008,54.999999999980008,0.0,45.67322620859237,45.67322620859237,0.0,57600.0 
 01/18  01:00:00,0.9,17.765556923168643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999980008,54.999999999980008,0.0,45.67322620859237,45.67322620859237,0.0,43200.0 
 01/18  02:00:00,0.7,17.605890590140417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999980008,54.999999999980008,0.0,45.67322620859237,45.67322620859237,0.0,43200.0 
 01/18  03:00:00,0.5,17.50772086321767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999980008,54.999999999980008,0.0,45.67322620859237,45.67322620859237,0.0,43200.0 
 01/18  04:00:00,0.3,17.406535269913659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999980008,54.999999999980008,0.0,45.67322620859237,45.67322620859237,0.0,43200.0 
 01/18  05:00:00,0.3,17.31413354662392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999980008,54.999999999980008,0.0,45.67322620859237,45.67322620859237,0.0,43200.0 
 01/18  06:00:00,0.3,21.432969494613415,0.0,0.0,0.0,0.0,0.0,1054.0095120101628,0.03960533484375,54.99999999998442,46.02878775765942,1529.371485651868,45.7714249418973,55.0,0.03960533484375,5548937.348346725 
 01/18  07:00:00,0.3,21.68373812218883,0.0,0.0,0.0,0.0,0.0,1067.2241172592655,0.049994899999999998,54.99999999999065,46.63594979962115,1870.6736310654005,46.04894413026173,55.0,0.049994899999999998,6936025.0718354419 
 01/18  08:00:00,0.4,21.99838392116971,0.0,0.0,0.0,0.0,0.0,994.9702055324553,0.04413612265625,54.99999999999477,46.41334636109423,1603.685308282443,46.31025286264415,55.0,0.04413612265625,6126067.109816795 
 01/18  09:00:00,0.6,19.843742272009455,0.0,0.0,0.0,0.0,0.0,826.656757662767,0.04285277142857142,54.99999999999673,47.49042607187601,1554.4161432439791,46.323739594542477,53.76142539316076,0.04285277142857142,5898298.115678325 
 01/18  10:00:00,0.7,18.00956755376732,0.0,0.0,0.0,0.0,0.0,342.4466361448978,0.014998470000000002,54.9999999999977,49.858102563332099,552.3711780425576,46.25513294490229,50.66020533134363,0.014998470000000002,2218936.2409532077 
 01/18  11:00:00,0.4,19.480270057706208,0.0,0.0,0.0,0.0,0.0,842.3594259417081,0.0313444587890625,54.99999999999833,45.10072412742596,1191.2082439543874,45.9037445978022,55.0,0.0313444587890625,4482749.678235795 
 01/18  12:00:00,0.2,20.012001826272873,0.0,0.0,0.0,0.0,0.0,941.4776142421154,0.038746047500000008,54.99999999999891,45.70501867165355,1488.3071087461842,45.81093519401438,55.0,0.038746047500000008,5595505.591486262 
 01/18  13:00:00,-0.1,20.08945264367278,0.0,0.0,0.0,0.0,0.0,914.3211837857679,0.03773052609375001,54.99999999999931,45.71116480522027,1452.741986554785,45.78908129180903,54.99999999999999,0.03773052609375001,5525071.151597226 
 01/18  14:00:00,-0.8,20.096611206252399,0.0,0.0,0.0,0.0,0.0,983.0519807390358,0.041558260625,54.99999999999956,45.932042517793,1592.7971386117601,45.83126227590782,55.0,0.041558260625,5986069.699002337 
 01/18  15:00:00,-1.6,20.099044956811519,0.0,0.0,0.0,0.0,0.0,1016.5187840747423,0.043589303437500007,54.99999999999974,46.05013386869103,1653.8005018725457,45.92372357056972,54.99999999999999,0.043589303437500007,6198481.806741165 
 01/18  16:00:00,-2.3,20.100279634088424,0.0,0.0,0.0,0.0,0.0,1054.9430986969214,0.045932814375,54.999999999999847,46.17836190752655,1721.7615777042688,46.032895902647279,55.00000000000001,0.045932814375,6407141.679735368 
 01/18  17:00:00,-2.8,20.09860653604595,0.0,0.0,0.0,0.0,0.0,1058.5466551297748,0.0462452825,54.999999999999918,46.2006575427637,1715.1767119423757,46.12758754992003,55.00000000000001,0.0462452825,6405036.162992553 
 01/18  18:00:00,-3.3,20.08650832116533,0.0,0.0,0.0,0.0,0.0,951.0361731553459,0.040230271093750009,54.99999999999996,45.90290519127724,1492.983271068569,46.12226083329462,55.0,0.040230271093750009,5734739.775846848 
 01/18  19:00:00,-3.8,20.63697366077372,0.0,0.0,0.0,0.0,0.0,566.7654808231159,0.022497705000000004,54.999999999999968,47.796545272914169,845.5878348424696,46.01471459177503,52.758201743738158,0.022497705000000004,3396916.205432891 
 01/18  20:00:00,-4.1,20.71713053599731,0.0,0.0,0.0,0.0,0.0,473.7789986211197,0.019997960000000003,54.999999999999968,48.69236505541078,760.635570787097,45.89022134054245,51.95625302758427,0.019997960000000003,3026288.054833549 
 01/18  21:00:00,-4.4,18.940018167777575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999996,54.99999999999996,0.0,45.86875908275284,45.86875908275284,0.0,259200.0 
 01/18  22:00:00,-4.7,18.63186666982464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999968,54.999999999999968,0.0,45.86875908275284,45.86875908275284,0.0,324000.0 
 01/18  23:00:00,-5.0,18.21040385283272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999997,54.99999999999997,0.0,45.86875908275284,45.86875908275284,0.0,216000.0 
 01/18  24:00:00,-5.4,17.745921807803815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999997,54.99999999999997,0.0,45.86875908275284,45.86875908275284,0.0,57600.0 
 01/19  01:00:00,-5.7,17.254720105870758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999997,54.99999999999997,0.0,45.86875908275284,45.86875908275284,0.0,43200.0 
 01/19  02:00:00,-6.0,17.08160594438433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999997,54.99999999999997,0.0,45.86875908275284,45.86875908275284,0.0,43200.0 
 01/19  03:00:00,-6.4,16.94980420729739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999997,54.99999999999997,0.0,45.86875908275284,45.86875908275284,0.0,43200.0 
 01/19  04:00:00,-6.7,16.811453611244528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999997,54.99999999999997,0.0,45.86875908275284,45.86875908275284,0.0,43200.0 
 01/19  05:00:00,-7.2,16.66997486201553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999997,54.99999999999997,0.0,45.86875908275284,45.86875908275284,0.0,43200.0 
 01/19  06:00:00,-7.7,21.06695263616499,0.0,0.0,0.0,0.0,0.0,1242.2943961512915,0.04884117153846153,54.999999999999968,46.3808845195075,1843.5014848491203,45.973363696933159,54.99999999999998,0.04884117153846153,6679805.345456834 
 01/19  07:00:00,-8.2,20.86182119194067,0.0,0.0,0.0,0.0,0.0,1023.0976457936176,0.049994899999999998,54.99999999999997,46.49060569953444,1828.9076474753956,46.24887584990862,55.0,0.049994899999999998,6785667.530911425 
 01/19  08:00:00,-8.4,21.580816674828406,0.0,0.0,0.0,0.0,0.0,1129.8632978121404,0.0499949,54.999999999999989,46.53312885920255,1799.5511897408983,46.389401258959157,55.0,0.0499949,6831184.283067234 
 01/19  09:00:00,-8.5,18.89536150859354,0.0,0.0,0.0,0.0,0.0,958.8194736231545,0.0499949,54.99999999999999,46.145671453869017,1791.4228814135886,46.428309962967237,55.000000000000017,0.0499949,6751522.373088919 
 01/19  10:00:00,-8.7,18.916614761944499,0.0,0.0,0.0,0.0,0.0,1188.6032890380138,0.0499949,55.0,45.842369551366719,1834.7456390729355,46.220930067395617,55.0,0.0499949,6835484.300662568 
 01/19  11:00:00,-8.0,19.495741132305004,0.0,0.0,0.0,0.0,0.0,1156.4461975160302,0.049994899999999998,55.0,46.14189095079264,1850.4863463572362,46.14558046941211,55.0,0.049994899999999998,6856150.846886051 
 01/19  12:00:00,-7.3,19.772545381685274,0.0,0.0,0.0,0.0,0.0,1134.654498898277,0.0499949,55.0,46.272731941617809,1836.1738303396212,46.21409344468769,55.00000000000001,0.0499949,6847825.789222636 
 01/19  13:00:00,-6.6,19.895590185680775,0.0,0.0,0.0,0.0,0.0,1131.7652875679667,0.0499949,55.0,46.291439845872947,1823.5260298389153,46.27463716865976,55.0,0.0499949,6859893.707420095 
 01/19  14:00:00,-7.0,19.73412193905951,0.0,0.0,0.0,0.0,0.0,1126.6563663802046,0.0499949,55.0,46.33467393552881,1813.5505244398714,46.32238864250509,55.0,0.0499949,6780781.887983537 
 01/19  15:00:00,-7.5,19.532395998742673,0.0,0.0,0.0,0.0,0.0,1125.7349823701584,0.0499949,55.0,46.30564785448774,1807.744672516074,46.35018041573042,54.99999999999999,0.0499949,6752680.821057866 
 01/19  16:00:00,-7.9,19.356172938057758,0.0,0.0,0.0,0.0,0.0,1128.4962981812173,0.0499949,55.0,46.26280416859967,1808.01012894385,46.348909715827328,55.00000000000001,0.0499949,6717636.46419786 
 01/19  17:00:00,-8.2,19.309108965567856,0.0,0.0,0.0,0.0,0.0,1134.3220983413614,0.0499949,55.0,46.22303899288817,1812.034601327466,46.32964515426762,55.0,0.0499949,6753724.564778877 
 01/19  18:00:00,-8.4,19.709905137342049,0.0,0.0,0.0,0.0,0.0,1139.0453140327102,0.0499949,55.0,46.24433553096829,1815.5563656059812,46.3127869538406,55.0,0.0499949,6896002.916181533 
 01/19  19:00:00,-8.7,21.797377466359309,0.0,0.0,0.0,0.0,0.0,913.6529872281808,0.035025723886718759,55.0,46.01996589055328,1273.541981724512,46.298319648468147,55.0,0.035025723886718759,4937551.134208243 
 01/19  20:00:00,-9.2,21.923317187725304,0.0,0.0,0.0,0.0,0.0,1031.0854495547337,0.047612330546875,55.0,46.68042871032631,1715.6763189265016,46.382513132941969,55.0,0.047612330546875,6464434.7481354069 
 01/19  21:00:00,-9.6,19.355487607679213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.460184963211329,46.460184963211329,0.0,259200.0 
 01/19  22:00:00,-10.1,18.567517741265584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.46018496321134,46.46018496321134,0.0,324000.0 
 01/19  23:00:00,-10.7,17.92102959993464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.46018496321134,46.46018496321134,0.0,216000.0 
 01/19  24:00:00,-11.4,17.585331042750935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.46018496321134,46.46018496321134,0.0,57600.0 
 01/20  01:00:00,-12.0,17.01709239908071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.46018496321134,46.46018496321134,0.0,43200.0 
 01/20  02:00:00,-12.3,16.81440250547915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.46018496321134,46.46018496321134,0.0,43200.0 
 01/20  03:00:00,-12.5,16.69841633793806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.46018496321134,46.46018496321134,0.0,43200.0 
 01/20  04:00:00,-12.8,16.54865888740314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.46018496321134,46.46018496321134,0.0,43200.0 
 01/20  05:00:00,-13.0,16.397275987699694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.46018496321134,46.46018496321134,0.0,43200.0 
 01/20  06:00:00,-13.3,20.745876543612789,0.0,0.0,0.0,0.0,0.0,1282.7128853097033,0.0499949,55.00000000000001,46.35075652322161,1796.8980759435726,46.4021012536283,55.0,0.0499949,6512033.073396863 
 01/20  07:00:00,-13.5,20.55556391274488,0.0,0.0,0.0,0.0,0.0,1020.2371984636598,0.049994899999999998,55.0,46.41636203556857,1781.990088319752,46.47346299285466,54.999999999999989,0.049994899999999998,6616764.317951107 
 01/20  08:00:00,-13.0,21.6455313280989,0.0,0.0,0.0,0.0,0.0,1172.5758475307146,0.049994899999999998,55.0,46.55450330931427,1777.3455709776817,46.49569528581927,55.0,0.049994899999999998,6751244.0555196539 
 01/20  09:00:00,-12.5,18.183340724800887,0.0,0.0,0.0,0.0,0.0,894.3337746818095,0.0499949,55.0,45.970548241765339,1784.3678755072578,46.46208065630706,55.0,0.0499949,6726124.351826129 
 01/20  10:00:00,-12.0,17.99471542192224,0.0,0.0,0.0,0.0,0.0,1221.1809015952235,0.0499949,55.0,45.62710754073995,1850.946243168364,46.14337897511162,55.00000000000001,0.0499949,6893806.47540611 
 01/20  11:00:00,-10.9,18.84171473012418,0.0,0.0,0.0,0.0,0.0,1195.6456130999736,0.049994899999999998,55.0,45.95998381398276,1878.6606025713354,46.01071105194199,54.999999999999989,0.049994899999999998,6957578.169256808 
 01/20  12:00:00,-9.9,18.98590484391288,0.0,0.0,0.0,0.0,0.0,1140.721478430692,0.0499949,55.0,46.0662940512206,1869.5182149376997,46.05447560666944,55.00000000000001,0.0499949,6967865.573775718 
 01/20  13:00:00,-8.8,19.26158554452778,0.0,0.0,0.0,0.0,0.0,1145.6600742291125,0.0499949,55.00000000000001,46.1247019364005,1859.0399297658835,46.104634880974888,55.0,0.0499949,6987743.747157181 
 01/20  14:00:00,-9.1,19.176648891015615,0.0,0.0,0.0,0.0,0.0,1140.2252935847741,0.0499949,55.00000000000001,46.178373175106077,1848.2165482808623,46.15644586275764,55.00000000000001,0.0499949,6905579.5738111049 
 01/20  15:00:00,-9.3,19.00474964970935,0.0,0.0,0.0,0.0,0.0,1140.6994454721619,0.0499949,55.00000000000001,46.16831198714244,1840.5197711771475,46.193289790570748,54.99999999999999,0.0499949,6870671.176237731 
 01/20  16:00:00,-9.6,18.817100369195253,0.0,0.0,0.0,0.0,0.0,1144.9796936500325,0.0499949,55.0,46.13355316907038,1838.5235751172356,46.20284541875126,55.0,0.0499949,6827484.8704220489 
 01/20  17:00:00,-9.7,18.808679099468109,0.0,0.0,0.0,0.0,0.0,1153.1980273266474,0.0499949,55.0,46.09154876458337,1841.0796293845701,46.19060979329769,55.0,0.0499949,6858286.665784452 
 01/20  18:00:00,-9.7,19.252560608137438,0.0,0.0,0.0,0.0,0.0,1157.5972993473592,0.0499949,55.0,46.12614225947857,1843.2864745486913,46.180045791922768,55.0,0.0499949,6995831.30837529 
 01/20  19:00:00,-9.8,21.71882405600588,0.0,0.0,0.0,0.0,0.0,979.5543277684491,0.037392018958333338,54.99999999999998,46.10867594294101,1373.8253730420115,46.21211161615986,54.99999999999998,0.037392018958333338,5298571.342951242 
 01/20  20:00:00,-9.2,21.73851086676856,0.0,0.0,0.0,0.0,0.0,1060.320045984764,0.0499949,55.0,46.75785590487324,1807.378512551532,46.35193293324845,55.0,0.0499949,6794562.645185515 
 01/20  21:00:00,-8.6,19.216337814173597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.476914661051299,46.476914661051299,0.0,259200.0 
 01/20  22:00:00,-8.0,18.656356969960297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.47691466105131,46.47691466105131,0.0,324000.0 
 01/20  23:00:00,-7.8,17.969174302708518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.47691466105131,46.47691466105131,0.0,216000.0 
 01/20  24:00:00,-7.6,17.669801894775874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.47691466105131,46.47691466105131,0.0,57600.0 
 01/21  01:00:00,-7.4,17.09948137875188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.47691466105131,46.47691466105131,0.0,43200.0 
 01/21  02:00:00,-7.4,16.921510769353465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.47691466105131,46.47691466105131,0.0,43200.0 
 01/21  03:00:00,-7.4,16.835403963503599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.47691466105131,46.47691466105131,0.0,43200.0 
 01/21  04:00:00,-7.4,16.718828525703104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.47691466105131,46.47691466105131,0.0,43200.0 
 01/21  05:00:00,-7.6,16.596731955408484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.47691466105131,46.47691466105131,0.0,43200.0 
 01/21  06:00:00,-7.7,21.017268909040888,0.0,0.0,0.0,0.0,0.0,1259.6399131483533,0.04891327956730769,54.99999999999998,46.374157460626488,1752.7949508654137,46.428460261991258,54.99999999999998,0.04891327956730769,6353261.82311549 
 01/21  07:00:00,-7.9,20.735213332186498,0.0,0.0,0.0,0.0,0.0,1014.5909974763781,0.049994899999999998,55.0,46.47133237914703,1776.9227520130053,46.49771925106416,55.0,0.049994899999999998,6504921.90724682 
 01/21  08:00:00,-8.7,21.416767441479594,0.0,0.0,0.0,0.0,0.0,1135.6383721632628,0.0499949,55.0,46.50251374430367,1773.550936022164,46.51385938206329,55.0,0.0499949,6615183.36967979 
 01/21  09:00:00,-9.6,21.362719476076035,0.0,0.0,0.0,0.0,0.0,1105.2080441418825,0.0499949,55.0,46.66172102837392,1758.9097635860023,46.583943133355919,54.99999999999999,0.0499949,6641675.148909609 
 01/21  10:00:00,-10.4,21.39172219831066,0.0,0.0,0.0,0.0,0.0,1111.317199560334,0.0499949,55.0,46.59506284463018,1748.8797482433458,46.631954117198308,55.0,0.0499949,6576767.093676045 
 01/21  11:00:00,-10.2,19.16879193497457,0.0,0.0,0.0,0.0,0.0,1016.6184939328591,0.0499949,54.99999999999999,46.19246986440328,1761.1822896440444,46.573064953145138,55.0,0.0499949,6585056.242718559 
 01/21  12:00:00,-10.1,19.045476401959577,0.0,0.0,0.0,0.0,0.0,1171.8060074200287,0.0499949,55.0,45.94329839133865,1809.6962039024666,46.34083872556178,55.00000000000001,0.0499949,6774106.334048879 
 01/21  13:00:00,-9.9,19.400727154438177,0.0,0.0,0.0,0.0,0.0,1154.078623468552,0.0499949,55.0,46.12914395245129,1832.2134404494989,46.23305146124837,55.0,0.0499949,6919968.385618196 
 01/21  14:00:00,-10.0,19.249621044289243,0.0,0.0,0.0,0.0,0.0,1134.9790947447186,0.0499949,55.0,46.21241847939854,1830.7134021047225,46.24023199772856,54.99999999999999,0.0499949,6871368.247577001 
 01/21  15:00:00,-10.1,19.048609988113733,0.0,0.0,0.0,0.0,0.0,1140.2544222435695,0.0499949,55.0,46.16121806614136,1829.8362449804404,46.24443085974804,55.00000000000001,0.0499949,6868210.481929585 
 01/21  16:00:00,-10.2,18.907575687472165,0.0,0.0,0.0,0.0,0.0,1148.0659816605698,0.0499949,55.0,46.125723183008037,1833.3670203317952,46.227529386653348,55.0,0.0499949,6837721.273194463 
 01/21  17:00:00,-11.1,21.581852533338905,0.0,0.0,0.0,0.0,0.0,1030.2682424919399,0.039839685937499997,54.99999999999998,46.19645078546914,1459.659983529317,46.23695335082681,54.99999999999998,0.039839685937499997,5506775.940705542 
 01/21  18:00:00,-12.1,21.585433883152377,0.0,0.0,0.0,0.0,0.0,1050.554058552094,0.0499949,55.0,46.738912850314978,1801.222756423303,46.381399607622189,55.0,0.0499949,6830001.9231238909 
 01/21  19:00:00,-13.0,21.79861219877402,0.0,0.0,0.0,0.0,0.0,1085.3504410925673,0.0499949,55.0,46.758786391971309,1760.8160591140118,46.57481818479371,54.999999999999989,0.0499949,6684537.812810442 
 01/21  20:00:00,-12.1,22.07707365581081,0.0,0.0,0.0,0.0,0.0,1086.4874890869173,0.0499949,54.99999999999999,46.7562674386206,1737.4533110603152,46.68664912767281,55.0,0.0499949,6571631.919817135 
 01/21  21:00:00,-11.2,19.31934287270071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.72309476856842,46.72309476856842,0.0,223200.0 
 01/21  22:00:00,-10.3,18.516557617657424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.723094768568447,46.723094768568447,0.0,223200.0 
 01/21  23:00:00,-9.7,18.11933463424883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.72309476856844,46.72309476856844,0.0,201600.00000000004 
 01/21  24:00:00,-9.1,17.680850275685715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.72309476856844,46.72309476856844,0.0,72000.0 
 01/22  01:00:00,-8.5,17.251109496310428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.72309476856844,46.72309476856844,0.0,43200.0 
 01/22  02:00:00,-8.3,17.092198503106386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.72309476856844,46.72309476856844,0.0,43200.0 
 01/22  03:00:00,-8.1,16.97220041380086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.72309476856844,46.72309476856844,0.0,43200.0 
 01/22  04:00:00,-7.9,16.85484452004023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.72309476856844,46.72309476856844,0.0,43200.0 
 01/22  05:00:00,-7.4,16.7459158095352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.72309476856844,46.72309476856844,0.0,43200.0 
 01/22  06:00:00,-7.0,21.1077656348024,0.0,0.0,0.0,0.0,0.0,1237.8075996846899,0.04783766813701922,54.99999999999997,46.345618275248579,1676.7469881760464,46.614906182713408,54.99999999999998,0.04783766813701922,6079489.157433768 
 01/22  07:00:00,-6.5,20.870547074646767,0.0,0.0,0.0,0.0,0.0,1023.8179304410553,0.049994899999999998,54.999999999999989,46.49873426872607,1756.5123982566781,46.59541869352336,55.00000000000001,0.049994899999999998,6388244.633724041 
 01/22  08:00:00,-6.3,21.55423424541124,0.0,0.0,0.0,0.0,0.0,1129.2416712209397,0.0499949,54.99999999999999,46.5347971554157,1759.3979203145961,46.581606452374199,54.999999999999989,0.0499949,6513832.513132546 
 01/22  09:00:00,-6.2,21.559126268973747,0.0,0.0,0.0,0.0,0.0,1099.7314546463547,0.0499949,54.99999999999999,46.69478087885489,1748.0570399311716,46.63589219066309,54.99999999999999,0.0499949,6559405.3437522179 
 01/22  10:00:00,-6.0,21.61213216596394,0.0,0.0,0.0,0.0,0.0,1104.171700338029,0.0499949,54.99999999999999,46.64188537183182,1739.0942260943714,46.67879456528128,54.99999999999999,0.0499949,6512739.213939737 
 01/22  11:00:00,-5.4,19.769757830577974,0.0,0.0,0.0,0.0,0.0,1028.3441203280336,0.04999490000000001,55.0,46.33552456970913,1747.2817927542517,46.63960297838257,55.0,0.04999490000000001,6520614.453915306 
