Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/22  12:00:00,-4.8,19.829590150426207,0.0,0.0,0.0,0.0,0.0,1147.8933941922528,0.0499949,54.99999999999999,46.10757622789581,1786.6143752108642,46.4513274677781,55.0,0.0499949,6683811.750759111 
 01/22  13:00:00,-4.2,20.25781231227294,0.0,0.0,0.0,0.0,0.0,1136.445409724602,0.0499949,54.99999999999999,46.31975766133134,1802.8104145375164,46.3737999365264,55.0,0.0499949,6792517.492335059 
 01/22  14:00:00,-4.2,20.169396934659738,0.0,0.0,0.0,0.0,0.0,1119.3707171481922,0.0499949,54.99999999999999,46.424309142371928,1795.394091182098,46.40930061587916,55.0,0.0499949,6729818.728255553 
 01/22  15:00:00,-4.2,20.032413656423498,0.0,0.0,0.0,0.0,0.0,1120.958577888549,0.0499949,54.99999999999999,46.37975645669147,1790.1357813726856,46.43447117795853,55.0,0.0499949,6703688.812941669 
 01/22  16:00:00,-4.2,19.955819403859313,0.0,0.0,0.0,0.0,0.0,1120.5756457517236,0.0499949,54.99999999999999,46.35893030283718,1790.2199722823746,46.4340681720339,54.99999999999999,0.0499949,6667991.900216549 
 01/22  17:00:00,-4.7,21.784897403651024,0.0,0.0,0.0,0.0,0.0,964.6000018940223,0.038333143191964288,54.999999999999989,46.176629300412709,1375.93872925794,46.41081662087149,54.999999999999989,0.038333143191964288,5183779.425328584 
 01/22  18:00:00,-5.2,21.977653259580309,0.0,0.0,0.0,0.0,0.0,999.8455016018819,0.045698463281250007,54.99999999999999,46.60830486827736,1630.894389249393,46.46555345115262,55.0,0.045698463281250007,6195219.8012978159 
 01/22  19:00:00,-5.7,22.11325381960432,0.0,0.0,0.0,0.0,0.0,1022.6175416759055,0.04647963359375,54.99999999999999,46.65700480291134,1642.3836364487802,46.547143739653879,54.99999999999999,0.04647963359375,6214981.091215609 
 01/22  20:00:00,-5.7,22.104148504398418,0.0,0.0,0.0,0.0,0.0,940.8742290519242,0.041558260625,54.99999999999999,46.4173284901249,1464.8059383851644,46.56832496972562,55.0,0.041558260625,5525301.378186592 
 01/22  21:00:00,-5.7,19.625498478740185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.548717363922708,46.548717363922708,0.0,216000.0 
 01/22  22:00:00,-5.7,18.966795599358428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.5487173639227,46.5487173639227,0.0,244800.0 
 01/22  23:00:00,-6.4,18.41638091229565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.5487173639227,46.5487173639227,0.0,187200.0 
 01/22  24:00:00,-7.2,17.905256172262996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.5487173639227,46.5487173639227,0.0,86400.0 
 01/23  01:00:00,-7.9,17.37939318773105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.5487173639227,46.5487173639227,0.0,43200.0 
 01/23  02:00:00,-7.3,17.236585770738054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.5487173639227,46.5487173639227,0.0,43200.0 
 01/23  03:00:00,-6.6,17.157555702007135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.5487173639227,46.5487173639227,0.0,43200.0 
 01/23  04:00:00,-6.0,17.07878186313286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.5487173639227,46.5487173639227,0.0,43200.0 
 01/23  05:00:00,-6.6,16.915893535584524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.5487173639227,46.5487173639227,0.0,43200.0 
 01/23  06:00:00,-7.2,21.173882862865967,0.0,0.0,0.0,0.0,0.0,1218.7751670699517,0.04736295694711538,54.99999999999997,46.338906519402438,1685.993473693756,46.48493129735499,54.999999999999989,0.04736295694711538,6112776.505297521 
 01/23  07:00:00,-7.8,21.077082473605523,0.0,0.0,0.0,0.0,0.0,1035.4505936570606,0.049994899999999998,54.999999999999989,46.53133683589093,1771.539146137136,46.523489359670737,55.0,0.049994899999999998,6579140.926093689 
 01/23  08:00:00,-7.5,21.75181846733756,0.0,0.0,0.0,0.0,0.0,1119.1376458109137,0.0499949,54.99999999999999,46.58122051576581,1763.4507254754901,46.562206690404938,55.0,0.0499949,6701222.611711765 
 01/23  09:00:00,-7.3,19.211438400631466,0.0,0.0,0.0,0.0,0.0,960.4319473452604,0.0499949,54.999999999999989,46.214576773176187,1766.4900318095574,46.547658138547358,54.99999999999999,0.0499949,6661764.114514408 
 01/23  10:00:00,-7.0,19.25343522249813,0.0,0.0,0.0,0.0,0.0,1176.1018403900239,0.0499949,54.99999999999999,45.928002146517687,1813.3128903289767,46.32352616406658,54.99999999999999,0.0499949,6758326.405184316 
 01/23  11:00:00,-6.7,19.916546948140057,0.0,0.0,0.0,0.0,0.0,1152.2933257717418,0.049994899999999998,54.999999999999989,46.233560670978167,1830.5758194470793,46.24089058671097,54.999999999999989,0.049994899999999998,6784472.950009486 
 01/23  12:00:00,-6.4,20.087710173119978,0.0,0.0,0.0,0.0,0.0,1123.6636007576408,0.0499949,54.99999999999999,46.37978440317054,1815.572832511732,46.31270812897026,55.00000000000001,0.0499949,6773662.197042235 
 01/23  13:00:00,-6.1,20.074832237280626,0.0,0.0,0.0,0.0,0.0,1122.9823497927166,0.0499949,55.0,46.36587310913597,1803.8194580854777,46.36896980745624,55.00000000000001,0.0499949,6788950.049107719 
 01/23  14:00:00,-7.3,19.80644109635253,0.0,0.0,0.0,0.0,0.0,1120.7097993044692,0.0499949,55.0,46.37534849323325,1797.468438873562,46.39937107826116,55.00000000000001,0.0499949,6722886.379944824 
 01/23  15:00:00,-8.6,19.474725896423338,0.0,0.0,0.0,0.0,0.0,1117.5284731080262,0.0499949,55.0,46.29231826500741,1797.2328460391523,46.40049881812272,55.0,0.0499949,6714838.245740948 
 01/23  16:00:00,-9.8,19.17843958071596,0.0,0.0,0.0,0.0,0.0,1135.3594007029226,0.0499949,55.0,46.215672742942199,1805.8987308460955,46.35901665596055,55.0,0.0499949,6710035.431045944 
 01/23  17:00:00,-10.1,19.093132493632326,0.0,0.0,0.0,0.0,0.0,1143.9633712517061,0.0499949,55.0,46.17051039955976,1815.5979008643142,46.312588130121579,54.99999999999999,0.0499949,6766552.443111531 
 01/23  18:00:00,-10.5,19.45967259924121,0.0,0.0,0.0,0.0,0.0,1151.0837707767698,0.0499949,55.0,46.183443804036148,1822.8499848736199,46.27787331588687,55.0,0.0499949,6922259.945545032 
 01/23  19:00:00,-10.8,21.827198464173234,0.0,0.0,0.0,0.0,0.0,933.3440847055647,0.03543909317708333,54.99999999999998,46.04110752517511,1293.8358864944043,46.26380264516135,54.99999999999998,0.03543909317708333,5010609.191379856 
 01/23  20:00:00,-11.5,22.121044878821274,0.0,0.0,0.0,0.0,0.0,1020.7363700692326,0.04616716546875,55.0,46.65267378399092,1671.686711568252,46.33801165584328,55.0,0.04616716546875,6306072.161645707 
 01/23  21:00:00,-12.1,19.303832680232096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.433594021285788,46.433594021285788,0.0,259200.0 
 01/23  22:00:00,-12.8,18.35473386276797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.433594021285809,46.433594021285809,0.0,324000.0 
 01/23  23:00:00,-13.1,17.74605305379098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.4335940212858,46.4335940212858,0.0,216000.0 
 01/23  24:00:00,-13.5,17.388678879082137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.4335940212858,46.4335940212858,0.0,57600.0 
 01/24  01:00:00,-13.8,16.795365997496384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.4335940212858,46.4335940212858,0.0,43200.0 
 01/24  02:00:00,-13.3,16.629039435620549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.4335940212858,46.4335940212858,0.0,43200.0 
 01/24  03:00:00,-12.8,16.54806257030272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.4335940212858,46.4335940212858,0.0,43200.0 
 01/24  04:00:00,-12.3,16.443688293859528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.4335940212858,46.4335940212858,0.0,43200.0 
 01/24  05:00:00,-12.4,16.277039157962724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.4335940212858,46.4335940212858,0.0,43200.0 
 01/24  06:00:00,-12.6,20.582299448912499,0.0,0.0,0.0,0.0,0.0,1286.138454809785,0.0499949,55.00000000000001,46.31067070232271,1802.9176869003045,46.373286393444747,54.99999999999999,0.0499949,6533703.672841096 
 01/24  07:00:00,-12.7,20.43045171437296,0.0,0.0,0.0,0.0,0.0,1032.8934034978574,0.049994899999999998,55.0,46.37975014955937,1789.229737311621,46.43880823808152,54.999999999999989,0.049994899999999998,6642827.054321836 
 01/24  08:00:00,-12.5,21.164552184400905,0.0,0.0,0.0,0.0,0.0,1140.457316464549,0.0499949,55.0,46.42925976746183,1787.7336490507605,46.445969720640707,55.0,0.0499949,6788641.136582738 
 01/24  09:00:00,-12.3,18.140936786679125,0.0,0.0,0.0,0.0,0.0,951.8396829579439,0.049994899999999998,54.99999999999999,45.95801907856904,1798.421166680184,46.39481026658082,54.999999999999989,0.049994899999999998,6776716.200048662 
 01/24  10:00:00,-12.1,18.02061912738357,0.0,0.0,0.0,0.0,0.0,1217.9727549698448,0.0499949,55.0,45.64263514873018,1857.5244640636813,46.11188935439906,55.0,0.0499949,6917488.070629253 
 01/24  11:00:00,-11.0,18.89211164166194,0.0,0.0,0.0,0.0,0.0,1193.5661346671272,0.049994899999999998,55.0,45.96686711769067,1881.3426444113888,45.99787209619588,55.0,0.049994899999999998,6967233.519881001 
 01/24  12:00:00,-10.0,19.184566995114414,0.0,0.0,0.0,0.0,0.0,1145.678044340438,0.0499949,55.0,46.148079888824899,1866.1859678860271,46.07042701573724,55.00000000000001,0.0499949,6955869.484389697 
 01/24  13:00:00,-8.9,19.263298207342574,0.0,0.0,0.0,0.0,0.0,1142.1613781240433,0.0499949,55.0,46.14963733082369,1852.6350997701181,46.13529451046754,54.99999999999999,0.0499949,6964686.359172425 
 01/24  14:00:00,-9.0,19.115833318931466,0.0,0.0,0.0,0.0,0.0,1138.7750613103879,0.0499949,55.0,46.180844818423008,1843.5150459268739,46.17895163756303,55.0,0.0499949,6888654.165336746 
 01/24  15:00:00,-9.1,18.965463979293017,0.0,0.0,0.0,0.0,0.0,1142.0903163541439,0.0499949,55.0,46.15449065310111,1838.550696114733,46.202715592800668,54.99999999999999,0.0499949,6863582.506013039 
 01/24  16:00:00,-9.3,18.815510736334536,0.0,0.0,0.0,0.0,0.0,1145.9306899547255,0.0499949,55.0,46.12374692119666,1838.5376079734028,46.20277824464064,55.00000000000001,0.0499949,6827535.388704251 
 01/24  17:00:00,-9.4,18.796436182564937,0.0,0.0,0.0,0.0,0.0,1152.7012963206416,0.0499949,55.0,46.09008505125044,1841.5793738366135,46.188217555270089,54.99999999999999,0.0499949,6860085.745811809 
 01/24  18:00:00,-9.5,19.21680856371476,0.0,0.0,0.0,0.0,0.0,1157.3276441535859,0.0499949,55.0,46.11971317319959,1843.9091716174585,46.17706498621838,54.99999999999999,0.0499949,6998073.0178228509 
 01/24  19:00:00,-9.6,21.677647724387414,0.0,0.0,0.0,0.0,0.0,995.9932350436719,0.03823394696180556,54.99999999999998,46.1332594581865,1405.2136199247482,46.209498080252249,54.99999999999998,0.03823394696180556,5411569.031729094 
 01/24  20:00:00,-9.4,21.615962088973217,0.0,0.0,0.0,0.0,0.0,1056.9122246307631,0.0499949,54.99999999999999,46.73888289924663,1807.4483650556704,46.35159857849007,55.0,0.0499949,6794814.114200413 
 01/24  21:00:00,-9.3,19.029219744403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.470482164810679,46.470482164810679,0.0,259200.0 
 01/24  22:00:00,-9.1,18.291178209507995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.47048216481068,46.47048216481068,0.0,324000.0 
 01/24  23:00:00,-9.3,17.75191559409791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47048216481068,46.47048216481068,0.0,216000.0 
 01/24  24:00:00,-9.4,17.25932908718145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47048216481068,46.47048216481068,0.0,57600.0 
 01/25  01:00:00,-9.6,16.804744611086006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47048216481068,46.47048216481068,0.0,43200.0 
 01/25  02:00:00,-9.4,16.64724900539037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47048216481068,46.47048216481068,0.0,43200.0 
 01/25  03:00:00,-9.2,16.53659911747993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47048216481068,46.47048216481068,0.0,43200.0 
 01/25  04:00:00,-9.0,16.423335425367527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47048216481068,46.47048216481068,0.0,43200.0 
 01/25  05:00:00,-8.7,16.316455800815388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47048216481068,46.47048216481068,0.0,43200.0 
 01/25  06:00:00,-8.5,20.74282107072882,0.0,0.0,0.0,0.0,0.0,1284.5310370295226,0.04999489999999999,54.99999999999997,46.35661097050839,1794.9450410381423,46.41145008712692,54.99999999999998,0.04999489999999999,6505002.147737315 
 01/25  07:00:00,-8.2,20.539761240573207,0.0,0.0,0.0,0.0,0.0,1018.1544132640681,0.049994899999999998,54.999999999999989,46.41344092938635,1780.8154076848175,46.47908594357187,54.999999999999989,0.049994899999999998,6612535.467665344 
 01/25  08:00:00,-7.8,21.6296764451019,0.0,0.0,0.0,0.0,0.0,1174.7631889486802,0.049994899999999998,54.999999999999989,46.550165834808087,1777.090106647186,46.49691813968919,55.0,0.049994899999999998,6750324.38392987 
 01/25  09:00:00,-7.4,18.6981408745757,0.0,0.0,0.0,0.0,0.0,929.6218534602053,0.049994899999999998,54.999999999999989,46.08860773972676,1779.4085887138199,46.48581986758495,54.999999999999989,0.049994899999999998,6708270.919369752 
 01/25  10:00:00,-7.0,18.54576044670917,0.0,0.0,0.0,0.0,0.0,1194.8064960339195,0.0499949,54.99999999999999,45.78316892899418,1834.0112784997038,46.22444538344624,55.0,0.0499949,6832840.6025989339 
 01/25  11:00:00,-6.6,19.122050055985686,0.0,0.0,0.0,0.0,0.0,1172.083096570159,0.0499949,54.99999999999999,46.02474956055777,1858.2368204760278,46.108479333242318,54.99999999999999,0.0499949,6884052.5537137 
 01/25  12:00:00,-6.2,19.370548785492145,0.0,0.0,0.0,0.0,0.0,1149.8510190745756,0.0499949,54.99999999999999,46.154215974861148,1851.9682813987738,46.138486534470029,55.00000000000001,0.0499949,6904685.813035586 
 01/25  13:00:00,-5.8,19.483403718920287,0.0,0.0,0.0,0.0,0.0,1145.50912714769,0.0499949,55.0,46.18701600171941,1842.6350081577039,46.183164313646738,54.99999999999999,0.0499949,6928686.029367734 
 01/25  14:00:00,-5.8,19.409117056342838,0.0,0.0,0.0,0.0,0.0,1140.5498048714583,0.0499949,55.0,46.22731239415979,1834.0327231306903,46.224342730000589,55.00000000000001,0.0499949,6854517.803270485 
 01/25  15:00:00,-5.8,19.363400551821365,0.0,0.0,0.0,0.0,0.0,1138.4563048371704,0.0499949,55.0,46.21993189284674,1827.9837026094854,46.25329878628095,55.00000000000001,0.0499949,6825541.329394148 
 01/25  16:00:00,-5.9,19.314272145868917,0.0,0.0,0.0,0.0,0.0,1136.3330520887973,0.0499949,55.0,46.21561921477002,1825.200574334119,46.26662131603826,55.0,0.0499949,6779522.067602828 
 01/25  17:00:00,-5.9,19.333500519041065,0.0,0.0,0.0,0.0,0.0,1135.6082881776201,0.0499949,55.0,46.20706379160819,1824.2994589319503,46.27093485297886,54.999999999999989,0.0499949,6797878.052155022 
 01/25  18:00:00,-5.9,19.778658603544345,0.0,0.0,0.0,0.0,0.0,1140.835004171644,0.0499949,54.99999999999999,46.247999777832919,1822.8564624022285,46.27784230807126,55.0,0.0499949,6922283.264648022 
 01/25  19:00:00,-5.9,21.75368075449877,0.0,0.0,0.0,0.0,0.0,990.1872258300752,0.038701409196428577,54.99999999999999,46.165265903513738,1407.6638436141643,46.29839489190309,54.999999999999989,0.038701409196428577,5420389.837010993 
 01/25  20:00:00,-5.8,21.884522727352999,0.0,0.0,0.0,0.0,0.0,1057.2610011865163,0.049369963749999998,55.0,46.744390303280557,1772.8193207076777,46.41068296771023,55.0,0.049369963749999998,6670149.55454764 
 01/25  21:00:00,-5.7,19.345242765066734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.512258291192427,46.512258291192427,0.0,259200.0 
 01/25  22:00:00,-5.6,18.737904994610653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.512258291192448,46.512258291192448,0.0,324000.0 
 01/25  23:00:00,-5.4,18.0784801734727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.512258291192448,46.512258291192448,0.0,216000.0 
 01/25  24:00:00,-5.3,17.77500201887647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.512258291192448,46.512258291192448,0.0,57600.0 
 01/26  01:00:00,-5.2,17.208299985073706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.512258291192448,46.512258291192448,0.0,43200.0 
 01/26  02:00:00,-5.9,16.99886756488707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.512258291192448,46.512258291192448,0.0,43200.0 
 01/26  03:00:00,-6.6,16.869150073282524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.512258291192448,46.512258291192448,0.0,43200.0 
 01/26  04:00:00,-7.4,16.73788192546908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.512258291192448,46.512258291192448,0.0,43200.0 
 01/26  05:00:00,-8.1,16.588451366124116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.512258291192448,46.512258291192448,0.0,43200.0 
 01/26  06:00:00,-8.8,20.974326581703364,0.0,0.0,0.0,0.0,0.0,1266.548653608474,0.04968243187499999,54.99999999999998,46.399760912316839,1774.4172482735914,46.45659278766213,54.99999999999997,0.04968243187499999,6431102.093784929 
 01/26  07:00:00,-9.5,20.72381272662524,0.0,0.0,0.0,0.0,0.0,1013.8777283020379,0.049994899999999998,55.0,46.46397076283829,1771.8134317670997,46.52217642218958,54.999999999999989,0.049994899999999998,6580128.354361559 
 01/26  08:00:00,-9.6,21.480550994641278,0.0,0.0,0.0,0.0,0.0,1135.260084834516,0.0499949,55.0,46.50519979286433,1770.994678311778,46.52609560376036,55.0,0.0499949,6728380.841922401 
 01/26  09:00:00,-9.6,18.629998043449726,0.0,0.0,0.0,0.0,0.0,947.6840929005382,0.049994899999999998,54.99999999999999,46.070550163670358,1780.559913518035,46.48030870880026,54.99999999999999,0.049994899999999998,6712415.688664926 
 01/26  10:00:00,-9.7,18.33771250926444,0.0,0.0,0.0,0.0,0.0,1198.8488365502685,0.0499949,55.0,45.77259643196952,1835.7743210525593,46.21600586004228,54.99999999999999,0.0499949,6839187.555789214 
 01/26  11:00:00,-9.8,18.806270875801844,0.0,0.0,0.0,0.0,0.0,1179.0849019020868,0.0499949,55.0,45.96739551532981,1862.434650242522,46.08838446915185,55.0,0.0499949,6899164.740873078 
 01/26  12:00:00,-9.9,18.949877481915278,0.0,0.0,0.0,0.0,0.0,1154.5996540392623,0.0499949,55.0,46.07020992539418,1861.248987607374,46.09406020082456,55.00000000000001,0.0499949,6938096.355386546 
 01/26  13:00:00,-10.0,18.963312686745867,0.0,0.0,0.0,0.0,0.0,1151.939466050746,0.0499949,55.0,46.0880406246462,1856.4220182592992,46.11716671500221,55.0,0.0499949,6978319.265733477 
 01/26  14:00:00,-10.3,18.87655818677228,0.0,0.0,0.0,0.0,0.0,1150.191444686574,0.0499949,55.0,46.10553431580539,1852.1097126833884,46.1378095105303,55.0,0.0499949,6919594.965660198 
 01/26  15:00:00,-10.6,18.79743544448949,0.0,0.0,0.0,0.0,0.0,1150.5047095749483,0.0499949,55.0,46.09641935496586,1849.4728154056534,46.15043218851648,55.0,0.0499949,6902902.1354603529 
 01/26  16:00:00,-10.9,18.656204077135276,0.0,0.0,0.0,0.0,0.0,1152.8791034219525,0.0499949,55.0,46.084724191313039,1849.018445760058,46.152607228746237,55.00000000000001,0.0499949,6865266.404736209 
 01/26  17:00:00,-11.6,18.522467344576176,0.0,0.0,0.0,0.0,0.0,1157.0864234025385,0.0499949,55.0,46.053998009664038,1850.8574382506163,46.14380407924692,55.0,0.0499949,6893486.777702219 
 01/26  18:00:00,-12.2,18.804679970724349,0.0,0.0,0.0,0.0,0.0,1164.473892419437,0.0499949,55.0,46.02303274108266,1854.7751828799044,46.12505004009797,55.00000000000001,0.0499949,7037190.658367656 
 01/26  19:00:00,-12.9,21.621140532405016,0.0,0.0,0.0,0.0,0.0,979.8358732661402,0.03648846529687501,55.0,46.040303533288788,1352.3416296935322,46.1351247360972,55.0,0.03648846529687501,5221229.866896715 
 01/26  20:00:00,-13.6,21.488788127724655,0.0,0.0,0.0,0.0,0.0,1052.0493970533682,0.0499949,55.0,46.721227701509707,1820.3911014623327,46.289643434750349,54.99999999999999,0.0499949,6841407.965264397 
 01/26  21:00:00,-14.3,18.87727662820147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.41929681224299,46.41929681224299,0.0,259200.0 
 01/26  22:00:00,-15.0,18.014441119400816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.419296812243008,46.419296812243008,0.0,324000.0 
 01/26  23:00:00,-15.6,17.49280535875504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.419296812243,46.419296812243,0.0,216000.0 
 01/26  24:00:00,-16.3,16.95917971787491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.419296812243,46.419296812243,0.0,57600.0 
 01/27  01:00:00,-17.0,16.47336917676337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.419296812243,46.419296812243,0.0,43200.0 
 01/27  02:00:00,-17.0,16.300637496013488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.419296812243,46.419296812243,0.0,43200.0 
 01/27  03:00:00,-17.0,16.159197192035156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.419296812243,46.419296812243,0.0,43200.0 
 01/27  04:00:00,-17.0,16.018400731542426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.419296812243,46.419296812243,0.0,43200.0 
 01/27  05:00:00,-16.9,15.805504292830229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.419296812243,46.419296812243,0.0,43200.0 
 01/27  06:00:00,-16.7,20.07477381468531,0.0,0.0,0.0,0.0,0.0,1303.4189782993012,0.0499949,55.00000000000001,46.19208594756075,1811.2865207767618,46.33322607207776,55.00000000000001,0.0499949,6563831.474796343 
 01/27  07:00:00,-16.6,20.005825689010384,0.0,0.0,0.0,0.0,0.0,1050.4769089178808,0.049994899999999998,55.0,46.27202334450119,1804.6988797179822,46.36476015371433,55.0,0.049994899999999998,6698515.966984736 
 01/27  08:00:00,-15.8,21.07927580147097,0.0,0.0,0.0,0.0,0.0,1185.2735632930148,0.049994899999999998,55.0,46.42217787322201,1802.3787766669188,46.37586609693178,55.0,0.049994899999999998,6841363.596000908 
 01/27  09:00:00,-15.0,17.479843025051286,0.0,0.0,0.0,0.0,0.0,908.9063802533678,0.0499949,55.0,45.808370157774657,1811.804784818896,46.33074484812516,55.0,0.0499949,6824897.225348026 
 01/27  10:00:00,-14.2,17.290555698666365,0.0,0.0,0.0,0.0,0.0,1245.0432184365206,0.0499949,55.0,45.44740893402614,1882.5880806252628,45.991910181637077,55.0,0.0499949,7007717.090250947 
 01/27  11:00:00,-13.1,17.9756315483935,0.0,0.0,0.0,0.0,0.0,1218.487946777594,0.049994899999999998,55.0,45.77077822118622,1913.0055463728002,45.84630035755456,55.0,0.049994899999999998,7081219.966942079 
 01/27  12:00:00,-12.1,18.283078412536719,0.0,0.0,0.0,0.0,0.0,1174.1100527662065,0.0499949,55.0,45.87276390616894,1907.2324653314195,45.87393651755983,55.0,0.0499949,7103636.87519311 
 01/27  13:00:00,-11.0,18.58228268349222,0.0,0.0,0.0,0.0,0.0,1165.2286590369033,0.0499949,55.0,45.965409513689049,1895.847764994801,45.92843570549624,55.00000000000001,0.0499949,7120251.953981284 
 01/27  14:00:00,-10.7,18.531514815888735,0.0,0.0,0.0,0.0,0.0,1160.3021964673278,0.0499949,55.0,46.01497292398544,1883.6443122746268,45.98685398563043,55.0,0.0499949,7033119.524188656 
 01/27  15:00:00,-10.5,18.412778513122448,0.0,0.0,0.0,0.0,0.0,1160.1452579201614,0.0499949,55.0,46.01268142295804,1874.9619325364292,46.02841658894473,55.0,0.0499949,6994662.9571311459 
 01/27  16:00:00,-10.2,18.340511286208935,0.0,0.0,0.0,0.0,0.0,1165.1908140689247,0.0499949,55.0,45.99023980132694,1871.4568449549108,46.04519541713586,55.0,0.0499949,6946044.641837679 
 01/27  17:00:00,-9.8,18.39041509050991,0.0,0.0,0.0,0.0,0.0,1168.2712746514806,0.0499949,55.0,45.97578522820058,1871.234566699258,46.0462594605842,55.00000000000001,0.0499949,6966844.440117329 
 01/27  18:00:00,-9.4,18.865764743962357,0.0,0.0,0.0,0.0,0.0,1171.049500627731,0.0499949,55.0,46.02611806075976,1869.981937016624,46.05225578063305,55.0,0.0499949,7091934.973259846 
 01/27  19:00:00,-9.0,21.555451839874228,0.0,0.0,0.0,0.0,0.0,1046.3235544544016,0.040221591423611108,54.99999999999998,46.1886633598203,1493.5079722464682,46.121464830730968,54.99999999999998,0.040221591423611108,5729428.7000872869 
 01/27  20:00:00,-8.0,21.82720766410317,0.0,0.0,0.0,0.0,0.0,1085.0400866515172,0.0499949,55.0,46.825795103530307,1812.0820069564193,46.32941823023331,55.00000000000001,0.0499949,6811495.22504311 
 01/27  21:00:00,-7.1,19.004230803871786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.481162465889749,46.481162465889749,0.0,259200.0 
 01/27  22:00:00,-6.1,18.34461856419579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.48116246588976,46.48116246588976,0.0,324000.0 
 01/27  23:00:00,-5.7,17.793434009573987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.48116246588976,46.48116246588976,0.0,216000.0 
 01/27  24:00:00,-5.4,17.31183875694757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.48116246588976,46.48116246588976,0.0,57600.0 
 01/28  01:00:00,-5.0,16.472688945001157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.48116246588976,46.48116246588976,0.0,43200.0 
 01/28  02:00:00,-4.6,16.660744627629915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.48116246588976,46.48116246588976,0.0,43200.0 
 01/28  03:00:00,-4.3,16.7081164389835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.48116246588976,46.48116246588976,0.0,43200.0 
 01/28  04:00:00,-3.9,16.602022165003818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.48116246588976,46.48116246588976,0.0,43200.0 
 01/28  05:00:00,-3.5,16.52944196910764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.48116246588976,46.48116246588976,0.0,43200.0 
 01/28  06:00:00,-3.1,21.046978111417134,0.0,0.0,0.0,0.0,0.0,1239.89013336133,0.04783165913461537,54.99999999999998,46.32848886596563,1714.594320099622,46.4258350248395,54.99999999999998,0.04783165913461537,6215739.552358639 
 01/28  07:00:00,-2.7,20.76904980557091,0.0,0.0,0.0,0.0,0.0,1015.8006752583458,0.049994899999999998,55.0,46.47994393204864,1779.8642482013192,46.48363894032602,54.999999999999989,0.049994899999999998,6515511.29352475 
 01/28  08:00:00,-2.4,21.54332250475373,0.0,0.0,0.0,0.0,0.0,1136.4401799667044,0.0499949,55.0,46.51986818319685,1774.0872259255107,46.5112922803164,55.0,0.0499949,6617114.013331838 
 01/28  09:00:00,-2.1,21.597834283167037,0.0,0.0,0.0,0.0,0.0,1101.094784979816,0.0499949,55.0,46.69906934197844,1756.3366069244137,46.596260162765997,54.999999999999989,0.0499949,6632411.784927889 
 01/28  10:00:00,-1.8,21.30201233953107,0.0,0.0,0.0,0.0,0.0,1101.9321375792658,0.0499949,54.99999999999999,46.652238536335868,1742.9197739008835,46.660482805722889,55.0,0.0499949,6555311.1860431809 
 01/28  11:00:00,-1.5,20.055170080811224,0.0,0.0,0.0,0.0,0.0,1056.025286113495,0.0499949,54.99999999999999,46.38913690800565,1747.7676350441889,46.63727743714062,55.0,0.0499949,6536763.486159079 
 01/28  12:00:00,-1.1,20.224516934967594,0.0,0.0,0.0,0.0,0.0,1142.8116268792273,0.0499949,54.99999999999999,46.21305602322249,1777.5365914920446,46.494780936236349,54.99999999999999,0.0499949,6658331.7293713609 
 01/28  13:00:00,-0.8,20.09503968231746,0.0,0.0,0.0,0.0,0.0,953.1239546516009,0.03983968593750001,54.99999999999999,45.85767050058492,1443.7391341273894,46.331002377159709,55.0,0.03983968593750001,5521460.882858602 
 01/28  14:00:00,-0.8,18.148475485888797,0.0,0.0,0.0,0.0,0.0,443.90477499025027,0.019997960000000003,55.0,48.20649646599337,744.6873412533666,46.141606605397047,52.08039786623051,0.019997960000000003,2961674.42851212 
 01/28  15:00:00,-0.8,19.31391014296556,0.0,0.0,0.0,0.0,0.0,831.4932020536307,0.0315788098828125,55.0,45.14982765306921,1211.268948853717,45.819450879877667,55.0,0.0315788098828125,4641368.215873381 
 01/28  16:00:00,-0.8,19.940599078658424,0.0,0.0,0.0,0.0,0.0,1042.8345001648074,0.044058005625,55.0,45.977578456763939,1693.2783681613755,45.808557533827499,55.0,0.044058005625,6333402.125380951 
 01/28  17:00:00,-0.8,21.081669576874519,0.0,0.0,0.0,0.0,0.0,798.4386007401931,0.029996940000000004,55.0,45.52469733836354,1153.8582013371247,45.7979916224249,55.0,0.029996940000000004,4405889.524813648 
 01/28  18:00:00,-0.8,21.35798757209883,0.0,0.0,0.0,0.0,0.0,733.8745228810654,0.029996940000000004,55.0,45.73453827369707,1156.1001399712193,45.78010431154292,55.00000000000001,0.029996940000000004,4507560.503896389 
 01/28  19:00:00,-0.8,20.965390043088556,0.0,0.0,0.0,0.0,0.0,724.5564169155792,0.029996940000000004,55.0,45.65289172248124,1156.5419052628758,45.77657967767403,55.0,0.029996940000000004,4509150.858946353 
 01/28  20:00:00,-1.0,20.723412705735997,0.0,0.0,0.0,0.0,0.0,383.3899290287881,0.014998470000000002,55.0,50.28346626706809,579.8519023159259,45.74615060867747,50.3704744225798,0.014998470000000002,2404266.8483373338 
 01/28  21:00:00,-1.2,19.028016600670996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.74094884515959,45.74094884515959,0.0,223200.0 
 01/28  22:00:00,-1.4,18.659934724138613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74094884515959,45.74094884515959,0.0,223200.0 
 01/28  23:00:00,-1.5,18.356719544654525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74094884515959,45.74094884515959,0.0,201600.00000000004 
 01/28  24:00:00,-1.7,17.947745005188346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74094884515959,45.74094884515959,0.0,72000.0 
 01/29  01:00:00,-1.8,17.496471828637437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74094884515959,45.74094884515959,0.0,43200.0 
 01/29  02:00:00,-2.1,17.328222365218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74094884515959,45.74094884515959,0.0,43200.0 
 01/29  03:00:00,-2.5,17.21869890448756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74094884515959,45.74094884515959,0.0,43200.0 
 01/29  04:00:00,-2.8,17.099731410179527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74094884515959,45.74094884515959,0.0,43200.0 
 01/29  05:00:00,-2.8,17.002833363832314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74094884515959,45.74094884515959,0.0,43200.0 
 01/29  06:00:00,-2.9,21.26632758960781,0.0,0.0,0.0,0.0,0.0,1149.199376547202,0.04401594260817306,54.99999999999998,46.20073758860439,1684.7871899182444,45.851553737727289,54.99999999999998,0.04401594260817306,6108433.883705681 
 01/29  07:00:00,-2.9,21.19327649108046,0.0,0.0,0.0,0.0,0.0,1042.1793286811544,0.049994899999999998,55.0,46.558969876592069,1854.066327940897,46.12844299776839,55.0,0.049994899999999998,6739438.78058723 
 01/29  08:00:00,-3.0,21.8088124465583,0.0,0.0,0.0,0.0,0.0,1115.504177351469,0.0499949,55.0,46.60609788454501,1806.0867776187695,46.35811639943256,55.0,0.0499949,6681912.39942757 
 01/29  09:00:00,-3.0,20.573593288830396,0.0,0.0,0.0,0.0,0.0,671.4957646403309,0.029996940000000004,55.0,45.536218169382248,1087.682960690311,46.32595743278365,55.0,0.029996940000000004,4182058.6584851199 
 01/29  10:00:00,-3.1,20.587379919463989,0.0,0.0,0.0,0.0,0.0,763.8480389771094,0.029996940000000004,55.0,45.27711338168536,1121.8209890833973,46.053597519520518,55.0,0.029996940000000004,4290555.56070023 
 01/29  11:00:00,-3.0,19.907197756292086,0.0,0.0,0.0,0.0,0.0,1039.1161997458667,0.04554222921875001,55.0,46.117692796996937,1717.6096320209872,45.97472362885036,55.0,0.04554222921875001,6413794.675275554 
 01/29  12:00:00,-2.8,20.104532445282389,0.0,0.0,0.0,0.0,0.0,1115.4563836609714,0.0485887934375,55.0,46.18589705156319,1807.3510971001845,46.10169601075744,55.0,0.0485887934375,6758463.949560664 
 01/29  13:00:00,-2.7,20.098140469348789,0.0,0.0,0.0,0.0,0.0,1014.4118212961971,0.04319871828125,55.0,46.00338403685404,1602.6228941367451,46.12515412285008,55.0,0.04319871828125,6071842.418892282 
 01/29  14:00:00,-2.5,20.101911523213024,0.0,0.0,0.0,0.0,0.0,1063.012997155476,0.0462452825,55.0,46.18239754942638,1712.1270246566125,46.1433699201502,55.0,0.0462452825,6430057.288763805 
 01/29  15:00:00,-2.4,20.10067408192124,0.0,0.0,0.0,0.0,0.0,1059.8431478194238,0.0462452825,55.0,46.19768183320819,1702.8566446677742,46.191344715254988,55.0,0.0462452825,6389483.920803987 
 01/29  16:00:00,-2.2,20.097339477163499,0.0,0.0,0.0,0.0,0.0,1064.6559464301183,0.046635867656249999,55.0,46.22326154708528,1710.111642335097,46.227919555849,55.0,0.046635867656249999,6379601.91240635 
 01/29  17:00:00,-1.7,21.095238779929895,0.0,0.0,0.0,0.0,0.0,770.3209501157776,0.029996940000000004,55.0,45.55050964076419,1111.8687322792352,46.13299926659734,55.00000000000001,0.029996940000000004,4233127.436205247 
 01/29  18:00:00,-1.2,21.250064686378204,0.0,0.0,0.0,0.0,0.0,709.2295654021129,0.029996940000000004,55.0,45.6748850972384,1127.7544625080882,46.00625830576968,55.0,0.029996940000000004,4383916.065029117 
 01/29  19:00:00,-0.7,21.479729430254904,0.0,0.0,0.0,0.0,0.0,733.3028497427215,0.029996940000000004,55.0,45.69996159127659,1137.3266810915204,45.92988759859085,54.999999999999989,0.029996940000000004,4396776.051929474 
 01/29  20:00:00,-0.7,21.661954961064834,0.0,0.0,0.0,0.0,0.0,734.4955107981909,0.029996940000000004,54.99999999999999,45.702119184645287,1143.5231454962618,45.88044959386904,55.0,0.029996940000000004,4368683.323786542 
 01/29  21:00:00,-0.8,19.67483185334858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.86131465490981,45.86131465490981,0.0,216000.0 
 01/29  22:00:00,-0.8,19.241167410443358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.86131465490982,45.86131465490982,0.0,244800.0 
 01/29  23:00:00,-0.8,18.82971676749786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.86131465490982,45.86131465490982,0.0,187200.0 
 01/29  24:00:00,-0.9,18.40762188249888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.86131465490982,45.86131465490982,0.0,86400.0 
 01/30  01:00:00,-0.9,17.86901615528623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.86131465490982,45.86131465490982,0.0,43200.0 
 01/30  02:00:00,-1.2,17.682646043299625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.86131465490982,45.86131465490982,0.0,43200.0 
 01/30  03:00:00,-1.5,17.576345871099535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.86131465490982,45.86131465490982,0.0,43200.0 
 01/30  04:00:00,-1.8,17.471543332987684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.86131465490982,45.86131465490982,0.0,43200.0 
 01/30  05:00:00,-1.9,17.366917132679246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.86131465490982,45.86131465490982,0.0,43200.0 
 01/30  06:00:00,-2.1,21.407214276191057,0.0,0.0,0.0,0.0,0.0,1069.673928471702,0.040308388125,54.99999999999997,46.057829097513067,1530.7629563789756,45.92136876472421,54.99999999999997,0.040308388125,5553946.642964311 
 01/30  07:00:00,-2.2,21.678032255123449,0.0,0.0,0.0,0.0,0.0,1065.3737085141724,0.049994899999999998,54.999999999999989,46.63795573328639,1850.5834697692699,46.14511517041061,55.0,0.049994899999999998,6863700.491169371 
 01/30  08:00:00,-2.2,21.998375415480177,0.0,0.0,0.0,0.0,0.0,1002.5901907231205,0.044722000390625,55.0,46.44830327779212,1612.8293779945545,46.374953587566597,55.0,0.044722000390625,6158985.760780396 
 01/30  09:00:00,-2.1,19.52568940522471,0.0,0.0,0.0,0.0,0.0,811.523244783619,0.04285277142857142,54.99999999999999,47.43301525550867,1548.4644015762767,46.36038585823915,53.76958155504413,0.04285277142857142,5876871.845674597 
 01/30  10:00:00,-2.1,20.021697185514623,0.0,0.0,0.0,0.0,0.0,1049.1298929284767,0.04437047375,55.0,45.94506205337974,1623.8925848080987,46.24543304519487,55.0,0.04437047375,6076413.305309156 
 01/30  11:00:00,-1.8,20.095547186708278,0.0,0.0,0.0,0.0,0.0,988.6340385079608,0.041714494687500009,55.0,45.910039268934017,1542.5906368315214,46.15366360461799,55.00000000000001,0.041714494687500009,5747726.292593477 
 01/30  12:00:00,-1.4,20.08912183798229,0.0,0.0,0.0,0.0,0.0,964.173676310709,0.040542739218750008,55.00000000000001,45.8686292977004,1512.501721673647,46.075494527543209,55.0,0.040542739218750008,5682606.198025129 
 01/30  13:00:00,-1.1,20.08672606963226,0.0,0.0,0.0,0.0,0.0,921.542570283168,0.038433579375000009,55.00000000000001,45.77976109542766,1445.2525480596526,46.004283483475699,55.0,0.038433579375000009,5498109.173014749 
 01/30  14:00:00,-0.9,20.08602231816202,0.0,0.0,0.0,0.0,0.0,948.0326500436355,0.039995920000000007,55.0,45.872574603945079,1510.7897085823834,45.963671289185338,54.99999999999999,0.039995920000000007,5690842.95089658 
 01/30  15:00:00,-0.7,20.08415811943851,0.0,0.0,0.0,0.0,0.0,946.2224613126385,0.039995920000000007,55.0,45.88058023379827,1512.160550083154,45.955468468445797,55.00000000000001,0.039995920000000007,5688577.9802993549 
 01/30  16:00:00,-0.5,20.08835784334628,0.0,0.0,0.0,0.0,0.0,1074.5838013537445,0.047495155,55.0,46.260029841552817,1778.5623705460523,46.04177716479465,55.00000000000001,0.047495155,6611624.533965788 
 01/30  17:00:00,-0.3,20.045897181992897,0.0,0.0,0.0,0.0,0.0,922.3677448358311,0.03921474968750001,55.0,45.84705740096287,1463.214066897464,46.07393956037624,55.0,0.03921474968750001,5497970.64083087 
 01/30  18:00:00,-0.1,19.910084161087384,0.0,0.0,0.0,0.0,0.0,745.537816363652,0.029996940000000004,55.0,45.385746814550717,1135.470722167688,45.944695175603637,55.0,0.029996940000000004,4447694.599803677 
 01/30  19:00:00,0.1,19.99984421723493,0.0,0.0,0.0,0.0,0.0,244.07191136092789,0.009998980000000001,55.0,51.726824927948999,383.4634666797924,45.826123302724869,48.88423681294086,0.009998980000000001,1733268.4800472528 
 01/30  20:00:00,0.1,19.876957781999317,0.0,0.0,0.0,0.0,0.0,241.44884935323024,0.009998980000000001,55.0,51.69612451325861,386.4251703394881,45.755250328735368,48.83699381909537,0.009998980000000001,1679130.6132221572 
 01/30  21:00:00,0.1,18.981585879397444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71942208898158,45.71942208898158,0.0,259200.0 
 01/30  22:00:00,0.1,18.748286190252924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71942208898158,45.71942208898158,0.0,324000.0 
 01/30  23:00:00,0.1,18.565565880010209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71942208898158,45.71942208898158,0.0,216000.0 
 01/30  24:00:00,0.0,18.275734293552089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71942208898158,45.71942208898158,0.0,57600.0 
 01/31  01:00:00,0.0,17.748560141354394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71942208898158,45.71942208898158,0.0,43200.0 
 01/31  02:00:00,0.0,17.609538431812088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71942208898158,45.71942208898158,0.0,43200.0 
 01/31  03:00:00,-0.1,17.524333922576166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71942208898158,45.71942208898158,0.0,43200.0 
 01/31  04:00:00,-0.1,17.429765251387349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71942208898158,45.71942208898158,0.0,43200.0 
 01/31  05:00:00,-0.2,17.333192113698954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71942208898158,45.71942208898158,0.0,43200.0 
 01/31  06:00:00,-0.2,21.416780874750097,0.0,0.0,0.0,0.0,0.0,1054.6445290716558,0.03969461145089286,55.00000000000001,46.034990280809129,1526.4245507207468,45.80945427879795,55.00000000000001,0.03969461145089286,5538328.382594688 
 01/31  07:00:00,-0.3,21.660442326103895,0.0,0.0,0.0,0.0,0.0,1065.3931773564805,0.049994899999999998,55.0,46.635674041261299,1865.6890651607398,46.072805193968537,54.99999999999999,0.049994899999999998,6918080.634578663 
 01/31  08:00:00,-0.3,22.000144548502115,0.0,0.0,0.0,0.0,0.0,1005.6238389815513,0.04476105890625,55.0,46.44694838048807,1621.9802115544499,46.334165416298748,55.0,0.04476105890625,6191928.76159602 
 01/31  09:00:00,-0.4,19.688436417354937,0.0,0.0,0.0,0.0,0.0,819.0986154918166,0.04285277142857142,54.99999999999999,47.46348943662505,1551.794891656544,46.339893634071049,53.765031878114019,0.04285277142857142,5888861.609963559 
 01/31  10:00:00,-0.4,20.0098063874647,0.0,0.0,0.0,0.0,0.0,986.9291108951611,0.041050499921875007,55.0,45.78837436906399,1508.148281202804,46.213291020039338,55.0,0.041050499921875007,5659733.812330094 
 01/31  11:00:00,-0.3,20.09007019092102,0.0,0.0,0.0,0.0,0.0,936.5883242898656,0.038824164531250007,55.0,45.75425088099252,1447.190584733247,46.0828755742998,55.0,0.038824164531250007,5404286.10503969 
 01/31  12:00:00,-0.3,20.085868742449578,0.0,0.0,0.0,0.0,0.0,914.5123123280305,0.037808643125000009,55.0,45.722824562405147,1425.6593411185418,45.97955347617268,55.0,0.037808643125000009,5369973.62802675 
 01/31  13:00:00,-0.2,20.08494922095969,0.0,0.0,0.0,0.0,0.0,881.2149875257855,0.03624630250000001,55.0,45.663107524425658,1378.8750194332135,45.899479739555058,55.0,0.03624630250000001,5259150.069959569 
 01/31  14:00:00,-0.3,20.08566523396382,0.0,0.0,0.0,0.0,0.0,919.4500488450445,0.03835546234375001,55.0,45.784137478520147,1465.1399542164502,45.86186228150925,55.00000000000001,0.03835546234375001,5526503.835179221 
 01/31  15:00:00,-0.4,20.087322240113268,0.0,0.0,0.0,0.0,0.0,930.8376312115778,0.039058515625000008,55.0,45.82866094378525,1491.28624025972,45.866210565183987,55.0,0.039058515625000008,5613430.464934992 
 01/31  16:00:00,-0.5,20.087474731951084,0.0,0.0,0.0,0.0,0.0,950.0272483222535,0.0401521540625,55.0,45.8886191890917,1529.2082448022995,45.88906336880287,55.00000000000001,0.0401521540625,5713949.681288279 
 01/31  17:00:00,-0.5,20.08273097473874,0.0,0.0,0.0,0.0,0.0,940.2942522534921,0.039683451875000008,55.0,45.86740164182987,1507.9847491153303,45.90940460562746,55.0,0.039683451875000008,5659145.096815189 
 01/31  18:00:00,-0.6,20.07180245292479,0.0,0.0,0.0,0.0,0.0,816.7438530051785,0.033355972343750008,55.0,45.55391011670713,1274.0689438184631,45.862547765194488,55.0,0.033355972343750008,4946648.197746467 
 01/31  19:00:00,-0.6,20.617254490504313,0.0,0.0,0.0,0.0,0.0,454.40751120675386,0.017998164000000005,55.0,49.241690128149318,693.5661831995016,45.78105671189296,51.312244945170359,0.017998164000000005,2849638.2595182058 
 01/31  20:00:00,-0.5,20.58358052158858,0.0,0.0,0.0,0.0,0.0,365.8071634018738,0.014998470000000002,55.0,50.225686310488999,581.1069378269776,45.72656731603984,50.360904491514158,0.014998470000000002,2379984.9761771198 
 01/31  21:00:00,-0.4,19.232080927934488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.710759211157277,45.710759211157277,0.0,259200.0 
 01/31  22:00:00,-0.3,19.022286078885707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71075921115727,45.71075921115727,0.0,324000.0 
 01/31  23:00:00,-0.3,18.597451556218297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71075921115727,45.71075921115727,0.0,216000.0 
 01/31  24:00:00,-0.3,18.309754530740557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71075921115727,45.71075921115727,0.0,57600.0 
