Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/11  07:00:00,-1.6,21.472558795869995,0.0,0.0,0.0,0.0,0.0,1152.6482228019217,0.049994899999999998,59.99854250090864,50.8512662779359,1947.6977944299529,50.682758776485659,60.0,0.049994899999999998,7213312.05994783 
 01/11  08:00:00,-1.2,21.963626439031587,0.0,0.0,0.0,0.0,0.0,1131.8879854637355,0.04616716546875001,59.99919260625069,50.73017615917122,1780.1764771712842,50.77842147644176,60.0,0.04616716546875001,6761435.317816623 
 01/11  09:00:00,-0.7,19.592187011753887,0.0,0.0,0.0,0.0,0.0,888.7372522550675,0.04285277142857142,59.99950309035342,51.823851800874738,1664.1087731365844,50.72022438318119,58.68083230766464,0.04285277142857142,6293191.583291705 
 01/11  10:00:00,-0.3,20.010019869004155,0.0,0.0,0.0,0.0,0.0,1059.2297852103275,0.040542739218750008,59.999709635671198,50.027726574287957,1603.6096015597795,50.54171903083659,60.0,0.040542739218750008,6003394.565615205 
 01/11  11:00:00,-0.2,20.100650118345908,0.0,0.0,0.0,0.0,0.0,1004.1968225175881,0.038433579375000009,59.999820060821239,50.01801858892907,1545.8309311988914,50.38044048519116,60.0,0.038433579375000009,5759391.352316009 
 01/11  12:00:00,-0.1,20.09941557307643,0.0,0.0,0.0,0.0,0.0,981.2987133596384,0.03749617500000001,59.99988593315543,49.992304909946728,1525.9513071072372,50.26664728095274,60.00000000000001,0.03749617500000001,5731024.705586054 
 01/11  13:00:00,0.0,20.09058105059248,0.0,0.0,0.0,0.0,0.0,939.5075216788524,0.035699483281250009,59.9999265531873,49.92675451288795,1465.7502429732845,50.18002465668061,60.0,0.035699483281250009,5571900.874703824 
 01/11  14:00:00,0.4,20.089118837230907,0.0,0.0,0.0,0.0,0.0,952.1298362074883,0.036402536562500007,59.99995232927273,49.97573192006796,1503.2320230160226,50.12336330298908,60.0,0.036402536562500007,5663635.282857682 
 01/11  15:00:00,0.7,20.089056269159124,0.0,0.0,0.0,0.0,0.0,931.7203623492076,0.03554324921875,59.99996905109576,49.943594556148038,1472.920378983084,50.08852480050649,60.0,0.03554324921875,5547313.364339102 
 01/11  16:00:00,1.1,20.09437064357374,0.0,0.0,0.0,0.0,0.0,1036.2653171590377,0.040620856250000007,59.99998035900171,50.19551252359324,1679.3566043540568,50.111986917404,60.00000000000001,0.040620856250000007,6254483.775674605 
 01/11  17:00:00,1.2,20.034406581920764,0.0,0.0,0.0,0.0,0.0,881.5953969722254,0.03382467453125,59.99998747725737,49.86844360720825,1398.9969738784944,50.10767200877796,59.99999999999999,0.03382467453125,5266789.10596258 
 01/11  18:00:00,1.4,20.198196325174075,0.0,0.0,0.0,0.0,0.0,805.4972768189448,0.029996940000000004,59.99999147124833,49.67774006464124,1251.4621410461427,50.021627892273098,60.0,0.029996940000000004,4865263.707766114 
 01/11  19:00:00,1.5,19.76134089511565,0.0,0.0,0.0,0.0,0.0,190.2098302230751,0.007499235000000001,59.9999931443446,57.35074445094814,315.0351704416442,49.9580773088398,52.46998056087368,0.007499235000000001,1486926.6135899192 
 01/11  20:00:00,1.4,19.637286833153355,0.0,0.0,0.0,0.0,0.0,257.36246568113247,0.009998980000000001,59.99999364883527,56.44559621980848,422.2176047364601,49.920767621430687,53.28728828148109,0.009998980000000001,1807983.3770512564 
 01/11  21:00:00,1.3,19.178176328961216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999425661461,59.99999425661461,0.0,49.87113919510908,49.87113919510908,0.0,259200.0 
 01/11  22:00:00,1.2,18.928675905859149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999425661461,59.99999425661461,0.0,49.87113919510908,49.87113919510908,0.0,324000.0 
 01/11  23:00:00,1.1,18.642978885508975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999425661461,59.99999425661461,0.0,49.87113919510908,49.87113919510908,0.0,216000.0 
 01/11  24:00:00,1.1,18.303597392065936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999425661461,59.99999425661461,0.0,49.87113919510908,49.87113919510908,0.0,57600.0 
 01/12  01:00:00,1.0,17.773776424417006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999425661461,59.99999425661461,0.0,49.87113919510908,49.87113919510908,0.0,43200.0 
 01/12  02:00:00,1.0,17.626595720461137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999425661461,59.99999425661461,0.0,49.87113919510908,49.87113919510908,0.0,43200.0 
 01/12  03:00:00,1.0,17.56048218764097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999425661461,59.99999425661461,0.0,49.87113919510908,49.87113919510908,0.0,43200.0 
 01/12  04:00:00,1.0,17.473155562655469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999425661461,59.99999425661461,0.0,49.87113919510908,49.87113919510908,0.0,43200.0 
 01/12  05:00:00,1.3,17.39841996617076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999425661461,59.99999425661461,0.0,49.87113919510908,49.87113919510908,0.0,43200.0 
 01/12  06:00:00,1.7,21.565276753095565,0.0,0.0,0.0,0.0,0.0,1037.8613094371938,0.03532972933333334,59.93805827283205,50.080139791739799,1456.6310737752601,49.944054599169657,59.85737567280079,0.03532972933333334,5287071.865590938 
 01/12  07:00:00,2.0,21.881563970957843,0.0,0.0,0.0,0.0,0.0,1072.1376679841046,0.0450149392578125,59.89307025704181,50.59246938506371,1817.216841289497,50.16752662500328,59.83362583431409,0.0450149392578125,6743580.628642189 
 01/12  08:00:00,2.3,22.115249492087619,0.0,0.0,0.0,0.0,0.0,1016.2132186677875,0.040542739218750008,59.91836250296546,50.45812657617774,1642.160688933554,50.312551428680368,60.00000000000001,0.040542739218750008,6264578.480160794 
 01/12  09:00:00,2.7,20.001047616360457,0.0,0.0,0.0,0.0,0.0,778.2924825842131,0.036220263489583338,59.94319842580186,51.80471182501378,1458.3219539597492,50.35619067956857,58.383225043403708,0.036220263489583338,5552359.034255098 
 01/12  10:00:00,3.0,20.091558080226834,0.0,0.0,0.0,0.0,0.0,948.9219933645792,0.03593383437500001,59.96331180246013,49.83801253539802,1466.2446445123362,50.24083404657064,60.0,0.03593383437500001,5508880.72024441 
 01/12  11:00:00,3.1,20.1751581259725,0.0,0.0,0.0,0.0,0.0,811.4522330923995,0.029996940000000004,59.975357139070087,49.62003075444732,1242.253868202699,50.09511850934999,60.0,0.029996940000000004,4666513.925529717 
 01/12  12:00:00,3.2,18.541494505523568,0.0,0.0,0.0,0.0,0.0,272.6679958396626,0.011248852500000002,59.98067898287276,55.93665104639692,471.42610488837098,49.9827312937252,53.741598097882029,0.011248852500000002,1934733.9775981354 
 01/12  13:00:00,3.3,19.77183798943989,0.0,0.0,0.0,0.0,0.0,679.4891635761483,0.023997552000000007,59.98446870677884,51.54701842876195,1016.5973758649355,49.86719495172708,57.97297118972212,0.023997552000000007,3954950.553113768 
 01/12  14:00:00,3.2,20.069731646841676,0.0,0.0,0.0,0.0,0.0,798.7804507531764,0.030192232578125007,59.98875689543972,49.61425760880516,1287.596554407275,49.79973278218828,60.0,0.030192232578125007,4887347.59586619 
 01/12  15:00:00,3.2,20.150882206848104,0.0,0.0,0.0,0.0,0.0,805.7456918296466,0.029996940000000004,59.99216074745559,49.69556865422012,1282.057339523834,49.77755109186049,60.0,0.029996940000000004,4860206.422285802 
 01/12  16:00:00,3.1,20.105068520387,0.0,0.0,0.0,0.0,0.0,805.6572567905293,0.029996940000000004,59.994530739085679,49.68932882976837,1282.8127460720032,49.77152493000723,60.0,0.029996940000000004,4826925.885859211 
 01/12  17:00:00,3.0,20.10375879912602,0.0,0.0,0.0,0.0,0.0,805.6778090532797,0.029996940000000004,59.996184226138968,49.68202073141582,1283.597709999525,49.76526297415103,60.0,0.029996940000000004,4851351.75599829 
 01/12  18:00:00,2.9,20.50578666278105,0.0,0.0,0.0,0.0,0.0,811.4073127183482,0.029996940000000004,59.99733782491151,49.71636754092188,1283.8751840822565,49.76304945679391,60.0,0.029996940000000004,4981950.662696124 
 01/12  19:00:00,2.8,20.81850766528371,0.0,0.0,0.0,0.0,0.0,478.6858188324653,0.017998164000000005,59.99801190955367,53.84989499964519,769.4249495981765,49.775322521529137,55.91031192249744,0.017998164000000005,3122729.8185534358 
 01/12  20:00:00,2.9,20.527036519743328,0.0,0.0,0.0,0.0,0.0,382.7014356793343,0.014998470000000002,59.998331909548308,54.81945477314112,641.4045237961539,49.77305218935058,54.88727497246921,0.014998470000000002,2597056.2856661539 
 01/12  21:00:00,2.9,19.647476127284106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99851152915995,59.99851152915995,0.0,49.766115335185677,49.766115335185677,0.0,259200.0 
 01/12  22:00:00,3.0,19.39414048188842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99851152915995,59.99851152915995,0.0,49.766115335185677,49.766115335185677,0.0,324000.0 
 01/12  23:00:00,2.7,18.870612520901255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99851152915995,59.99851152915995,0.0,49.766115335185677,49.766115335185677,0.0,216000.0 
 01/12  24:00:00,2.3,18.549896372540798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99851152915995,59.99851152915995,0.0,49.766115335185677,49.766115335185677,0.0,57600.0 
 01/13  01:00:00,2.0,17.99286069477287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99851152915995,59.99851152915995,0.0,49.766115335185677,49.766115335185677,0.0,43200.0 
 01/13  02:00:00,2.1,17.83124845831258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99851152915995,59.99851152915995,0.0,49.766115335185677,49.766115335185677,0.0,43200.0 
 01/13  03:00:00,2.1,17.765302466350474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99851152915995,59.99851152915995,0.0,49.766115335185677,49.766115335185677,0.0,43200.0 
 01/13  04:00:00,2.2,17.686563892611749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99851152915995,59.99851152915995,0.0,49.766115335185677,49.766115335185677,0.0,43200.0 
 01/13  05:00:00,2.0,17.589063161103416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99851152915995,59.99851152915995,0.0,49.766115335185677,49.766115335185677,0.0,43200.0 
 01/13  06:00:00,1.8,21.727296532017435,0.0,0.0,0.0,0.0,0.0,1028.6704020774846,0.03532972933333334,59.92594761034036,50.11061506437007,1463.1440747905262,49.86694647929029,59.832234975737318,0.03532972933333334,5310518.669245893 
 01/13  07:00:00,1.6,21.945740505621449,0.0,0.0,0.0,0.0,0.0,1033.8568662886573,0.043394010859375008,59.87498429418888,50.53430344755062,1754.8242097563075,50.11943664861849,59.81016515942693,0.043394010859375008,6518967.155122707 
 01/13  08:00:00,1.6,21.654661172910666,0.0,0.0,0.0,0.0,0.0,791.8840444159176,0.029996940000000004,59.897676903523,49.93756291769108,1233.433974038165,50.16550853200573,60.00000000000001,0.029996940000000004,4793162.3065373939 
 01/13  09:00:00,1.7,20.16867730720431,0.0,0.0,0.0,0.0,0.0,861.0808003071879,0.036215055687500007,59.93012421444428,49.91001238719053,1498.136063626822,50.10731204630857,60.0,0.036215055687500007,5695689.82905656 
 01/13  10:00:00,1.7,20.08684596985959,0.0,0.0,0.0,0.0,0.0,935.3907380724603,0.035308898125,59.95514235418762,49.7931751570887,1469.3762040195859,50.04670836546564,59.99999999999999,0.035308898125,5520154.33447051 
 01/13  11:00:00,1.8,20.083210123267067,0.0,0.0,0.0,0.0,0.0,844.4959972033272,0.03140304656250001,59.96997907050446,49.66226029933774,1317.8701886996355,49.96259471088797,60.0,0.03140304656250001,4938732.679318688 
 01/13  12:00:00,1.8,20.08047964211616,0.0,0.0,0.0,0.0,0.0,807.8552559487827,0.029996940000000004,59.979242960970498,49.64606418145404,1268.2746480897106,49.887500189538688,60.0,0.029996940000000004,4803388.733122958 
 01/13  13:00:00,1.9,20.114164956600658,0.0,0.0,0.0,0.0,0.0,805.2958070137717,0.029996940000000004,59.985518305269788,49.67368282161668,1274.3929468416702,49.83869263537704,60.0,0.029996940000000004,4883014.608630013 
 01/13  14:00:00,1.4,20.078534239278708,0.0,0.0,0.0,0.0,0.0,846.7454891872563,0.031871748750000008,59.99000584188679,49.78077542467973,1355.7413873598925,49.82593730379936,60.0,0.031871748750000008,5132668.9944956139 
 01/13  15:00:00,0.9,20.07996587201134,0.0,0.0,0.0,0.0,0.0,877.9834647838003,0.03327785531250001,59.99323453244964,49.842717739133608,1413.1334715277485,49.843339376376167,59.99999999999999,0.03327785531250001,5332080.497499894 
 01/13  16:00:00,0.4,20.080618110754487,0.0,0.0,0.0,0.0,0.0,903.4479722312414,0.03444961078125,59.99549178924769,49.900136638513718,1458.2864742022482,49.87532828068266,60.0,0.03444961078125,5458631.307128093 
 01/13  17:00:00,0.4,20.078196368328919,0.0,0.0,0.0,0.0,0.0,892.5024271073389,0.033980908593750008,59.99701024173199,49.877996115434459,1434.694350930428,49.90174635640587,60.0,0.033980908593750008,5395299.663349541 
 01/13  18:00:00,0.4,20.17678452951177,0.0,0.0,0.0,0.0,0.0,802.0392892243889,0.029996940000000004,59.99796649598765,49.69446140571832,1268.5065417240828,49.88565030672935,60.0,0.029996940000000004,4926623.5502066989 
 01/13  19:00:00,0.4,20.67752336082717,0.0,0.0,0.0,0.0,0.0,406.4871502252499,0.014998470000000002,59.99847688968965,54.86302528034948,636.0043621527955,49.85675001277087,54.92789384283682,0.014998470000000002,2642415.7037500638 
 01/13  20:00:00,1.2,20.850764772220438,0.0,0.0,0.0,0.0,0.0,407.20921476959679,0.014998470000000002,59.99873723463466,54.885088915344237,636.3543536041607,49.851787983602239,54.92572380532266,0.014998470000000002,2578875.6729749788 
 01/13  21:00:00,2.1,19.385948834833497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99882135409724,59.99882135409724,0.0,49.849927978439577,49.849927978439577,0.0,259200.0 
 01/13  22:00:00,2.9,19.210680750994137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99882135409724,59.99882135409724,0.0,49.84992797843957,49.84992797843957,0.0,324000.0 
 01/13  23:00:00,2.9,18.803413996469155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99882135409724,59.99882135409724,0.0,49.84992797843957,49.84992797843957,0.0,216000.0 
 01/13  24:00:00,2.9,18.5065426147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99882135409724,59.99882135409724,0.0,49.84992797843957,49.84992797843957,0.0,57600.0 
 01/14  01:00:00,2.9,17.66229621595126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99882135409723,59.99882135409723,0.0,49.84992797843957,49.84992797843957,0.0,43200.0 
 01/14  02:00:00,3.0,17.75929245323623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99882135409724,59.99882135409724,0.0,49.84992797843957,49.84992797843957,0.0,43200.0 
 01/14  03:00:00,3.1,17.824573317740989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99882135409724,59.99882135409724,0.0,49.84992797843957,49.84992797843957,0.0,43200.0 
 01/14  04:00:00,3.2,17.73128185462651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99882135409724,59.99882135409724,0.0,49.84992797843957,49.84992797843957,0.0,43200.0 
 01/14  05:00:00,2.9,17.596707114690746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99882135409724,59.99882135409724,0.0,49.84992797843957,49.84992797843957,0.0,43200.0 
 01/14  06:00:00,2.5,21.78671015280664,0.0,0.0,0.0,0.0,0.0,1026.2922315287076,0.03532972933333334,59.93521308240457,50.127222607034948,1457.0127864684227,49.936636444054148,59.85300453386303,0.03532972933333334,5288446.031286322 
 01/14  07:00:00,2.2,21.92542273313414,0.0,0.0,0.0,0.0,0.0,1054.9868273666523,0.044565766328125009,59.89239940685168,50.60338981504503,1798.144189002778,50.176118271798319,59.83771716978842,0.044565766328125009,6581319.08041 
 01/14  08:00:00,2.0,20.15811754290371,0.0,0.0,0.0,0.0,0.0,331.89677841678056,0.014998470000000002,59.90083312411495,54.67922661450679,614.5821041144295,50.230740651878708,55.13094843168484,0.014998470000000002,2442895.574811946 
 01/14  09:00:00,1.9,20.806450049380197,0.0,0.0,0.0,0.0,0.0,554.9310109406239,0.019997960000000003,59.926050108085089,53.04677044973449,829.1820772376923,50.069219497188488,56.68055715900404,0.019997960000000003,3294655.4780556925 
 01/14  10:00:00,1.7,20.621597146409486,0.0,0.0,0.0,0.0,0.0,581.6756969644646,0.019997960000000003,59.939554202113317,53.0473654943908,835.7808847607901,50.00520964002227,56.66920947898714,0.019997960000000003,3289611.185138844 
 01/14  11:00:00,1.8,20.141430305471805,0.0,0.0,0.0,0.0,0.0,791.5850642570747,0.029996940000000004,59.95505042217246,49.610092590586408,1264.550514952294,49.91720861262766,60.00000000000001,0.029996940000000004,4797181.853828259 
 01/14  12:00:00,1.9,20.24449949042524,0.0,0.0,0.0,0.0,0.0,814.1669670695874,0.029996940000000004,59.968639743682839,49.55404156267746,1275.1160654676278,49.832924080241337,60.0,0.029996940000000004,4849617.83568346 
 01/14  13:00:00,2.0,20.370668766575816,0.0,0.0,0.0,0.0,0.0,808.3284105167719,0.029996940000000004,59.978120691587999,49.66000576527176,1281.0800819634403,49.78534703743413,60.0,0.029996940000000004,4935888.295068385 
 01/14  14:00:00,1.6,20.207730416388736,0.0,0.0,0.0,0.0,0.0,802.8291141438465,0.029996940000000004,59.98473532449014,49.73811018827586,1281.7847677398722,49.779725498537398,60.0,0.029996940000000004,4895225.16386354 
 01/14  15:00:00,1.3,20.074714476744714,0.0,0.0,0.0,0.0,0.0,810.5986422729171,0.030387525156250006,59.9893753822781,49.739286450579417,1297.5343846140318,49.78713011614499,60.0,0.030387525156250006,4951923.7846105149 
 01/14  16:00:00,0.9,20.07910141653215,0.0,0.0,0.0,0.0,0.0,862.6617044339181,0.03265291906250001,59.992714705762477,49.820261415977778,1391.6066064268227,49.80661752854021,60.0,0.03265291906250001,5247383.7831365619 
 01/14  17:00:00,0.4,20.573038279505654,0.0,0.0,0.0,0.0,0.0,484.3035768749651,0.017998164000000005,59.99472205844316,53.84017650762526,766.2457774006425,49.817479853691789,55.92710785587303,0.017998164000000005,3010484.798642313 
 01/14  18:00:00,-0.2,20.65994810938626,0.0,0.0,0.0,0.0,0.0,402.81308871418607,0.014998470000000002,59.995708988440977,54.89772207771513,638.17249190457,49.824048642064138,54.91248834859965,0.014998470000000002,2643020.9708564525 
 01/14  19:00:00,-0.7,20.7789459640785,0.0,0.0,0.0,0.0,0.0,429.67584768588457,0.014998470000000002,59.99641584586793,54.88878410119143,637.8188842772001,49.82915381778838,54.914772677234697,0.014998470000000002,2641747.9833979208 
 01/14  20:00:00,-0.8,20.829465475682548,0.0,0.0,0.0,0.0,0.0,430.5472938182239,0.014998470000000002,59.99700626282036,54.865254246961629,637.8657194954335,49.827367385986608,54.913359865668898,0.014998470000000002,2613116.5901835609 
 01/14  21:00:00,-0.8,19.21025185047948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.997205691447067,59.997205691447067,0.0,49.82333653643498,49.82333653643498,0.0,223200.0 
 01/14  22:00:00,-0.9,18.843815942778777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.997205691447067,59.997205691447067,0.0,49.82333653643498,49.82333653643498,0.0,223200.0 
 01/14  23:00:00,-0.9,18.534931943851356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.997205691447067,59.997205691447067,0.0,49.82333653643498,49.82333653643498,0.0,201600.00000000004 
 01/14  24:00:00,-0.9,18.146450573252797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.997205691447067,59.997205691447067,0.0,49.82333653643498,49.82333653643498,0.0,72000.0 
 01/15  01:00:00,-0.9,17.637080481051549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.997205691447067,59.997205691447067,0.0,49.82333653643498,49.82333653643498,0.0,43200.0 
 01/15  02:00:00,-0.7,17.49464067624111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.997205691447067,59.997205691447067,0.0,49.82333653643498,49.82333653643498,0.0,43200.0 
 01/15  03:00:00,-0.4,17.431986433992365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.997205691447067,59.997205691447067,0.0,49.82333653643498,49.82333653643498,0.0,43200.0 
 01/15  04:00:00,-0.2,17.362178762272344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.997205691447067,59.997205691447067,0.0,49.82333653643498,49.82333653643498,0.0,43200.0 
 01/15  05:00:00,-0.4,17.256051820251746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.997205691447067,59.997205691447067,0.0,49.82333653643498,49.82333653643498,0.0,43200.0 
 01/15  06:00:00,-0.7,21.47284948870738,0.0,0.0,0.0,0.0,0.0,1089.8878217290346,0.037626370052083347,59.93123972175338,50.153889692049379,1555.116819242261,49.91672298360258,59.84480058308202,0.037626370052083347,5641620.5492721409 
 01/15  07:00:00,-0.9,21.75893313209829,0.0,0.0,0.0,0.0,0.0,1168.1308925945477,0.049994899999999998,59.87791149172735,50.80633456772753,2000.0,50.19232300806065,59.76021211842519,0.049994899999999998,7264800.0 
 01/15  08:00:00,-0.9,21.992828078916945,0.0,0.0,0.0,0.0,0.0,1076.5806950637925,0.04413612265625,59.89505325582995,50.58440653516335,1761.5534127468131,50.45630231633847,60.0,0.04413612265625,6521592.285888527 
 01/15  09:00:00,-1.0,19.9570235580396,0.0,0.0,0.0,0.0,0.0,431.95366426397598,0.019997960000000003,59.92558579381336,52.93558496784051,804.3292293790669,50.4161157365387,56.82911118359911,0.019997960000000003,3161985.2257646408 
 01/15  10:00:00,-1.0,21.419094873390614,0.0,0.0,0.0,0.0,0.0,868.2252042792165,0.029996940000000004,59.946915463133027,49.701078120864249,1231.3632605503813,50.1820342421543,60.0,0.029996940000000004,4684907.737981373 
 01/15  11:00:00,-1.3,20.049361584926584,0.0,0.0,0.0,0.0,0.0,949.2615364261669,0.041284851015625,59.96454320789371,50.18841274565157,1700.4265588736835,50.146120304425789,60.0,0.041284851015625,6351935.611945259 
 01/15  12:00:00,-1.5,20.09556815811304,0.0,0.0,0.0,0.0,0.0,997.6809104128873,0.0382773453125,59.978455672391259,49.97188537217916,1573.8870807193098,50.16567153976287,60.0,0.0382773453125,5917993.490589515 
 01/15  13:00:00,-1.8,20.083632368971928,0.0,0.0,0.0,0.0,0.0,881.7457675485725,0.033121621250000007,59.98599648270256,49.76959041104456,1373.004406541516,50.085367298277237,60.0,0.033121621250000007,5245215.863549457 
 01/15  14:00:00,-2.6,20.09202756822663,0.0,0.0,0.0,0.0,0.0,980.3016609499701,0.037808643125000009,59.99083489440746,50.0298246542406,1572.894291488849,50.04992847789739,60.00000000000001,0.037808643125000009,5928819.449359857 
 01/15  15:00:00,-3.3,20.09514216983643,0.0,0.0,0.0,0.0,0.0,1028.6963575578307,0.040308388125000007,59.99425605293544,50.176004392621667,1668.9422745859408,50.09711624256199,60.0,0.040308388125000007,6267392.188509387 
 01/15  16:00:00,-4.1,20.095605521553407,0.0,0.0,0.0,0.0,0.0,1085.8080524833626,0.0432768353125,59.996517514125027,50.33528387652814,1775.2522555102757,50.188925780654269,60.00000000000001,0.0432768353125,6614108.119836993 
 01/15  17:00:00,-4.4,20.549760745932504,0.0,0.0,0.0,0.0,0.0,606.6502304618856,0.022497705000000004,59.9976986081894,52.3148503130328,922.9991569970239,50.18444601283494,57.543744033694839,0.022497705000000004,3553196.9651892858 
 01/15  18:00:00,-4.6,20.66430424379677,0.0,0.0,0.0,0.0,0.0,424.8561926461285,0.014998470000000002,59.99818477294508,54.90329909735267,619.7139855780601,50.112265382187057,55.053429588200099,0.014998470000000002,2554970.348081017 
 01/15  19:00:00,-4.9,20.704317443888024,0.0,0.0,0.0,0.0,0.0,550.9126827839109,0.019997960000000003,59.99849488001389,53.15568135407864,830.5097094935531,50.06844440188755,56.69037775296909,0.019997960000000003,3292234.954176791 
 01/15  20:00:00,-4.7,20.890577245113798,0.0,0.0,0.0,0.0,0.0,553.1850933014254,0.019997960000000003,59.998816030684668,53.14867007003348,835.4047827631169,50.00975295495432,56.67075295361083,0.019997960000000003,3259457.2179472215 
 01/15  21:00:00,-4.4,19.09986511301057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998951592078658,59.998951592078658,0.0,49.978922932217617,49.978922932217617,0.0,216000.0 
 01/15  22:00:00,-4.2,18.693243912388195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99895159207865,59.99895159207865,0.0,49.978922932217617,49.978922932217617,0.0,244800.0 
 01/15  23:00:00,-3.6,18.362340959880219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99895159207865,59.99895159207865,0.0,49.97892293221762,49.97892293221762,0.0,187200.0 
 01/15  24:00:00,-2.9,18.06526015246569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99895159207865,59.99895159207865,0.0,49.97892293221762,49.97892293221762,0.0,86400.0 
 01/16  01:00:00,-2.3,17.6177529182331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99895159207865,59.99895159207865,0.0,49.97892293221762,49.97892293221762,0.0,43200.0 
 01/16  02:00:00,-1.9,17.45961860989836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99895159207865,59.99895159207865,0.0,49.97892293221762,49.97892293221762,0.0,43200.0 
 01/16  03:00:00,-1.5,17.381910697227548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99895159207865,59.99895159207865,0.0,49.97892293221762,49.97892293221762,0.0,43200.0 
 01/16  04:00:00,-1.1,17.302007433180003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99895159207865,59.99895159207865,0.0,49.97892293221762,49.97892293221762,0.0,43200.0 
 01/16  05:00:00,-1.3,17.199334299853179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99895159207865,59.99895159207865,0.0,49.97892293221762,49.97892293221762,0.0,43200.0 
 01/16  06:00:00,-1.4,21.442425234611834,0.0,0.0,0.0,0.0,0.0,1104.8539189939966,0.03795371761160714,59.94617109395255,50.171308637352037,1555.1322916354354,50.04141318906687,59.87517745653456,0.03795371761160714,5641676.249887567 
 01/16  07:00:00,-1.6,21.824285169284545,0.0,0.0,0.0,0.0,0.0,1168.6513996504032,0.04989074395833333,59.911381007413769,50.83572895117093,1998.2974013572493,50.27767795168356,59.857350803738828,0.04989074395833333,7395470.644886097 
 01/16  08:00:00,-1.6,21.987118623599188,0.0,0.0,0.0,0.0,0.0,1041.6167808896535,0.04257378203125001,59.93409810724873,50.54757921699353,1691.3167430561734,50.49967316625358,60.0,0.04257378203125001,6441540.275002224 
 01/16  09:00:00,-1.6,19.741860175996697,0.0,0.0,0.0,0.0,0.0,902.5833928994111,0.04285277142857142,59.958614075612469,51.81966072010416,1699.7404141901545,50.51345444177055,58.64466843077215,0.04285277142857142,6421465.491084557 
 01/16  10:00:00,-1.6,20.000901765248373,0.0,0.0,0.0,0.0,0.0,980.402430877215,0.037261823906250008,59.975300949295647,49.86180938245135,1496.3996358443655,50.398110784112699,60.00000000000001,0.037261823906250008,5617438.689039716 
 01/16  11:00:00,-1.4,20.088356516016359,0.0,0.0,0.0,0.0,0.0,912.8739515844004,0.03437149375,59.98405175545673,49.80489937860034,1403.3286812456768,50.23502665322121,60.0,0.03437149375,5246383.252484436 
 01/16  12:00:00,-1.1,20.085220529107457,0.0,0.0,0.0,0.0,0.0,883.6844398441292,0.03319973828125,59.98937291265215,49.7753184369342,1373.0844327740951,50.10814087821306,60.00000000000001,0.03319973828125,5180703.957986742 
 01/16  13:00:00,-0.9,20.08496606552512,0.0,0.0,0.0,0.0,0.0,864.9654037837493,0.032496685000000007,59.992835951017067,49.77024439666482,1355.9604646169196,50.0200821941696,59.99999999999999,0.032496685000000007,5176657.67262091 
 01/16  14:00:00,-1.2,20.08823082781082,0.0,0.0,0.0,0.0,0.0,923.1404940672492,0.035230781093750006,59.995223173885317,49.92108829461934,1474.994893443204,49.98644335475819,60.0,0.035230781093750006,5561981.616395535 
 01/16  15:00:00,-1.6,20.088147052352139,0.0,0.0,0.0,0.0,0.0,956.3487932995065,0.03687123875000001,59.99689817698692,50.01352058359504,1540.9417670423761,50.004186221432508,60.0,0.03687123875000001,5792190.361352554 
 01/16  16:00:00,-1.9,20.0871328432436,0.0,0.0,0.0,0.0,0.0,997.8351319221132,0.0389022815625,59.998030907261369,50.11886294478259,1617.9562312285332,50.05260547571122,60.0,0.0389022815625,6033442.432422719 
 01/16  17:00:00,-2.0,20.088034361150635,0.0,0.0,0.0,0.0,0.0,995.6089371364932,0.038824164531250007,59.99876479321217,50.1179057095303,1606.7816037267594,50.10147810349435,60.0,0.038824164531250007,6014813.773416334 
 01/16  18:00:00,-2.0,20.074433432215558,0.0,0.0,0.0,0.0,0.0,868.1421723915956,0.0329653871875,59.99919891495821,49.83986051647971,1367.0154559216376,50.08182706500917,60.0,0.0329653871875,5281255.641317896 
 01/16  19:00:00,-2.1,20.54519020855239,0.0,0.0,0.0,0.0,0.0,405.7359776075001,0.014998470000000002,59.9994112656955,54.85369748058633,625.4987749280021,50.021593599641608,55.008925712121378,0.014998470000000002,2604595.589740808 
 01/16  20:00:00,-2.4,20.64547704224221,0.0,0.0,0.0,0.0,0.0,407.2038213483229,0.014998470000000002,59.999511897934088,54.870258697430177,627.8272296618594,49.98414504359678,54.990057743547527,0.014998470000000002,2548178.0267826945 
 01/16  21:00:00,-2.6,19.076909839172573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999544412987628,59.999544412987628,0.0,49.97110338017105,49.97110338017105,0.0,259200.0 
 01/16  22:00:00,-2.9,18.843964556623758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999544412987628,59.999544412987628,0.0,49.97110338017105,49.97110338017105,0.0,324000.0 
 01/16  23:00:00,-3.1,18.353990026659834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999544412987628,59.999544412987628,0.0,49.97110338017105,49.97110338017105,0.0,216000.0 
 01/16  24:00:00,-3.4,18.03158526108055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999544412987628,59.999544412987628,0.0,49.97110338017105,49.97110338017105,0.0,57600.0 
 01/17  01:00:00,-3.6,17.522411001785384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999544412987628,59.999544412987628,0.0,49.97110338017105,49.97110338017105,0.0,43200.0 
 01/17  02:00:00,-3.3,17.38055118862744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999544412987628,59.999544412987628,0.0,49.97110338017105,49.97110338017105,0.0,43200.0 
 01/17  03:00:00,-3.1,17.302397053788544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999544412987628,59.999544412987628,0.0,49.97110338017105,49.97110338017105,0.0,43200.0 
 01/17  04:00:00,-2.8,17.21800092615192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999544412987628,59.999544412987628,0.0,49.97110338017105,49.97110338017105,0.0,43200.0 
 01/17  05:00:00,-2.1,17.14522985416381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999544412987628,59.999544412987628,0.0,49.97110338017105,49.97110338017105,0.0,43200.0 
 01/17  06:00:00,-1.5,21.430029125875714,0.0,0.0,0.0,0.0,0.0,1119.3509277101975,0.0385340155580357,59.945844942068998,50.19625860396044,1579.2301064410979,50.039384584684999,59.872877553000368,0.0385340155580357,5728428.383187953 
 01/17  07:00:00,-0.8,21.829170970281799,0.0,0.0,0.0,0.0,0.0,1164.195516462411,0.049682431874999998,59.91204307832664,50.82720199909744,1989.9327544069492,50.28029301075973,59.85996191366547,0.049682431874999998,7365357.915865017 
 01/17  08:00:00,-0.6,22.12407652669417,0.0,0.0,0.0,0.0,0.0,1090.5463113308274,0.04444859078125,59.934825374357419,50.679702447666837,1762.8754868584647,50.51445912262357,59.99999999999999,0.04444859078125,6699151.752690473 
 01/17  09:00:00,-0.5,19.877843786645664,0.0,0.0,0.0,0.0,0.0,898.2983071105621,0.04274117566964285,59.95987613386851,51.841539601631428,1686.0637085842588,50.566123684563468,58.65293235509779,0.04274117566964285,6372229.350903332 
 01/17  10:00:00,-0.3,20.106304544126183,0.0,0.0,0.0,0.0,0.0,1131.060096124087,0.0448391759375,59.97715913643573,50.306670970808699,1777.0389931547627,50.52154618715955,60.00000000000001,0.0448391759375,6627740.375357145 
 01/17  11:00:00,-0.2,20.093594793739308,0.0,0.0,0.0,0.0,0.0,940.6232653834883,0.035777600312500008,59.98597166851525,49.91472508489522,1437.4997165475029,50.390513813385798,60.00000000000001,0.035777600312500008,5369398.97957101 
 01/17  12:00:00,-0.1,20.09009560630801,0.0,0.0,0.0,0.0,0.0,921.8478937642946,0.03507454703125,59.99083386237559,49.91260309125245,1430.1466759825796,50.24790232652234,60.0,0.03507454703125,5386128.033537286 
 01/17  13:00:00,0.0,20.08626429417428,0.0,0.0,0.0,0.0,0.0,883.7659237997395,0.033434089375,59.9939269590932,49.84678840866683,1377.6022491335832,50.14519253246685,60.0,0.033434089375,5254568.0968809 
 01/17  14:00:00,0.1,20.086995552424186,0.0,0.0,0.0,0.0,0.0,914.1113063855439,0.0348401959375,59.99596627087263,49.91488080109707,1445.1151230369708,50.079389678234409,60.00000000000001,0.0348401959375,5454414.442933095 
 01/17  15:00:00,0.1,20.083727870708974,0.0,0.0,0.0,0.0,0.0,911.9437266714945,0.03476207890625,59.99734395298522,49.9119114106278,1446.8689209734016,50.04499666519422,60.0,0.03476207890625,5453528.115504246 
 01/17  16:00:00,0.2,20.08216778489953,0.0,0.0,0.0,0.0,0.0,914.6315781627809,0.034918312968750007,59.99825184485109,49.91919317720367,1456.5522058922193,50.02319070175431,60.0,0.034918312968750007,5452387.941211989 
 01/17  17:00:00,0.2,20.084040365840207,0.0,0.0,0.0,0.0,0.0,904.1918033025737,0.03444961078125,59.99884684896297,49.8972426713936,1439.4663280723373,50.00605922359881,60.0,0.03444961078125,5412478.781060414 
 01/17  18:00:00,0.2,20.1514959558944,0.0,0.0,0.0,0.0,0.0,803.0679659226995,0.029996940000000004,59.99921815755857,49.693937719180507,1259.2490308572521,49.95949990266802,60.0,0.029996940000000004,4893296.511086107 
 01/17  19:00:00,0.2,20.677014636362207,0.0,0.0,0.0,0.0,0.0,407.4323280511991,0.014998470000000002,59.999414393934618,54.86232087274286,632.5123918090621,49.9116009893413,54.95488835660087,0.014998470000000002,2629844.610512624 
 01/17  20:00:00,0.3,20.80376495829772,0.0,0.0,0.0,0.0,0.0,406.9291066145827,0.014998470000000002,59.9995144914639,54.88275918188032,633.4551248212097,49.896898785749709,54.947706593357889,0.014998470000000002,2568438.449356355 
 01/17  21:00:00,0.3,19.293375916674564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954683374874,59.99954683374874,0.0,49.891443032234899,49.891443032234899,0.0,259200.0 
 01/17  22:00:00,0.3,19.04718606509818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954683374874,59.99954683374874,0.0,49.89144303223489,49.89144303223489,0.0,324000.0 
 01/17  23:00:00,0.5,18.617700715578516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954683374874,59.99954683374874,0.0,49.89144303223489,49.89144303223489,0.0,216000.0 
 01/17  24:00:00,0.7,18.348939897145617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954683374874,59.99954683374874,0.0,49.89144303223489,49.89144303223489,0.0,57600.0 
 01/18  01:00:00,0.9,17.791009648275514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954683374874,59.99954683374874,0.0,49.89144303223489,49.89144303223489,0.0,43200.0 
 01/18  02:00:00,0.7,17.645553890415444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954683374874,59.99954683374874,0.0,49.89144303223489,49.89144303223489,0.0,43200.0 
 01/18  03:00:00,0.5,17.569007851541437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954683374874,59.99954683374874,0.0,49.89144303223489,49.89144303223489,0.0,43200.0 
 01/18  04:00:00,0.3,17.46500364565081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954683374874,59.99954683374874,0.0,49.89144303223489,49.89144303223489,0.0,43200.0 
 01/18  05:00:00,0.3,17.36706834713932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99954683374874,59.99954683374874,0.0,49.89144303223489,49.89144303223489,0.0,43200.0 
 01/18  06:00:00,0.3,21.499889501812949,0.0,0.0,0.0,0.0,0.0,1054.1597624421404,0.03604840602083334,59.939997435724219,50.095590706867827,1485.1536834212152,49.96155114462323,59.8621951716973,0.03604840602083334,5389753.260316376 
 01/18  07:00:00,0.3,21.888434602683213,0.0,0.0,0.0,0.0,0.0,1113.9320895026115,0.04655775062499999,59.90834875396254,50.68530867025741,1887.4080180914702,50.180287331742068,59.881518508558858,0.04655775062499999,6996268.865129292 
 01/18  08:00:00,0.4,22.11911854254545,0.0,0.0,0.0,0.0,0.0,1026.4499680478466,0.04108955843750001,59.93812300058172,50.510029226654747,1654.2330493699249,50.371256310076869,60.0,0.04108955843750001,6308038.97773173 
 01/18  09:00:00,0.6,19.9356562048355,0.0,0.0,0.0,0.0,0.0,829.0567767081636,0.038941340078125,59.9599748093508,51.94371624360873,1558.521581257754,50.42494661904901,58.40192889920449,0.038941340078125,5913077.692527914 
 01/18  10:00:00,0.7,20.099313534016774,0.0,0.0,0.0,0.0,0.0,1043.7174238426396,0.04046462218750001,59.975921488701107,50.07900823872785,1631.6343837163008,50.3561067242774,59.99999999999999,0.04046462218750001,6104283.781378683 
 01/18  11:00:00,0.4,20.085879620739364,0.0,0.0,0.0,0.0,0.0,888.8497606489499,0.033434089375,59.98460210126114,49.79533704701521,1365.7799865982042,50.22984332489761,60.0,0.033434089375,5111207.951753535 
 01/18  12:00:00,0.2,19.86969410449091,0.0,0.0,0.0,0.0,0.0,807.2610615192124,0.029996940000000004,59.989486828413,49.66981089920736,1242.5761874062782,50.092546118554917,60.0,0.029996940000000004,4710874.274662602 
 01/18  13:00:00,-0.1,19.817386976581,0.0,0.0,0.0,0.0,0.0,807.7015756111837,0.029996940000000004,59.99266520907182,49.62797596040936,1256.9548060615991,49.97780145579356,59.99999999999999,0.029996940000000004,4820237.301821757 
 01/18  14:00:00,-0.8,19.618985363704029,0.0,0.0,0.0,0.0,0.0,807.282844905088,0.029996940000000004,59.99488269001273,49.619114819386158,1267.9134953304508,49.8903812092417,60.0,0.029996940000000004,4816488.5831896229 
 01/18  15:00:00,-1.6,19.395506837620994,0.0,0.0,0.0,0.0,0.0,808.3338016685062,0.029996940000000004,59.996429773968717,49.57098571419268,1276.6835851242429,49.82041944939825,60.00000000000001,0.029996940000000004,4840860.906447275 
 01/18  16:00:00,-2.3,19.19244517985239,0.0,0.0,0.0,0.0,0.0,811.7894685825586,0.029996940000000004,59.99750913781926,49.517333424341099,1284.7372009665503,49.75617281455694,60.0,0.029996940000000004,4833853.923479581 
 01/18  17:00:00,-2.8,19.115905127048646,0.0,0.0,0.0,0.0,0.0,817.2516992229142,0.029996940000000004,59.998262184424998,49.46970630191296,1292.268326264607,49.696093920128827,59.99999999999999,0.029996940000000004,4882565.974552585 
 01/18  18:00:00,-3.3,19.412898890110684,0.0,0.0,0.0,0.0,0.0,819.0739051791569,0.029996940000000004,59.99878756721424,49.45457468777254,1298.6749668777572,49.644985232112279,60.0,0.029996940000000004,5035229.8807599269 
 01/18  19:00:00,-3.8,19.536580491998934,0.0,0.0,0.0,0.0,0.0,230.74048564662196,0.008570554285714287,59.99904960104247,56.97953177158123,372.03621039931138,49.61659127738098,52.58303447979755,0.008570554285714287,1692130.357437521 
 01/18  20:00:00,-4.1,19.784681143842044,0.0,0.0,0.0,0.0,0.0,250.51162012248066,0.008570554285714287,59.99914900513616,56.98179742786998,372.3852072852151,49.60644104931687,52.57566837414331,0.008570554285714287,1628586.7462267746 
 01/18  21:00:00,-4.4,18.500340944374103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99918002346732,59.99918002346732,0.0,49.60064755526421,49.60064755526421,0.0,259200.0 
 01/18  22:00:00,-4.7,18.308333546500277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99918002346732,59.99918002346732,0.0,49.60064755526421,49.60064755526421,0.0,324000.0 
 01/18  23:00:00,-5.0,17.86439227842593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99918002346732,59.99918002346732,0.0,49.60064755526421,49.60064755526421,0.0,216000.0 
 01/18  24:00:00,-5.4,17.567626051402188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99918002346732,59.99918002346732,0.0,49.60064755526421,49.60064755526421,0.0,57600.0 
 01/19  01:00:00,-5.7,17.060880985677458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99918002346732,59.99918002346732,0.0,49.60064755526421,49.60064755526421,0.0,43200.0 
 01/19  02:00:00,-6.0,16.891244611191469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99918002346732,59.99918002346732,0.0,49.60064755526421,49.60064755526421,0.0,43200.0 
 01/19  03:00:00,-6.4,16.77825261671891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99918002346732,59.99918002346732,0.0,49.60064755526421,49.60064755526421,0.0,43200.0 
 01/19  04:00:00,-6.7,16.6486578961103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99918002346732,59.99918002346732,0.0,49.60064755526421,49.60064755526421,0.0,43200.0 
 01/19  05:00:00,-7.2,16.511880577465474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99918002346732,59.99918002346732,0.0,49.60064755526421,49.60064755526421,0.0,43200.0 
 01/19  06:00:00,-7.7,21.145918690787103,0.0,0.0,0.0,0.0,0.0,1298.3004359094898,0.046635867656249999,59.861642653595087,50.45503413134593,1912.2014826443717,49.80137190012686,59.62700743163258,0.046635867656249999,6927125.337519741 
 01/19  07:00:00,-8.2,21.0172395268189,0.0,0.0,0.0,0.0,0.0,1124.53940751511,0.049994899999999998,59.815761416818947,50.638350192600629,2000.0,50.17959472192359,59.7474954827314,0.049994899999999998,7401600.0 
 01/19  08:00:00,-8.4,21.72031059146022,0.0,0.0,0.0,0.0,0.0,1218.355332263891,0.0499949,59.84677279777744,50.70682068575283,1995.4515042045573,50.423462525969998,59.96938090488379,0.0499949,7536425.415136406 
 01/19  09:00:00,-8.5,18.82776862365472,0.0,0.0,0.0,0.0,0.0,963.5050928023937,0.04666190666666667,59.90978692247496,50.18203639034425,1858.7760837416215,50.474191974373059,59.99888015007598,0.04666190666666667,6993993.901469838 
 01/19  10:00:00,-8.7,19.06500080498288,0.0,0.0,0.0,0.0,0.0,1268.1375065307861,0.0499949,59.93234792734613,50.13733482080275,2000.0,50.36219127696338,59.92992489962281,0.0499949,7430400.0 
 01/19  11:00:00,-8.0,19.771390059169688,0.0,0.0,0.0,0.0,0.0,1245.4650061463317,0.049994899999999998,59.926410330700068,50.433190958441418,2000.0,50.35414132947521,59.921882320483337,0.049994899999999998,7394400.0 
 01/19  12:00:00,-7.3,20.05310508615518,0.0,0.0,0.0,0.0,0.0,1220.94599261059,0.0499949,59.94664707435105,50.599558644447267,1992.125497609777,50.47003527028093,60.0,0.0499949,7409251.791395198 
 01/19  13:00:00,-6.6,20.11582126193963,0.0,0.0,0.0,0.0,0.0,1194.2928857558425,0.0485887934375,59.970501850654517,50.552991896826387,1920.70399942712,50.545871990734969,60.0,0.0485887934375,7209734.397937632 
 01/19  14:00:00,-7.0,20.02534155180699,0.0,0.0,0.0,0.0,0.0,1215.7796990816569,0.0499949,59.98365693227587,50.66110347423695,1963.932881154965,50.60502492771392,60.00000000000001,0.0499949,7322158.372157874 
 01/19  15:00:00,-7.5,19.883772394573606,0.0,0.0,0.0,0.0,0.0,1214.391996697001,0.0499949,59.991030734263528,50.657138860369368,1952.693120903189,50.6588412863001,59.99999999999999,0.0499949,7274495.235251481 
 01/19  16:00:00,-7.9,19.727520358104568,0.0,0.0,0.0,0.0,0.0,1213.2450126564233,0.0499949,59.9950775625966,50.63471483705006,1947.8542894442455,50.68200960693612,60.0,0.0499949,7221075.441999284 
 01/19  17:00:00,-8.2,19.672414971246256,0.0,0.0,0.0,0.0,0.0,1214.5223074941714,0.0499949,59.99729850907507,50.60399395170323,1947.741531252195,50.6825494918318,60.0,0.0499949,7242269.512507902 
 01/19  18:00:00,-8.4,19.997164828256154,0.0,0.0,0.0,0.0,0.0,1189.8809642121137,0.04819820828125,59.99851102462256,50.53330170137003,1880.9121522070232,50.66645075330828,60.0,0.04819820828125,7131283.7479452849 
 01/19  19:00:00,-8.7,20.605478888066896,0.0,0.0,0.0,0.0,0.0,610.5628476296038,0.022497705000000004,59.99904242153502,52.30214406978101,890.1650782150712,50.52942739940042,57.62669420908085,0.022497705000000004,3557394.281574256 
 01/19  20:00:00,-9.2,20.836242105196424,0.0,0.0,0.0,0.0,0.0,552.566166892505,0.019997960000000003,59.999278446246908,53.23805172652909,804.1905626018081,50.36549475458452,56.77738345346866,0.019997960000000003,3183086.0253665095 
 01/19  21:00:00,-9.6,18.663558594416516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99933607689397,59.99933607689397,0.0,50.33215036040598,50.33215036040598,0.0,259200.0 
 01/19  22:00:00,-10.1,18.17455799446574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999336076893978,59.999336076893978,0.0,50.33215036040599,50.33215036040599,0.0,324000.0 
 01/19  23:00:00,-10.7,17.76051533270691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999336076893978,59.999336076893978,0.0,50.33215036040599,50.33215036040599,0.0,216000.0 
 01/19  24:00:00,-11.4,17.306016013813364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999336076893978,59.999336076893978,0.0,50.33215036040599,50.33215036040599,0.0,57600.0 
 01/20  01:00:00,-12.0,16.864495869717936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999336076893978,59.999336076893978,0.0,50.33215036040599,50.33215036040599,0.0,43200.0 
 01/20  02:00:00,-12.3,16.67855650284176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999336076893978,59.999336076893978,0.0,50.33215036040599,50.33215036040599,0.0,43200.0 
 01/20  03:00:00,-12.5,16.54581132324455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999336076893978,59.999336076893978,0.0,50.33215036040599,50.33215036040599,0.0,43200.0 
 01/20  04:00:00,-12.8,16.400040447804768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999336076893978,59.999336076893978,0.0,50.33215036040599,50.33215036040599,0.0,43200.0 
 01/20  05:00:00,-13.0,16.257783929704908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999336076893978,59.999336076893978,0.0,50.33215036040599,50.33215036040599,0.0,43200.0 
 01/20  06:00:00,-13.3,20.952021380467408,0.0,0.0,0.0,0.0,0.0,1373.3706178244288,0.04932189173076922,59.97621588921681,50.62091055700696,1970.5148354964222,50.37893896771163,59.93377647783942,0.04932189173076922,7137053.407787121 
 01/20  07:00:00,-13.5,20.712521484792818,0.0,0.0,0.0,0.0,0.0,1108.3547182890875,0.049994899999999998,59.980178801298638,50.70774029653913,1969.229275731051,50.57966533274095,60.0,0.049994899999999998,7290825.392631783 
 01/20  08:00:00,-13.0,21.825019918363485,0.0,0.0,0.0,0.0,0.0,1254.8519532792486,0.049005417604166667,59.989105238037627,50.79615544880579,1909.8888363677906,50.679957277129748,60.0,0.049005417604166667,7228399.810924047 
 01/20  09:00:00,-12.5,18.215735984197545,0.0,0.0,0.0,0.0,0.0,922.4996630912364,0.047495155000000007,59.99378965679032,50.14389096968983,1861.0373649319,50.63330088943861,60.0,0.047495155000000007,7002134.51375484 
 01/20  10:00:00,-12.0,18.200019116307279,0.0,0.0,0.0,0.0,0.0,1300.7063907537329,0.0499949,59.98649830709877,49.98478454439194,2000.0,50.38996120036634,59.9576694046744,0.0499949,7430400.0 
 01/20  11:00:00,-10.9,19.164347098557277,0.0,0.0,0.0,0.0,0.0,1278.2223189491688,0.0499949,59.95083419119715,50.317702782405657,2000.0,50.30660442010318,59.87438892292034,0.0499949,7394400.0 
 01/20  12:00:00,-9.9,19.292885665528958,0.0,0.0,0.0,0.0,0.0,1223.5150581494288,0.0499949,59.932700792171619,50.390038574023439,2000.0,50.37096512221086,59.93869071399831,0.0499949,7437600.0 
 01/20  13:00:00,-8.8,19.57956413257127,0.0,0.0,0.0,0.0,0.0,1231.2370260050352,0.0499949,59.949756169915207,50.45692658342544,2000.0,50.42634757868885,59.994022478041078,0.0499949,7495200.0 
 01/20  14:00:00,-9.1,19.5291945159614,0.0,0.0,0.0,0.0,0.0,1227.4461748180397,0.0499949,59.971627760873349,50.52726852436131,1988.5644040710583,50.48708640940957,60.0,0.0499949,7410831.85465581 
 01/20  15:00:00,-9.3,19.37694896884046,0.0,0.0,0.0,0.0,0.0,1224.3833500534774,0.0499949,59.984428985025257,50.536620092710808,1978.133342402716,50.53703183792129,60.00000000000001,0.0499949,7366080.032649777 
 01/20  16:00:00,-9.6,19.191529758733528,0.0,0.0,0.0,0.0,0.0,1225.1626018868055,0.0499949,59.991454445796069,50.51457489295847,1973.1536553314422,50.56087512974243,59.99999999999999,0.0499949,7312153.159193192 
 01/20  17:00:00,-9.7,19.180531323514694,0.0,0.0,0.0,0.0,0.0,1231.2378177391104,0.0499949,59.995310100416009,50.47884795332644,1973.2067703823016,50.56062080958554,59.99999999999999,0.0499949,7333944.373376286 
 01/20  18:00:00,-9.7,19.63268357717517,0.0,0.0,0.0,0.0,0.0,1235.975278415857,0.0499949,59.99742612853618,50.51259266490976,1973.7737070328114,50.55790625863105,59.999999999999989,0.0499949,7465585.345318121 
 01/20  19:00:00,-9.8,21.57306689268967,0.0,0.0,0.0,0.0,0.0,952.7953601820524,0.03399653200000001,59.99848789007381,50.15263611963655,1346.4322855882976,50.52197959587804,60.0,0.03399653200000001,5199956.228117871 
 01/20  20:00:00,-9.2,21.41387916988608,0.0,0.0,0.0,0.0,0.0,785.832034017989,0.029996940000000004,59.99895098660764,50.109056965780798,1202.0793461610797,50.41573661475308,60.0,0.029996940000000004,4615485.6461798869 
 01/20  21:00:00,-8.6,19.09508144338874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999128504069748,59.999128504069748,0.0,50.374901742647498,50.374901742647498,0.0,259200.0 
 01/20  22:00:00,-8.0,18.58013374995397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999128504069748,59.999128504069748,0.0,50.374901742647498,50.374901742647498,0.0,324000.0 
 01/20  23:00:00,-7.8,18.04900203082913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999128504069748,59.999128504069748,0.0,50.374901742647498,50.374901742647498,0.0,216000.0 
 01/20  24:00:00,-7.6,17.571796519539114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999128504069748,59.999128504069748,0.0,50.374901742647498,50.374901742647498,0.0,57600.0 
 01/21  01:00:00,-7.4,17.12574960869438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999128504069748,59.999128504069748,0.0,50.374901742647498,50.374901742647498,0.0,43200.0 
 01/21  02:00:00,-7.4,16.96173390087909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999128504069748,59.999128504069748,0.0,50.374901742647498,50.374901742647498,0.0,43200.0 
 01/21  03:00:00,-7.4,16.847704265796844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999128504069748,59.999128504069748,0.0,50.374901742647498,50.374901742647498,0.0,43200.0 
 01/21  04:00:00,-7.4,16.727235222002436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999128504069748,59.999128504069748,0.0,50.374901742647498,50.374901742647498,0.0,43200.0 
 01/21  05:00:00,-7.6,16.608755479712337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999128504069748,59.999128504069748,0.0,50.374901742647498,50.374901742647498,0.0,43200.0 
 01/21  06:00:00,-7.7,21.17929985146654,0.0,0.0,0.0,0.0,0.0,1291.927162211441,0.04548643133928571,59.986932438442419,50.50598144275184,1819.1933969554752,50.402903717393638,59.967800995190078,0.04548643133928571,6592296.229039712 
 01/21  07:00:00,-7.9,21.09098323476241,0.0,0.0,0.0,0.0,0.0,1132.8101411380835,0.049994899999999998,59.99009810563177,50.78728819285835,1972.8109117254594,50.56251602338254,60.0,0.049994899999999998,7210119.282211654 
 01/21  08:00:00,-8.7,21.692405506728258,0.0,0.0,0.0,0.0,0.0,1218.2049892167038,0.0499949,59.99456572515135,50.83107864546332,1944.3509526456169,50.69878343133773,60.0,0.0499949,7230063.4295242209 
 01/21  09:00:00,-9.6,20.276287864524723,0.0,0.0,0.0,0.0,0.0,764.6523825198856,0.03237950945312501,59.99668404118375,49.815851863070118,1271.217871900721,50.61742347455451,60.0,0.03237950945312501,4885984.338842596 
