Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/21  10:00:00,-10.4,20.228261853583633,0.0,0.0,0.0,0.0,0.0,824.9026744223988,0.029996940000000004,59.99774179271064,49.517131705417437,1212.4528946728713,50.33295101938911,60.0,0.029996940000000004,4645630.420822336 
 01/21  11:00:00,-10.2,19.58506978593602,0.0,0.0,0.0,0.0,0.0,1222.9886227096777,0.0499949,59.96303980545083,50.524134138758828,2000.0,50.307129308915929,59.874913331417577,0.0499949,7444800.0 
 01/21  12:00:00,-10.1,19.52649064075633,0.0,0.0,0.0,0.0,0.0,1235.1299891935532,0.0499949,59.95064539402666,50.40592273235897,2000.0,50.399170423751908,59.966870198708388,0.0499949,7459200.0 
 01/21  13:00:00,-9.9,19.662916025885705,0.0,0.0,0.0,0.0,0.0,1229.7703529887524,0.0499949,59.966196395455607,50.47589478770493,1996.5046994349527,50.44906680915475,60.0,0.0499949,7511416.917965829 
 01/21  14:00:00,-10.0,19.546780157820256,0.0,0.0,0.0,0.0,0.0,1222.6804191447782,0.0499949,59.981448188484119,50.549847665208968,1983.9858919951294,50.50900904475097,60.0,0.0499949,7423149.211182466 
 01/21  15:00:00,-10.1,19.38817896885037,0.0,0.0,0.0,0.0,0.0,1219.0357007117275,0.0499949,59.98981854996946,50.54616367556802,1974.1681080626324,50.55601782682561,60.0,0.0499949,7387805.189025477 
 01/21  16:00:00,-10.2,19.24827966687325,0.0,0.0,0.0,0.0,0.0,1224.8653315867261,0.0499949,59.99441230175093,50.52052016668626,1970.2645296465596,50.57470853278784,60.0,0.0499949,7330552.306727614 
 01/21  17:00:00,-11.1,20.805763168188095,0.0,0.0,0.0,0.0,0.0,865.3959744382021,0.030563288476562503,59.996595119923998,49.79883755275118,1220.6279360205751,50.446566975456608,60.0,0.030563288476562503,4646260.56967407 
 01/21  18:00:00,-12.1,21.073684148148943,0.0,0.0,0.0,0.0,0.0,789.6103649564974,0.029996940000000004,59.99762687063897,50.0474417337918,1213.7879840912324,50.32229630840258,60.0,0.029996940000000004,4715236.742728436 
 01/21  19:00:00,-13.0,20.975881775847037,0.0,0.0,0.0,0.0,0.0,793.5431332350583,0.029996940000000004,59.9983443238261,49.937934396630058,1223.922186029929,50.24141937413088,60.00000000000001,0.029996940000000004,4751719.869707745 
 01/21  20:00:00,-12.1,21.049351187894684,0.0,0.0,0.0,0.0,0.0,800.1480348110999,0.029996940000000004,59.99884487392983,49.85325111201311,1234.6425333935138,50.155863288653517,60.0,0.029996940000000004,4761513.12021665 
 01/21  21:00:00,-11.2,18.839434776079654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9990403481248,59.9990403481248,0.0,50.11571566469481,50.11571566469481,0.0,223200.0 
 01/21  22:00:00,-10.3,18.277806007188486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99904034812481,59.99904034812481,0.0,50.11571566469482,50.11571566469482,0.0,223200.0 
 01/21  23:00:00,-9.7,17.8783169316656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99904034812481,59.99904034812481,0.0,50.11571566469482,50.11571566469482,0.0,201600.00000000004 
 01/21  24:00:00,-9.1,17.506475927531889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99904034812481,59.99904034812481,0.0,50.11571566469482,50.11571566469482,0.0,72000.0 
 01/22  01:00:00,-8.5,17.0754893884492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99904034812481,59.99904034812481,0.0,50.11571566469482,50.11571566469482,0.0,43200.0 
 01/22  02:00:00,-8.3,16.926291244877523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99904034812481,59.99904034812481,0.0,50.11571566469482,50.11571566469482,0.0,43200.0 
 01/22  03:00:00,-8.1,16.816102063692559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99904034812481,59.99904034812481,0.0,50.11571566469482,50.11571566469482,0.0,43200.0 
 01/22  04:00:00,-7.9,16.70483394803721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99904034812481,59.99904034812481,0.0,50.11571566469482,50.11571566469482,0.0,43200.0 
 01/22  05:00:00,-7.4,16.60128599677943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99904034812481,59.99904034812481,0.0,50.11571566469482,50.11571566469482,0.0,43200.0 
 01/22  06:00:00,-7.0,21.181121214877196,0.0,0.0,0.0,0.0,0.0,1290.1601114074792,0.045425053671875,59.94902803655554,50.47442347531743,1835.2149379476846,50.198955369991988,59.86914349854603,0.045425053671875,6649973.776611665 
 01/22  07:00:00,-6.5,21.0487350107393,0.0,0.0,0.0,0.0,0.0,1130.0661987127548,0.049994899999999998,59.95048440521688,50.751599031225897,1994.8896295177165,50.4304891939985,59.97371329114776,0.049994899999999998,7246402.66626378 
 01/22  08:00:00,-6.3,21.71395202086852,0.0,0.0,0.0,0.0,0.0,1220.0351546233178,0.0499949,59.97126263522119,50.808917139325107,1962.388346310202,50.61242009796377,60.0,0.0499949,7244598.046716727 
 01/22  09:00:00,-6.2,20.35268945432594,0.0,0.0,0.0,0.0,0.0,731.485535169246,0.030348466640625003,59.982397700500587,49.76632221197926,1197.5738300455419,50.56344864940745,60.0,0.030348466640625003,4577665.788163951 
 01/22  10:00:00,-6.0,20.34523625092452,0.0,0.0,0.0,0.0,0.0,824.579841763344,0.029996940000000004,59.98776356031657,49.49458043410941,1218.3390179534258,50.285976517429009,60.0,0.029996940000000004,4638020.464632333 
 01/22  11:00:00,-5.4,20.08398519074515,0.0,0.0,0.0,0.0,0.0,1231.097599225934,0.0499949,59.95571417218656,50.58864745479948,2000.0,50.284868835236917,59.85267323334373,0.0499949,7430400.0 
 01/22  12:00:00,-4.8,20.114339823487076,0.0,0.0,0.0,0.0,0.0,1200.28071408535,0.048432559374999999,59.94535871320952,50.47143268962051,1939.7152296573315,50.42138140291869,60.0,0.048432559374999999,7234974.826766393 
 01/22  13:00:00,-4.2,20.10529772112827,0.0,0.0,0.0,0.0,0.0,1117.307135666913,0.04437047375,59.96877111080763,50.32960817740032,1773.7724972903559,50.43895316412593,60.0,0.04437047375,6687980.990245281 
 01/22  14:00:00,-4.2,20.11390845533415,0.0,0.0,0.0,0.0,0.0,1166.5993867393481,0.047182686875,59.98193578929744,50.507115037618699,1881.5771810427198,50.4623805512643,60.0,0.047182686875,7040077.851753791 
 01/22  15:00:00,-4.2,20.112217404617213,0.0,0.0,0.0,0.0,0.0,1175.015071699647,0.047807623125,59.98977844254555,50.56079160313814,1894.3864085942191,50.5230297252166,60.0,0.047807623125,7078991.070939189 
 01/22  16:00:00,-4.2,20.111234736594818,0.0,0.0,0.0,0.0,0.0,1190.557335849793,0.048745027499999999,59.994271511000409,50.61660208487789,1919.5413274625762,50.58191073832641,60.0,0.048745027499999999,7133548.778865274 
 01/22  17:00:00,-4.7,20.963126304088573,0.0,0.0,0.0,0.0,0.0,823.7364990027667,0.029996940000000004,59.99646037347959,49.83362989801282,1193.161139123389,50.48690656372817,60.0,0.029996940000000004,4525780.100844201 
 01/22  18:00:00,-5.2,21.0949315335934,0.0,0.0,0.0,0.0,0.0,772.2147799081995,0.029996940000000004,59.99753048637358,49.930621106511818,1212.4928680727048,50.33263192363846,60.0,0.029996940000000004,4688974.325061738 
 01/22  19:00:00,-5.7,21.24256510627939,0.0,0.0,0.0,0.0,0.0,793.5538355419051,0.029996940000000004,59.998277078805937,49.939955131625477,1225.0748467028916,50.23222037985881,59.99999999999999,0.029996940000000004,4712669.44813041 
 01/22  20:00:00,-5.7,21.388775533355937,0.0,0.0,0.0,0.0,0.0,795.7702331686966,0.029996940000000004,59.99879795867121,49.91752559929998,1234.120430073772,50.160030081284329,60.0,0.029996940000000004,4694833.548265579 
 01/22  21:00:00,-5.7,19.22336800858067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999001372019019,59.999001372019019,0.0,50.1300541063269,50.1300541063269,0.0,216000.0 
 01/22  22:00:00,-5.7,18.633505044086847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999001372019019,59.999001372019019,0.0,50.1300541063269,50.1300541063269,0.0,244800.0 
 01/22  23:00:00,-6.4,18.141341543194714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999001372019019,59.999001372019019,0.0,50.1300541063269,50.1300541063269,0.0,187200.0 
 01/22  24:00:00,-7.2,17.681142620722129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999001372019019,59.999001372019019,0.0,50.1300541063269,50.1300541063269,0.0,86400.0 
 01/23  01:00:00,-7.9,17.164152951816619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999001372019019,59.999001372019019,0.0,50.1300541063269,50.1300541063269,0.0,43200.0 
 01/23  02:00:00,-7.3,17.03095638551646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999001372019019,59.999001372019019,0.0,50.1300541063269,50.1300541063269,0.0,43200.0 
 01/23  03:00:00,-6.6,16.960126010347737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999001372019019,59.999001372019019,0.0,50.1300541063269,50.1300541063269,0.0,43200.0 
 01/23  04:00:00,-6.0,16.888851269723877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999001372019019,59.999001372019019,0.0,50.1300541063269,50.1300541063269,0.0,43200.0 
 01/23  05:00:00,-6.6,16.73308452222968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999001372019019,59.999001372019019,0.0,50.1300541063269,50.1300541063269,0.0,43200.0 
 01/23  06:00:00,-7.2,21.221229493350106,0.0,0.0,0.0,0.0,0.0,1276.2689949161254,0.04525980610576923,59.94909761652394,50.46796355475424,1826.2360972569138,50.20885170374162,59.867782895683408,0.04525980610576923,6617649.9501248919 
 01/23  07:00:00,-7.8,21.21376431748468,0.0,0.0,0.0,0.0,0.0,1139.466530390268,0.049994899999999998,59.95025940855081,50.77386784836222,1993.6710100579205,50.43786095119738,59.97524868223889,0.049994899999999998,7378815.636208514 
 01/23  08:00:00,-7.5,21.858606082698608,0.0,0.0,0.0,0.0,0.0,1199.820239656985,0.049291846718750007,59.97118181166652,50.8089682746908,1932.1078441013265,50.62597842324284,60.0,0.049291846718750007,7308388.238764776 
 01/23  09:00:00,-7.3,19.143478895521047,0.0,0.0,0.0,0.0,0.0,973.5086178016782,0.04666190666666667,59.9834969968845,50.30153005355331,1828.7548307103539,50.63005103448374,60.0,0.04666190666666667,6885917.390557274 
 01/23  10:00:00,-7.0,19.41039089718102,0.0,0.0,0.0,0.0,0.0,1257.9115338617803,0.0499949,59.99090447193364,50.2646251693441,1984.8985806680014,50.50463895529938,60.0,0.0499949,7376034.890404805 
 01/23  11:00:00,-6.7,19.960760861276797,0.0,0.0,0.0,0.0,0.0,1167.4458163141937,0.04593281437499999,59.99494012801743,50.347938871916429,1832.9592833799072,50.45557451597882,60.0,0.04593281437499999,6793053.420167666 
 01/23  12:00:00,-6.4,20.1132239242729,0.0,0.0,0.0,0.0,0.0,1155.099893628925,0.046401516562499998,59.99706668114476,50.450999529129827,1851.7797695900263,50.45539254362344,60.0,0.046401516562499998,6904007.170524094 
 01/23  13:00:00,-6.1,20.111560537739785,0.0,0.0,0.0,0.0,0.0,1149.4381520820905,0.0462452825,59.99831832316758,50.46662174732254,1839.8183972245595,50.48503488145264,59.99999999999999,0.0462452825,6918546.230008414 
 01/23  14:00:00,-7.3,20.044805244841837,0.0,0.0,0.0,0.0,0.0,1214.992406903094,0.0499949,59.99905383861624,50.667811219268248,1974.2806049534872,50.5554791799852,60.0,0.0499949,7359410.177832554 
 01/23  15:00:00,-8.6,19.817951663351825,0.0,0.0,0.0,0.0,0.0,1212.1559719421407,0.0499949,59.99948073562297,50.664349539787668,1957.7140759965494,50.63480084919895,60.00000000000001,0.0499949,7292570.673587577 
 01/23  16:00:00,-9.8,19.49524857793805,0.0,0.0,0.0,0.0,0.0,1208.9622369099648,0.0499949,59.99971502166768,50.59410631120731,1951.8038421010551,50.663099160056649,60.0,0.0499949,7235293.831563799 
 01/23  17:00:00,-10.1,19.412901453614294,0.0,0.0,0.0,0.0,0.0,1226.438036251893,0.0499949,59.99984360057519,50.52302944926328,1956.429900365505,50.64094951928254,59.99999999999999,0.0499949,7273547.641315819 
 01/23  18:00:00,-10.5,19.789801725932088,0.0,0.0,0.0,0.0,0.0,1230.3390046347845,0.0499949,59.99991416617578,50.55644891278126,1960.300628661877,50.622416338207838,59.999999999999989,0.0499949,7417082.263182757 
 01/23  19:00:00,-10.8,20.50622526544231,0.0,0.0,0.0,0.0,0.0,652.7087302832564,0.023997552000000007,59.99994560774676,51.750541075548238,952.0902470109435,50.511068590234099,58.102082185188127,0.023997552000000007,3780324.889239397 
 01/23  20:00:00,-11.5,20.952561927081939,0.0,0.0,0.0,0.0,0.0,789.4910538090874,0.029996940000000004,59.99996055717815,49.80808025115786,1214.049310138666,50.320210634140277,60.0,0.029996940000000004,4658577.516499198 
 01/23  21:00:00,-12.1,18.85095270040368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999672318209,59.9999672318209,0.0,50.247357127886207,50.247357127886207,0.0,259200.0 
 01/23  22:00:00,-12.8,18.165317102966215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999672318209,59.9999672318209,0.0,50.24735712788621,50.24735712788621,0.0,324000.0 
 01/23  23:00:00,-13.1,17.67030649422003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999672318209,59.9999672318209,0.0,50.24735712788621,50.24735712788621,0.0,216000.0 
 01/23  24:00:00,-13.5,17.178843428072516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999672318209,59.9999672318209,0.0,50.24735712788621,50.24735712788621,0.0,57600.0 
 01/24  01:00:00,-13.8,16.704658063822579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999672318209,59.9999672318209,0.0,50.24735712788621,50.24735712788621,0.0,43200.0 
 01/24  02:00:00,-13.3,16.55624171846887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999672318209,59.9999672318209,0.0,50.24735712788621,50.24735712788621,0.0,43200.0 
 01/24  03:00:00,-12.8,16.452032383608825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999672318209,59.9999672318209,0.0,50.24735712788621,50.24735712788621,0.0,43200.0 
 01/24  04:00:00,-12.3,16.348437369772776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999672318209,59.9999672318209,0.0,50.24735712788621,50.24735712788621,0.0,43200.0 
 01/24  05:00:00,-12.4,16.189320884890145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999672318209,59.9999672318209,0.0,50.24735712788621,50.24735712788621,0.0,43200.0 
 01/24  06:00:00,-12.6,20.849982833560984,0.0,0.0,0.0,0.0,0.0,1386.259322080393,0.04999489999999999,59.95913018513372,50.6147869739933,1999.6057317101736,50.30987359719321,59.87576899830474,0.04999489999999999,7241780.634156626 
 01/24  07:00:00,-12.7,20.5930521431975,0.0,0.0,0.0,0.0,0.0,1105.0487980874937,0.049994899999999998,59.96236338586628,50.66620194593819,1978.2317894047883,50.536560376784347,60.0,0.049994899999999998,7323234.441857238 
 01/24  08:00:00,-12.5,21.734902506075458,0.0,0.0,0.0,0.0,0.0,1274.3659846035453,0.049994899999999998,59.97934458822023,50.807644483198107,1955.9209271226082,50.64338634942547,60.0,0.049994899999999998,7394115.33764139 
 01/24  09:00:00,-12.3,18.124822190442925,0.0,0.0,0.0,0.0,0.0,921.1998857892861,0.047495155000000007,59.988346966738067,50.11603428228497,1864.1925805491658,50.617586677316079,60.0,0.047495155000000007,7013493.289976996 
 01/24  10:00:00,-12.1,18.16844862284468,0.0,0.0,0.0,0.0,0.0,1304.6665365970823,0.0499949,59.97870609528809,49.95975462143935,2000.0,50.369903655483778,59.93763021883949,0.0499949,7430400.0 
 01/24  11:00:00,-11.0,19.25008043625777,0.0,0.0,0.0,0.0,0.0,1280.6736423865814,0.0499949,59.93765536587905,50.3183547393959,2000.0,50.289141942524867,59.85694242933626,0.0499949,7394400.0 
 01/24  12:00:00,-10.0,19.32625809782632,0.0,0.0,0.0,0.0,0.0,1218.974182116362,0.0499949,59.92060585712344,50.394749223452709,2000.0,50.36471856274747,59.93244987214514,0.0499949,7437600.0 
 01/24  13:00:00,-8.9,19.545389681440775,0.0,0.0,0.0,0.0,0.0,1229.2428471769088,0.0499949,59.94106203888265,50.45511595314106,2000.0,50.42292180651448,59.99059984151352,0.0499949,7495200.0 
 01/24  14:00:00,-9.0,19.51445100738614,0.0,0.0,0.0,0.0,0.0,1226.7836321653297,0.0499949,59.96622602716694,50.51405131766526,1989.7185286454055,50.481560265050287,60.0,0.0499949,7414986.70312346 
 01/24  15:00:00,-9.1,19.367320181790473,0.0,0.0,0.0,0.0,0.0,1222.8643931643387,0.0499949,59.98146445071209,50.52963560729941,1979.6893798002034,50.529581336635988,60.0,0.0499949,7371681.767280732 
 01/24  16:00:00,-9.3,19.212525946572993,0.0,0.0,0.0,0.0,0.0,1225.9524744591888,0.0499949,59.9898274748694,50.509557720160859,1974.5638975975644,50.55412274502797,60.0,0.0499949,7317230.031351232 
 01/24  17:00:00,-9.4,19.195115235159073,0.0,0.0,0.0,0.0,0.0,1230.7732822112573,0.0499949,59.994417199839869,50.48129338423159,1974.0669569340275,50.556502148926238,60.000000000000017,0.0499949,7337041.044962499 
 01/24  18:00:00,-9.5,19.621086003830315,0.0,0.0,0.0,0.0,0.0,1235.6104441598914,0.0499949,59.99693609431013,50.51171733066849,1974.1391882436546,50.55615629685222,60.0,0.0499949,7466901.077677157 
 01/24  19:00:00,-9.6,21.518883588038486,0.0,0.0,0.0,0.0,0.0,950.2311040592061,0.03399653200000001,59.99820000249754,50.13931798476925,1346.8688774325171,50.518761187499119,60.0,0.03399653200000001,5201527.9587570619 
 01/24  20:00:00,-9.4,21.31773666954086,0.0,0.0,0.0,0.0,0.0,787.7265152735455,0.029996940000000004,59.99875126705169,50.08505893660429,1203.149530695772,50.407196120254479,60.00000000000001,0.029996940000000004,4619338.310504779 
 01/24  21:00:00,-9.3,18.934345179104726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998962581707377,59.998962581707377,0.0,50.36374543571844,50.36374543571844,0.0,259200.0 
 01/24  22:00:00,-9.1,18.329224997091765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99896258170739,59.99896258170739,0.0,50.36374543571844,50.36374543571844,0.0,324000.0 
 01/24  23:00:00,-9.3,17.767520405199524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99896258170739,59.99896258170739,0.0,50.36374543571844,50.36374543571844,0.0,216000.0 
 01/24  24:00:00,-9.4,17.291154426100677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99896258170739,59.99896258170739,0.0,50.36374543571844,50.36374543571844,0.0,57600.0 
 01/25  01:00:00,-9.6,16.834813226668794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99896258170739,59.99896258170739,0.0,50.36374543571844,50.36374543571844,0.0,43200.0 
 01/25  02:00:00,-9.4,16.67606465527569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99896258170739,59.99896258170739,0.0,50.36374543571844,50.36374543571844,0.0,43200.0 
 01/25  03:00:00,-9.2,16.56478668842184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99896258170739,59.99896258170739,0.0,50.36374543571844,50.36374543571844,0.0,43200.0 
 01/25  04:00:00,-9.0,16.450682309676919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99896258170739,59.99896258170739,0.0,50.36374543571844,50.36374543571844,0.0,43200.0 
 01/25  05:00:00,-8.7,16.342802453763775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99896258170739,59.99896258170739,0.0,50.36374543571844,50.36374543571844,0.0,43200.0 
 01/25  06:00:00,-8.5,21.041572407529857,0.0,0.0,0.0,0.0,0.0,1352.7638474366909,0.04833770297991071,59.98297772917684,50.605930572241799,1930.3385518832763,50.405500449538688,59.955609324691909,0.04833770297991071,6992418.786779796 
 01/25  07:00:00,-8.2,20.88364287665874,0.0,0.0,0.0,0.0,0.0,1119.2349684805054,0.049994899999999998,59.9865727758129,50.74246372665143,1967.122098402729,50.58975463708636,60.0,0.049994899999999998,7283239.554249825 
 01/25  08:00:00,-7.8,21.63685473337966,0.0,0.0,0.0,0.0,0.0,1227.5950329298853,0.0499949,59.99263098312568,50.793354398828288,1945.5733735518997,50.69293053406538,60.0,0.0499949,7356864.144786838 
 01/25  09:00:00,-7.4,18.840352505319978,0.0,0.0,0.0,0.0,0.0,971.4696130021881,0.04666190666666667,59.995808562299988,50.245588796950297,1823.4154018970503,50.65889437100032,60.0,0.04666190666666667,6866695.446829381 
 01/25  10:00:00,-7.0,18.906988929865567,0.0,0.0,0.0,0.0,0.0,1267.465774290971,0.0499949,59.99768991504322,50.195925949638127,1987.7078640554507,50.491187664609807,60.00000000000001,0.0499949,7386148.310599622 
 01/25  11:00:00,-6.6,19.500315277086174,0.0,0.0,0.0,0.0,0.0,1251.8454038346324,0.0499949,59.997956338279418,50.407835695702988,1999.1558778999433,50.434225391198499,59.99785494243359,0.0499949,7391361.160439796 
 01/25  12:00:00,-6.2,19.750921086180687,0.0,0.0,0.0,0.0,0.0,1233.7739990059904,0.0499949,59.99868478653069,50.54125731563756,1987.8091754921336,50.49070256886985,60.0,0.0499949,7393713.031771681 
 01/25  13:00:00,-5.8,19.878841423081846,0.0,0.0,0.0,0.0,0.0,1229.6095043907492,0.0499949,59.9992781955441,50.56790214790063,1975.5048882838084,50.549617180184068,60.0,0.0499949,7407017.597821711 
 01/25  14:00:00,-5.8,19.8223911832668,0.0,0.0,0.0,0.0,0.0,1224.2223357819878,0.0499949,59.99960386531562,50.61124620749459,1965.3761766009418,50.59811433930538,60.0,0.0499949,7327354.235763391 
 01/25  15:00:00,-5.8,19.792332051113659,0.0,0.0,0.0,0.0,0.0,1221.9003216933795,0.0499949,59.99978259667575,50.61010497755298,1958.0372056662748,50.63325369384934,60.0,0.0499949,7293733.940398589 
 01/25  16:00:00,-5.9,19.759978091818394,0.0,0.0,0.0,0.0,0.0,1220.1387364056743,0.0499949,59.99988068652593,50.610816410979449,1954.0209903303676,50.65248343071277,60.0,0.0499949,7243275.565189323 
 01/25  17:00:00,-5.9,19.789924943704596,0.0,0.0,0.0,0.0,0.0,1218.3580827508051,0.0499949,59.999934519377088,50.60722503510651,1951.9726549485067,50.66229088315066,59.99999999999999,0.0499949,7257501.557814624 
 01/25  18:00:00,-5.9,20.221297284929244,0.0,0.0,0.0,0.0,0.0,1221.6900977773253,0.0499949,59.999964063472209,50.64677523863493,1949.6722500218361,50.673305221932839,60.00000000000001,0.0499949,7378820.100078611 
 01/25  19:00:00,-5.9,21.404370906094827,0.0,0.0,0.0,0.0,0.0,876.8895743901005,0.03202798281250001,59.99997840489688,49.99231801984038,1261.386674590217,50.57634773200948,60.0,0.03202798281250001,4893792.028524781 
 01/25  20:00:00,-5.8,21.459227899169507,0.0,0.0,0.0,0.0,0.0,787.864421785523,0.029996940000000004,59.99998500347976,50.063397578432169,1200.2529718705084,50.43031176936421,59.99999999999999,0.029996940000000004,4608910.69873383 
 01/25  21:00:00,-5.7,19.230611247198384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99998754123975,59.99998754123975,0.0,50.3792838594279,50.3792838594279,0.0,259200.0 
 01/25  22:00:00,-5.6,18.684513789322908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99998754123974,59.99998754123974,0.0,50.37928385942789,50.37928385942789,0.0,324000.0 
 01/25  23:00:00,-5.4,18.202086786323315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99998754123974,59.99998754123974,0.0,50.37928385942789,50.37928385942789,0.0,216000.0 
 01/25  24:00:00,-5.3,17.726749955716906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99998754123974,59.99998754123974,0.0,50.37928385942789,50.37928385942789,0.0,57600.0 
 01/26  01:00:00,-5.2,17.278687206827457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99998754123974,59.99998754123974,0.0,50.37928385942789,50.37928385942789,0.0,43200.0 
 01/26  02:00:00,-5.9,17.08387432199566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99998754123974,59.99998754123974,0.0,50.37928385942789,50.37928385942789,0.0,43200.0 
 01/26  03:00:00,-6.6,16.925817184292474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99998754123974,59.99998754123974,0.0,50.37928385942789,50.37928385942789,0.0,43200.0 
 01/26  04:00:00,-7.4,16.789138555163615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99998754123974,59.99998754123974,0.0,50.37928385942789,50.37928385942789,0.0,43200.0 
 01/26  05:00:00,-8.1,16.64179601474579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99998754123974,59.99998754123974,0.0,50.37928385942789,50.37928385942789,0.0,43200.0 
 01/26  06:00:00,-8.8,21.174273424516647,0.0,0.0,0.0,0.0,0.0,1297.8904611777377,0.04613712045673077,59.987775530414868,50.52947304528304,1844.2811818317164,50.40806751971078,59.96789462777095,0.04613712045673077,6682612.254594181 
 01/26  07:00:00,-9.5,21.132182350993774,0.0,0.0,0.0,0.0,0.0,1135.3472738450641,0.049994899999999998,59.99051664358758,50.79088279841917,1970.6031559931012,50.573086972881068,60.0,0.049994899999999998,7295771.361575164 
 01/26  08:00:00,-9.6,21.786709141437258,0.0,0.0,0.0,0.0,0.0,1215.695148630689,0.0499949,59.99479542365164,50.843567377318247,1942.32975339634,50.708460867395569,59.99999999999999,0.0499949,7345187.112226823 
 01/26  09:00:00,-9.6,18.766587229781054,0.0,0.0,0.0,0.0,0.0,963.5361174905204,0.047138048571428569,59.99705328904041,50.247775747455097,1837.9889977569228,50.679080154322068,59.99999999999999,0.047138048571428569,6919160.391924923 
 01/26  10:00:00,-9.7,18.694362023735925,0.0,0.0,0.0,0.0,0.0,1276.4828373463447,0.0499949,59.998377733866139,50.162077446211487,1988.1817342154322,50.4889186963404,60.0,0.0499949,7387854.243175556 
 01/26  11:00:00,-9.8,19.211728068846207,0.0,0.0,0.0,0.0,0.0,1259.432472259743,0.0499949,59.99431997722819,50.354326860813447,2000.0,50.41355482101166,59.98124142972581,0.0499949,7394400.0 
 01/26  12:00:00,-9.9,19.36040629237116,0.0,0.0,0.0,0.0,0.0,1232.085071540545,0.0499949,59.99321005183973,50.46640642566356,1996.4770665060114,50.44919912120052,60.00000000000001,0.0499949,7424917.439421641 
 01/26  13:00:00,-10.0,19.377222206758416,0.0,0.0,0.0,0.0,0.0,1227.7183963180275,0.0499949,59.99627359744117,50.47949981904014,1988.0172773557829,50.4897061429464,59.99999999999999,0.0499949,7452062.198480818 
 01/26  14:00:00,-10.3,19.31236934751552,0.0,0.0,0.0,0.0,0.0,1228.94304969216,0.0499949,59.99795490691494,50.4995682612726,1981.7792493336017,50.51957476372387,60.0,0.0499949,7386405.297600966 
 01/26  15:00:00,-10.6,19.252554701298778,0.0,0.0,0.0,0.0,0.0,1229.1827570116714,0.0499949,59.99887762911802,50.49863719886006,1977.5523651369413,50.53981362686247,60.00000000000001,0.0499949,7363988.514492989 
 01/26  16:00:00,-10.9,19.11231324575943,0.0,0.0,0.0,0.0,0.0,1228.9366251180447,0.0499949,59.99938402979996,50.493836120229499,1975.5207633997688,50.54954116838417,59.99999999999999,0.0499949,7320674.748239168 
 01/26  17:00:00,-11.6,18.987071993986488,0.0,0.0,0.0,0.0,0.0,1234.4348086482803,0.0499949,59.99966194838673,50.46592398004995,1976.0553334737226,50.54698158747496,60.0,0.0499949,7344199.200505401 
 01/26  18:00:00,-12.2,19.264729595196724,0.0,0.0,0.0,0.0,0.0,1238.6941527224933,0.0499949,59.99981447334104,50.43903207054482,1978.9260719103033,50.533236151418,59.99999999999999,0.0499949,7484133.858877092 
 01/26  19:00:00,-12.9,21.968627266136484,0.0,0.0,0.0,0.0,0.0,1008.6312360809623,0.034933936375,59.99989187339019,50.33193943563512,1384.7278220359415,50.51791951201657,60.0,0.034933936375,5337820.159329387 
 01/26  20:00:00,-13.6,22.1281885558037,0.0,0.0,0.0,0.0,0.0,1050.9642215165286,0.04312060125,59.99993051138781,50.83383051046602,1698.8175953111938,50.57768165080818,59.99999999999999,0.04312060125,6403743.343120297 
 01/26  21:00:00,-14.3,19.2105699892711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99994693628665,59.99994693628665,0.0,50.65373267628874,50.65373267628874,0.0,259200.0 
 01/26  22:00:00,-15.0,18.253811499125406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999946936286637,59.999946936286637,0.0,50.65373267628874,50.65373267628874,0.0,324000.0 
 01/26  23:00:00,-15.6,17.618241495937178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99994693628664,59.99994693628664,0.0,50.65373267628874,50.65373267628874,0.0,216000.0 
 01/26  24:00:00,-16.3,17.25138653822861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99994693628664,59.99994693628664,0.0,50.65373267628874,50.65373267628874,0.0,57600.0 
 01/27  01:00:00,-17.0,16.63598641633603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99994693628664,59.99994693628664,0.0,50.65373267628874,50.65373267628874,0.0,43200.0 
 01/27  02:00:00,-17.0,16.44138873847533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99994693628664,59.99994693628664,0.0,50.65373267628874,50.65373267628874,0.0,43200.0 
 01/27  03:00:00,-17.0,16.324146840935666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99994693628664,59.99994693628664,0.0,50.65373267628874,50.65373267628874,0.0,43200.0 
 01/27  04:00:00,-17.0,16.1808884657602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99994693628664,59.99994693628664,0.0,50.65373267628874,50.65373267628874,0.0,43200.0 
 01/27  05:00:00,-16.9,15.957463538153239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99994693628664,59.99994693628664,0.0,50.65373267628874,50.65373267628874,0.0,43200.0 
 01/27  06:00:00,-16.7,20.542374393564307,0.0,0.0,0.0,0.0,0.0,1397.0457732567938,0.04999489999999999,59.99996009711663,50.58100759651909,1963.7006033532855,50.60613697061491,59.99999999999999,0.04999489999999999,7112522.17207183 
 01/27  07:00:00,-16.6,20.388745118870319,0.0,0.0,0.0,0.0,0.0,1118.8827567057547,0.049994899999999998,59.9999781008333,50.64224129651795,1946.9111860094345,50.68652517310061,60.0,0.049994899999999998,7210480.269633964 
 01/27  08:00:00,-15.8,21.54845980152791,0.0,0.0,0.0,0.0,0.0,1278.0606588943467,0.049994899999999998,59.99998798148249,50.784701836487759,1940.740177251517,50.71607172782128,60.0,0.049994899999999998,7339464.638105461 
 01/27  09:00:00,-15.0,17.701021043389269,0.0,0.0,0.0,0.0,0.0,912.4274707895484,0.04756350740234375,59.99999322472142,50.045214830780107,1862.6793585799523,50.639745037145299,60.0,0.04756350740234375,7008045.690887829 
 01/27  10:00:00,-14.2,17.6445613925366,0.0,0.0,0.0,0.0,0.0,1321.0612952583688,0.0499949,59.976887295983399,49.84292545718053,2000.0,50.3346799809818,59.902438785399059,0.0499949,7430400.0 
 01/27  11:00:00,-13.1,18.4495479711508,0.0,0.0,0.0,0.0,0.0,1295.4078009316022,0.049994899999999998,59.91001479945106,50.11483875146267,2000.0,50.201217253005477,59.7690982209849,0.049994899999999998,7394400.0 
 01/27  12:00:00,-12.1,18.721410421051908,0.0,0.0,0.0,0.0,0.0,1238.9430190490148,0.0499949,59.84886090846183,50.17448054444891,2000.0,50.21385857324933,59.781727970008208,0.0499949,7437600.0 
 01/27  13:00:00,-11.0,19.145698709951433,0.0,0.0,0.0,0.0,0.0,1246.3515777986354,0.0499949,59.824515957179958,50.25658350393984,2000.0,50.24172894633577,59.80957283208784,0.0499949,7495200.0 
 01/27  14:00:00,-10.7,19.051817488504473,0.0,0.0,0.0,0.0,0.0,1229.863922996675,0.0499949,59.83431330927961,50.344969451162267,2000.0,50.305258240152237,59.87304397515061,0.0499949,7452000.0 
 01/27  15:00:00,-10.5,18.897471521086623,0.0,0.0,0.0,0.0,0.0,1230.3469172225775,0.0499949,59.862322087927598,50.341242946956899,2000.0,50.35174557614858,59.91948875999622,0.0499949,7444800.0 
 01/27  16:00:00,-10.2,18.826246621116938,0.0,0.0,0.0,0.0,0.0,1235.6064604330536,0.0499949,59.893154056309757,50.334534785619108,2000.0,50.37483783362035,59.94255988062359,0.0499949,7408800.0 
 01/27  17:00:00,-9.8,18.884399587308378,0.0,0.0,0.0,0.0,0.0,1239.638637763344,0.0499949,59.91814822892095,50.33858445688147,2000.0,50.38715281064068,59.95486358551638,0.0499949,7430400.0 
 01/27  18:00:00,-9.4,19.363354048910418,0.0,0.0,0.0,0.0,0.0,1243.3656197023715,0.0499949,59.93896332807749,50.402278284737437,2000.0,50.40624178749816,59.97393508993854,0.0499949,7560000.0 
 01/27  19:00:00,-9.0,21.751599544037764,0.0,0.0,0.0,0.0,0.0,1060.5585889441525,0.03784336180555556,59.96059996033441,50.38402916762143,1509.8712995232665,50.45958435130218,59.999972071460579,0.03784336180555556,5788336.678283759 
 01/27  20:00:00,-8.0,21.866786152192767,0.0,0.0,0.0,0.0,0.0,1152.8620994592648,0.04944808078125,59.976010193562789,50.99431348814609,1943.3762635490925,50.60129706268254,60.0,0.04944808078125,7284154.548776733 
 01/27  21:00:00,-7.1,19.199430652407086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.98239942775497,59.98239942775497,0.0,50.719199623232459,50.719199623232459,0.0,259200.0 
 01/27  22:00:00,-6.1,18.560425945611255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.98239942775499,59.98239942775499,0.0,50.71919962323247,50.71919962323247,0.0,324000.0 
 01/27  23:00:00,-5.7,18.008982001681209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.98239942775499,59.98239942775499,0.0,50.71919962323247,50.71919962323247,0.0,216000.0 
 01/27  24:00:00,-5.4,17.51903689201359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.98239942775499,59.98239942775499,0.0,50.71919962323247,50.71919962323247,0.0,57600.0 
 01/28  01:00:00,-5.0,16.664363762400034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.982399427754987,59.982399427754987,0.0,50.71919962323247,50.71919962323247,0.0,43200.0 
 01/28  02:00:00,-4.6,16.849072367411588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.98239942775499,59.98239942775499,0.0,50.71919962323247,50.71919962323247,0.0,43200.0 
 01/28  03:00:00,-4.3,16.891293714890133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.98239942775499,59.98239942775499,0.0,50.71919962323247,50.71919962323247,0.0,43200.0 
 01/28  04:00:00,-3.9,16.778173372617727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.98239942775499,59.98239942775499,0.0,50.71919962323247,50.71919962323247,0.0,43200.0 
 01/28  05:00:00,-3.5,16.699066860836117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.98239942775499,59.98239942775499,0.0,50.71919962323247,50.71919962323247,0.0,43200.0 
 01/28  06:00:00,-3.1,21.247938770172668,0.0,0.0,0.0,0.0,0.0,1241.3024690475906,0.043282415100446437,59.986497061216557,50.41625530704133,1691.1223522198034,50.65459639902623,59.99999999999999,0.043282415100446437,6131240.467991292 
 01/28  07:00:00,-2.7,21.28629977951051,0.0,0.0,0.0,0.0,0.0,1142.6602237980815,0.049994899999999998,59.99212695652227,50.821372475376268,1945.56379329198,50.692976379933167,60.0,0.049994899999999998,7112029.655851128 
 01/28  08:00:00,-2.4,21.881096005608304,0.0,0.0,0.0,0.0,0.0,1185.7469235628046,0.048627851953124998,59.995664774946138,50.812514246528788,1874.5064061339313,50.78127741185926,60.0,0.048627851953124998,6978623.062082152 
 01/28  09:00:00,-2.1,20.65457232441296,0.0,0.0,0.0,0.0,0.0,730.8362224983126,0.029996940000000004,59.99730798527651,49.82438686287894,1170.428286303159,50.668317670613699,60.0,0.029996940000000004,4523141.830691373 
 01/28  10:00:00,-1.8,20.580898125173044,0.0,0.0,0.0,0.0,0.0,837.5524712373904,0.029996940000000004,59.99812184505799,49.68804891028765,1204.038092571242,50.40010471296053,60.0,0.029996940000000004,4615337.133256471 
 01/28  11:00:00,-1.5,19.968514731555048,0.0,0.0,0.0,0.0,0.0,1091.2099372307582,0.044878234453125,59.9987494743568,50.341921366664838,1819.3076793266264,50.302627215796679,60.0,0.044878234453125,6794307.645575855 
 01/28  12:00:00,-1.1,20.104899660104466,0.0,0.0,0.0,0.0,0.0,1076.9141718529509,0.04187072875,59.999283960046707,50.15834848154914,1693.447966171915,50.32685742472235,60.00000000000001,0.04187072875,6355612.678218894 
 01/28  13:00:00,-0.8,20.09357704447268,0.0,0.0,0.0,0.0,0.0,965.5254335754195,0.03679312171875001,59.99955468660534,49.95895941526341,1499.9447823757894,50.249697444043608,60.0,0.03679312171875001,5723801.2165528419 
 01/28  14:00:00,-0.8,20.09490616991809,0.0,0.0,0.0,0.0,0.0,1012.6983347086399,0.03921474968750001,59.999717500192669,50.107608375375757,1607.2348204768286,50.19739469412318,59.99999999999999,0.03921474968750001,6066845.353716583 
 01/28  15:00:00,-0.8,20.09397347538388,0.0,0.0,0.0,0.0,0.0,1006.7400740139717,0.039058515625000008,59.999823356549317,50.1169789677957,1602.0166085566286,50.19013089503248,60.0,0.039058515625000008,6048059.790803863 
 01/28  16:00:00,-0.8,20.095720781468445,0.0,0.0,0.0,0.0,0.0,1018.0232625674759,0.039683451875000008,59.99988981691757,50.154741474299587,1626.8549374408574,50.19492045957546,60.0,0.039683451875000008,6094277.774787087 
 01/28  17:00:00,-0.8,20.59289027924968,0.0,0.0,0.0,0.0,0.0,610.568661945606,0.022497705000000004,59.999925514009778,52.31504040358776,926.2425009501276,50.1502053672179,57.53538773842299,0.022497705000000004,3586473.003420459 
 01/28  18:00:00,-0.8,20.73598317863949,0.0,0.0,0.0,0.0,0.0,426.5472112840814,0.014998470000000002,59.9999412490372,54.9084788287594,621.3738769732481,50.08654937495089,55.040960946118619,0.014998470000000002,2582545.9571036936 
 01/28  19:00:00,-0.8,21.4022397627768,0.0,0.0,0.0,0.0,0.0,842.971918383814,0.029996940000000004,59.99995394833539,49.87918565380192,1248.1584146541072,50.04799482528211,60.0,0.029996940000000004,4838970.292754786 
 01/28  20:00:00,-1.0,21.666442661447463,0.0,0.0,0.0,0.0,0.0,782.7590739394302,0.029996940000000004,59.999967870843828,50.0079903085188,1248.979324916574,50.041443185588757,60.0,0.029996940000000004,4813125.5696996659 
 01/28  21:00:00,-1.2,19.545939513471447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999973307844239,59.999973307844239,0.0,50.04684316088862,50.04684316088862,0.0,223200.0 
 01/28  22:00:00,-1.4,18.970487660596203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99997330784425,59.99997330784425,0.0,50.04684316088862,50.04684316088862,0.0,223200.0 
 01/28  23:00:00,-1.5,18.59111826943488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99997330784425,59.99997330784425,0.0,50.04684316088862,50.04684316088862,0.0,201600.00000000004 
 01/28  24:00:00,-1.7,18.125349174501545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99997330784425,59.99997330784425,0.0,50.04684316088862,50.04684316088862,0.0,72000.0 
 01/29  01:00:00,-1.8,17.659021130288065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99997330784425,59.99997330784425,0.0,50.04684316088862,50.04684316088862,0.0,43200.0 
 01/29  02:00:00,-2.1,17.483721422889408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99997330784425,59.99997330784425,0.0,50.04684316088862,50.04684316088862,0.0,43200.0 
 01/29  03:00:00,-2.5,17.365850486486193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99997330784425,59.99997330784425,0.0,50.04684316088862,50.04684316088862,0.0,43200.0 
 01/29  04:00:00,-2.8,17.240522023860014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99997330784425,59.99997330784425,0.0,50.04684316088862,50.04684316088862,0.0,43200.0 
 01/29  05:00:00,-2.8,17.13856482178402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99997330784425,59.99997330784425,0.0,50.04684316088862,50.04684316088862,0.0,43200.0 
 01/29  06:00:00,-2.9,21.40695881895748,0.0,0.0,0.0,0.0,0.0,1144.8874861394622,0.03978388805803572,59.946816068702087,50.25879161228241,1618.0337381151553,50.11566417269799,59.869718932549179,0.03978388805803572,5868121.45721456 
 01/29  07:00:00,-2.9,21.65415846380879,0.0,0.0,0.0,0.0,0.0,1161.496355472862,0.049994899999999998,59.92522833655609,50.831192563014919,1999.1006602932268,50.33902137766538,59.90247392178941,0.049994899999999998,7261562.377055617 
 01/29  08:00:00,-3.0,21.99926594911443,0.0,0.0,0.0,0.0,0.0,1107.7465105944852,0.04554222921875001,59.948673440287247,50.694390737173097,1794.293601588167,50.57978021875003,60.0,0.04554222921875001,6639456.965717401 
 01/29  09:00:00,-3.0,19.939500807969073,0.0,0.0,0.0,0.0,0.0,436.92744738409899,0.020323447630208336,59.96387850002838,52.99054305769815,808.1142916749429,50.5271731909517,56.86768860548406,0.020323447630208336,3175611.450029795 
 01/29  10:00:00,-3.1,21.329024066347658,0.0,0.0,0.0,0.0,0.0,866.7577391446754,0.029996940000000004,59.974286123406667,49.713518552009727,1220.3892506589118,50.269614219162068,60.0,0.029996940000000004,4645401.302372082 
 01/29  11:00:00,-3.0,19.969537669108349,0.0,0.0,0.0,0.0,0.0,1034.906335030456,0.04599530800000001,59.953090094461547,50.39218070001921,1846.0001816471483,50.25457923311833,59.87025224784412,0.04599530800000001,6876000.653929735 
 01/29  12:00:00,-2.8,20.101952073735924,0.0,0.0,0.0,0.0,0.0,1125.16864969958,0.044682941875,59.944244530810788,50.26319640856657,1805.698108600347,50.33483428159332,60.0,0.044682941875,6752513.190961249 
 01/29  13:00:00,-2.7,20.088065306845949,0.0,0.0,0.0,0.0,0.0,972.3782663959028,0.03733994093750001,59.96604363641567,49.97026538262027,1518.2051206245449,50.275546386309297,60.0,0.03733994093750001,5767938.434248362 
 01/29  14:00:00,-2.5,20.097116360523527,0.0,0.0,0.0,0.0,0.0,1033.8930644319282,0.04046462218750001,59.97866826563861,50.160686940963838,1653.6522112283787,50.225846957039767,59.999999999999989,0.04046462218750001,6219547.960422164 
 01/29  15:00:00,-2.4,20.093292374135527,0.0,0.0,0.0,0.0,0.0,1032.599381495193,0.040542739218750008,59.986881385801307,50.188404586924708,1655.8537713242417,50.23169751920985,60.00000000000001,0.040542739218750008,6220273.57676727 
 01/29  16:00:00,-2.2,20.09381207800165,0.0,0.0,0.0,0.0,0.0,1042.1935587536136,0.04108955843750001,59.99195719491885,50.22474943448963,1675.4066918590613,50.24789644743447,60.0,0.04108955843750001,6254664.090692621 
 01/29  17:00:00,-1.7,20.66564905601441,0.0,0.0,0.0,0.0,0.0,608.5335368222326,0.022497705000000004,59.99461339886162,52.32400188370001,921.4465232783339,50.200704469678878,57.54761135098694,0.022497705000000004,3547607.483802003 
 01/29  18:00:00,-1.2,20.831312573831519,0.0,0.0,0.0,0.0,0.0,424.8633323257154,0.014998470000000002,59.995751308371129,54.919429261478118,618.553956396358,50.13113870198521,55.063044912570429,0.014998470000000002,2550794.2430268886 
 01/29  19:00:00,-0.7,20.93088111458511,0.0,0.0,0.0,0.0,0.0,550.3268246871475,0.019997960000000003,59.996477140053588,53.19074485071437,828.5587799336879,50.09158790683594,56.69795107531788,0.019997960000000003,3285211.607761277 
 01/29  20:00:00,-0.7,20.285634285633198,0.0,0.0,0.0,0.0,0.0,255.21490103072896,0.009998980000000001,59.99705804981703,56.53359458855526,416.51891281906827,50.03712664080476,53.3581816843712,0.009998980000000001,1751468.0861486458 
 01/29  21:00:00,-0.8,19.055681274363665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.997233250203588,59.997233250203588,0.0,50.01538441240291,50.01538441240291,0.0,216000.0 
 01/29  22:00:00,-0.8,18.850380419669514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99723325020358,59.99723325020358,0.0,50.0153844124029,50.0153844124029,0.0,244800.0 
 01/29  23:00:00,-0.8,18.448364219360977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99723325020358,59.99723325020358,0.0,50.0153844124029,50.0153844124029,0.0,187200.0 
 01/29  24:00:00,-0.9,18.181243285959675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99723325020358,59.99723325020358,0.0,50.0153844124029,50.0153844124029,0.0,86400.0 
 01/30  01:00:00,-0.9,17.704867498126249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99723325020358,59.99723325020358,0.0,50.0153844124029,50.0153844124029,0.0,43200.0 
 01/30  02:00:00,-1.2,17.509868379535506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99723325020358,59.99723325020358,0.0,50.0153844124029,50.0153844124029,0.0,43200.0 
 01/30  03:00:00,-1.5,17.399080529208626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99723325020358,59.99723325020358,0.0,50.0153844124029,50.0153844124029,0.0,43200.0 
 01/30  04:00:00,-1.8,17.303671749524474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99723325020358,59.99723325020358,0.0,50.0153844124029,50.0153844124029,0.0,43200.0 
 01/30  05:00:00,-1.9,17.207445446652849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99723325020358,59.99723325020358,0.0,50.0153844124029,50.0153844124029,0.0,43200.0 
 01/30  06:00:00,-2.1,21.429319003724499,0.0,0.0,0.0,0.0,0.0,1112.9678448567752,0.038400100647321428,59.949058775946458,50.198427839579419,1570.159836122427,50.076164077476338,59.88476535898176,0.038400100647321428,5695775.410040739 
 01/30  07:00:00,-2.2,21.820179739572248,0.0,0.0,0.0,0.0,0.0,1166.3714268479453,0.0498386659375,59.92017295209763,50.84313791944232,1994.5793192949527,50.30511922743729,59.87690996720555,0.0498386659375,7382085.5494618299 
 01/30  08:00:00,-2.2,21.9855081779045,0.0,0.0,0.0,0.0,0.0,1037.4536531751578,0.04241754796875,59.941496237131818,50.5512424405961,1681.8091723608113,50.51823296007282,60.0,0.04241754796875,6407313.020498921 
 01/30  09:00:00,-2.1,19.687574536907925,0.0,0.0,0.0,0.0,0.0,900.1138694111205,0.04285277142857142,59.963204653149038,51.81687611279983,1697.7289418436344,50.525136247968919,58.64671903063758,0.04285277142857142,6414224.190637085 
 01/30  10:00:00,-2.1,20.007332641022253,0.0,0.0,0.0,0.0,0.0,1074.728781370076,0.041714494687500009,59.978589195369739,50.08930089714224,1668.0956924755155,50.437599762890119,60.0,0.041714494687500009,6235544.492911857 
 01/30  11:00:00,-1.8,20.096684619140047,0.0,0.0,0.0,0.0,0.0,1016.8995505060045,0.03921474968750001,59.986918550675387,50.05141399054968,1584.7676061862967,50.33455017986861,60.0,0.03921474968750001,5899563.382270668 
 01/30  12:00:00,-1.4,20.094834973305419,0.0,0.0,0.0,0.0,0.0,977.8231161031891,0.03749617500000001,59.99174919877845,49.99163419620634,1529.7391685403845,50.24246365217815,60.0,0.03749617500000001,5744661.006745384 
 01/30  13:00:00,-1.1,20.08705150505165,0.0,0.0,0.0,0.0,0.0,934.3532839542858,0.03562136625000001,59.99468447690676,49.92506824800764,1464.9129109532234,50.16409674679316,59.99999999999999,0.03562136625000001,5568886.479431604 
 01/30  14:00:00,-0.9,20.087647865858416,0.0,0.0,0.0,0.0,0.0,960.4869903056114,0.036949355781250008,59.996558891024807,50.006095567732597,1526.5739206934838,50.118431632384929,60.0,0.036949355781250008,5747666.114496542 
 01/30  15:00:00,-0.7,20.08544113299712,0.0,0.0,0.0,0.0,0.0,956.851084048379,0.03687123875000001,59.99779080611383,50.01305330493958,1525.7299240711166,50.102956248716179,60.0,0.03687123875000001,5737427.72665602 
 01/30  16:00:00,-0.5,20.09073650995478,0.0,0.0,0.0,0.0,0.0,1084.7107342659203,0.0432768353125,59.998629626214668,50.33274074565897,1779.7638109028126,50.16396882268609,59.99999999999999,0.0432768353125,6615949.719250125 
 01/30  17:00:00,-0.3,20.05045974503401,0.0,0.0,0.0,0.0,0.0,932.182983798605,0.03616818546875001,59.999152022455657,49.98691791034197,1483.7950476668082,50.18796205610425,60.0,0.03616818546875001,5572062.171600509 
 01/30  18:00:00,-0.1,20.05365152884301,0.0,0.0,0.0,0.0,0.0,801.4556117049265,0.029996940000000004,59.999431408946389,49.69128261341305,1242.1540814403145,50.09591489524127,60.0,0.029996940000000004,4831754.693185132 
 01/30  19:00:00,0.1,19.61086448991314,0.0,0.0,0.0,0.0,0.0,254.53721913471686,0.009998980000000001,59.99953670839284,56.45509222716995,417.91110654981005,50.026835756277687,53.359001887313628,0.009998980000000001,1857279.9835793162 
 01/30  20:00:00,0.1,19.157207294026948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99958104342075,59.99958104342075,0.0,49.969872656981767,49.969872656981767,0.0,288000.0 
 01/30  21:00:00,0.1,18.860057797956885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99958104342075,59.99958104342075,0.0,49.969872656981767,49.969872656981767,0.0,259200.0 
 01/30  22:00:00,0.1,18.73279080304347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99958104342075,59.99958104342075,0.0,49.969872656981767,49.969872656981767,0.0,324000.0 
 01/30  23:00:00,0.1,18.516985071469724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99958104342075,59.99958104342075,0.0,49.969872656981767,49.969872656981767,0.0,216000.0 
 01/30  24:00:00,0.0,18.241070091956439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99958104342075,59.99958104342075,0.0,49.969872656981767,49.969872656981767,0.0,57600.0 
 01/31  01:00:00,0.0,17.702150502299678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99958104342075,59.99958104342075,0.0,49.969872656981767,49.969872656981767,0.0,43200.0 
 01/31  02:00:00,0.0,17.54526245831147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99958104342075,59.99958104342075,0.0,49.969872656981767,49.969872656981767,0.0,43200.0 
 01/31  03:00:00,-0.1,17.48039868455473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99958104342075,59.99958104342075,0.0,49.969872656981767,49.969872656981767,0.0,43200.0 
 01/31  04:00:00,-0.1,17.39303058856828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99958104342075,59.99958104342075,0.0,49.969872656981767,49.969872656981767,0.0,43200.0 
 01/31  05:00:00,-0.2,17.295214968277486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99958104342075,59.99958104342075,0.0,49.969872656981767,49.969872656981767,0.0,43200.0 
 01/31  06:00:00,-0.2,21.473111973670336,0.0,0.0,0.0,0.0,0.0,1074.7292159435926,0.03690769336458334,59.94858998576048,50.14265634504397,1514.2705165579016,50.03211263087164,59.88124151071691,0.03690769336458334,5494573.859608447 
 01/31  07:00:00,-0.3,21.860833975213067,0.0,0.0,0.0,0.0,0.0,1142.160668835415,0.04822424729166666,59.923712174125189,50.777604454123927,1945.2530414798077,50.25335959919787,59.902150926967149,0.04822424729166666,7204510.949327308 
 01/31  08:00:00,-0.3,22.120110558773413,0.0,0.0,0.0,0.0,0.0,1063.9345566039385,0.04304248421875,59.949742427757239,50.62334816733282,1715.8630089456544,50.46576695076844,60.00000000000001,0.04304248421875,6529906.832204356 
 01/31  09:00:00,-0.4,19.91353620573509,0.0,0.0,0.0,0.0,0.0,894.4607001068798,0.04236175008928571,59.96876054213805,51.84028965513694,1677.9612689262108,50.52544418462933,58.64548803654916,0.04236175008928571,6343060.568134359 
 01/31  10:00:00,-0.4,20.105323921376138,0.0,0.0,0.0,0.0,0.0,1120.0076520189675,0.04429235671875,59.98209193070118,50.28409023800562,1761.0641082639866,50.49075976686581,60.0,0.04429235671875,6570230.789750352 
 01/31  11:00:00,-0.3,20.08842948073019,0.0,0.0,0.0,0.0,0.0,928.09771470026,0.035230781093750006,59.98893418442382,49.89160072769251,1419.3804217329716,50.36434519839893,60.0,0.035230781093750006,5304169.518238698 
 01/31  12:00:00,-0.3,19.795083485385509,0.0,0.0,0.0,0.0,0.0,806.6978274403302,0.029996940000000004,59.99253280177485,49.67822656066694,1229.4064788265252,50.1976509466908,60.0,0.029996940000000004,4663463.323775491 
 01/31  13:00:00,-0.2,19.770988670680287,0.0,0.0,0.0,0.0,0.0,807.4561221596085,0.029996940000000004,59.994790312576238,49.61518765833591,1247.8722955949681,50.05027833462423,60.0,0.029996940000000004,4787540.264141886 
 01/31  14:00:00,-0.3,19.680531738224013,0.0,0.0,0.0,0.0,0.0,806.8782244606211,0.029996940000000004,59.99636532441821,49.612143675825709,1261.9425799995258,49.93801280746791,60.0,0.029996940000000004,4794993.287998293 
 01/31  15:00:00,-0.4,19.579011463419897,0.0,0.0,0.0,0.0,0.0,805.6747464088647,0.029996940000000004,59.997464172893639,49.58992352724177,1272.2616605306403,49.855694588798879,60.0,0.029996940000000004,4824941.977910305 
 01/31  16:00:00,-0.5,19.49100243743109,0.0,0.0,0.0,0.0,0.0,809.2808727152336,0.029996940000000004,59.99823081346088,49.56508059767211,1280.3558281457833,49.791124674676208,60.0,0.029996940000000004,4818080.98132482 
 01/31  17:00:00,-0.5,19.48394840244443,0.0,0.0,0.0,0.0,0.0,811.014919164687,0.029996940000000004,59.998765680435258,49.54394125123762,1286.870069309558,49.73915807866605,60.0,0.029996940000000004,4863132.249514408 
 01/31  18:00:00,-0.6,19.903402849033406,0.0,0.0,0.0,0.0,0.0,816.6720753217804,0.029996940000000004,59.99913884446087,49.574892816753628,1291.4679430885458,49.702478921984098,60.0,0.029996940000000004,5009284.595118765 
 01/31  19:00:00,-0.6,19.897789142725466,0.0,0.0,0.0,0.0,0.0,258.981654036578,0.009998980000000001,59.99932529175085,56.48763627568779,431.20905325314848,49.68537839082133,53.12362708822535,0.009998980000000001,1905152.5917113345 
 01/31  20:00:00,-0.5,19.810567946990397,0.0,0.0,0.0,0.0,0.0,260.44368506007927,0.009998980000000001,59.99940158746501,56.45094613888316,432.2100605422784,49.66149092212904,53.10772510817413,0.009998980000000001,1843956.2179522024 
 01/31  21:00:00,-0.4,18.893324690659033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99943722440681,59.99943722440681,0.0,49.64707316015322,49.64707316015322,0.0,259200.0 
 01/31  22:00:00,-0.3,18.651720343549724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99943722440681,59.99943722440681,0.0,49.64707316015322,49.64707316015322,0.0,324000.0 
 01/31  23:00:00,-0.3,18.466361497499773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99943722440681,59.99943722440681,0.0,49.64707316015322,49.64707316015322,0.0,216000.0 
 01/31  24:00:00,-0.3,18.181066804729924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99943722440681,59.99943722440681,0.0,49.64707316015322,49.64707316015322,0.0,57600.0 
