Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/11  16:00:00,1.1,20.097636531063473,0.0,0.0,0.0,0.0,0.0,1057.4375894879133,0.0460890484375,54.99999999999862,46.18751952007959,1719.3237702332017,46.075964557831067,55.00000000000001,0.0460890484375,6398365.572839526 
 01/11  17:00:00,1.2,20.04071538499995,0.0,0.0,0.0,0.0,0.0,901.1836381407359,0.03796487718750001,54.99999999999917,45.780725366449647,1417.7780232690973,46.06637330715495,55.0,0.03796487718750001,5334400.88376875 
 01/11  18:00:00,1.4,20.00294999082003,0.0,0.0,0.0,0.0,0.0,751.5545962319032,0.029996940000000004,54.99999999999945,45.37623590360746,1137.652603605941,45.92728725722995,55.0,0.029996940000000004,4455549.372981388 
 01/11  19:00:00,1.5,19.940565949974557,0.0,0.0,0.0,0.0,0.0,243.45973403714118,0.009998980000000001,54.999999999999577,51.725448191478267,384.1061529232255,45.810731309366278,48.87397248411819,0.009998980000000001,1735582.1505236119 
 01/11  20:00:00,1.4,19.817316675961018,0.0,0.0,0.0,0.0,0.0,243.1364196217208,0.009998980000000001,54.999999999999619,51.68384096085602,387.0935287537976,45.73926942955726,48.826345445908419,0.009998980000000001,1681536.7035136715 
 01/11  21:00:00,1.3,18.953204288797289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999963,54.99999999999963,0.0,45.70219831936454,45.70219831936454,0.0,259200.0 
 01/11  22:00:00,1.2,18.709960623604379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999964,54.99999999999964,0.0,45.70219831936454,45.70219831936454,0.0,324000.0 
 01/11  23:00:00,1.1,18.517661770683778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999964,54.99999999999964,0.0,45.70219831936454,45.70219831936454,0.0,216000.0 
 01/11  24:00:00,1.1,18.230789599907906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999964,54.99999999999964,0.0,45.70219831936454,45.70219831936454,0.0,57600.0 
 01/12  01:00:00,1.0,17.703253078829584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999964,54.99999999999964,0.0,45.70219831936454,45.70219831936454,0.0,43200.0 
 01/12  02:00:00,1.0,17.568248792485379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999964,54.99999999999964,0.0,45.70219831936454,45.70219831936454,0.0,43200.0 
 01/12  03:00:00,1.0,17.48815840974266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999964,54.99999999999964,0.0,45.70219831936454,45.70219831936454,0.0,43200.0 
 01/12  04:00:00,1.0,17.3996709916812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999964,54.99999999999964,0.0,45.70219831936454,45.70219831936454,0.0,43200.0 
 01/12  05:00:00,1.3,17.329947005557324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999964,54.99999999999964,0.0,45.70219831936454,45.70219831936454,0.0,43200.0 
 01/12  06:00:00,1.7,21.442015614465406,0.0,0.0,0.0,0.0,0.0,1027.1997410294273,0.03818248891741071,54.9999999999997,45.96389082554286,1472.888290858581,45.77968181837834,55.0,0.03818248891741071,5345597.8470908929 
 01/12  07:00:00,2.0,21.70113353492249,0.0,0.0,0.0,0.0,0.0,1068.080529440214,0.049994899999999998,54.99999999999982,46.640943682852178,1872.292267671897,46.04119571408285,55.0,0.049994899999999998,6941852.163618829 
 01/12  08:00:00,2.3,21.99788441722211,0.0,0.0,0.0,0.0,0.0,983.9774318513219,0.043550244921874998,54.9999999999999,46.38821846041002,1584.3364259501682,46.29930905607382,55.0,0.043550244921874998,6056411.133420605 
 01/12  09:00:00,2.7,19.922403305984227,0.0,0.0,0.0,0.0,0.0,779.1747739843065,0.04002195901041666,54.99999999999993,47.63076447332088,1454.591852057567,46.30696613567094,53.55271425375742,0.04002195901041666,5538930.667407241 
 01/12  10:00:00,3.0,20.09309800918125,0.0,0.0,0.0,0.0,0.0,969.8408843269467,0.04046462218750001,54.999999999999968,45.81454870095364,1489.1793035190253,46.19619601684732,55.0,0.04046462218750001,5591445.492668491 
 01/12  11:00:00,3.1,20.07893555308775,0.0,0.0,0.0,0.0,0.0,786.9751530279849,0.03140304656250001,54.99999999999998,45.405689571760898,1179.2934445991016,46.016352545290299,55.0,0.03140304656250001,4439856.4005567659 
 01/12  12:00:00,3.2,20.068799061791834,0.0,0.0,0.0,0.0,0.0,754.537980513185,0.029996940000000004,54.999999999999989,45.361520471040908,1148.4683321876162,45.84099464225856,55.0,0.029996940000000004,4372085.995875418 
 01/12  13:00:00,3.3,20.172904861343186,0.0,0.0,0.0,0.0,0.0,752.9973031189976,0.029996940000000004,54.999999999999989,45.368467299955529,1164.024613897458,45.716878570215978,55.0,0.029996940000000004,4485688.6100308489 
 01/12  14:00:00,3.2,20.097164853405269,0.0,0.0,0.0,0.0,0.0,751.1438672197136,0.029996940000000004,54.99999999999999,45.399193792024309,1174.1371242625921,45.636194934336987,54.99999999999999,0.029996940000000004,4478893.6473453319 
 01/12  15:00:00,3.2,20.01682520554393,0.0,0.0,0.0,0.0,0.0,751.2876800279239,0.029996940000000004,54.99999999999999,45.379030728294839,1181.049993183917,45.5810395866114,54.99999999999999,0.029996940000000004,4496579.975462101 
 01/12  16:00:00,3.1,19.926109139394755,0.0,0.0,0.0,0.0,0.0,751.8019012577116,0.029996940000000004,54.99999999999999,45.35819086123504,1186.6505602565364,45.536354419840147,55.0,0.029996940000000004,4480742.016923531 
 01/12  17:00:00,3.0,19.913894670143905,0.0,0.0,0.0,0.0,0.0,752.3990464211208,0.029996940000000004,54.99999999999999,45.335086666521288,1191.393084075131,45.49851516139763,55.0,0.029996940000000004,4519415.102670471 
 01/12  18:00:00,2.9,20.318762474777509,0.0,0.0,0.0,0.0,0.0,757.713319936862,0.029996940000000004,54.99999999999999,45.368087384003228,1194.7713874468345,45.47156054856342,55.0,0.029996940000000004,4661176.994808605 
 01/12  19:00:00,2.8,19.32391034127239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.468138079342867,45.468138079342867,0.0,352800.0 
 01/12  20:00:00,2.9,19.232384485461599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46813807934286,45.46813807934286,0.0,288000.0 
 01/12  21:00:00,2.9,19.044720441879649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.468138079342867,45.468138079342867,0.0,259200.0 
 01/12  22:00:00,3.0,18.95188481647962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.468138079342867,45.468138079342867,0.0,324000.0 
 01/12  23:00:00,2.7,18.731923910520469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.468138079342867,45.468138079342867,0.0,216000.0 
 01/12  24:00:00,2.3,18.445043329469607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.468138079342867,45.468138079342867,0.0,57600.0 
 01/13  01:00:00,2.0,17.850893057339925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.468138079342867,45.468138079342867,0.0,43200.0 
 01/13  02:00:00,2.1,17.70745613173968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.468138079342867,45.468138079342867,0.0,43200.0 
 01/13  03:00:00,2.1,17.65912179857359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.468138079342867,45.468138079342867,0.0,43200.0 
 01/13  04:00:00,2.2,17.584032640990956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.468138079342867,45.468138079342867,0.0,43200.0 
 01/13  05:00:00,2.0,17.488841973518089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.468138079342867,45.468138079342867,0.0,43200.0 
 01/13  06:00:00,1.8,21.47706048341976,0.0,0.0,0.0,0.0,0.0,994.3882020220096,0.036943775993303579,55.0,45.913285822980117,1455.497285450735,45.58616267126034,55.0,0.036943775993303579,5282990.227622646 
 01/13  07:00:00,1.6,21.820765578314039,0.0,0.0,0.0,0.0,0.0,1073.9565345342285,0.049994899999999998,54.999999999999989,46.660350081672529,1898.362096020891,45.91639868010733,54.99999999999999,0.049994899999999998,7035703.545675207 
 01/13  08:00:00,1.6,20.079205789746788,0.0,0.0,0.0,0.0,0.0,298.0635048600201,0.014998470000000002,54.99999999999999,50.11690656993417,559.8580054118761,46.10614172059127,50.57094588501423,0.014998470000000002,2368288.819482754 
 01/13  09:00:00,1.7,20.10383191007088,0.0,0.0,0.0,0.0,0.0,1020.101955423108,0.042964367187500008,54.99999999999999,45.93107671816668,1616.1122609266577,46.00158514283543,55.00000000000001,0.042964367187500008,6120404.139335968 
 01/13  10:00:00,1.7,20.0885339682143,0.0,0.0,0.0,0.0,0.0,892.8001012398378,0.036402536562500007,55.0,45.62434952040118,1378.4478887979558,45.94136286523593,55.00000000000001,0.036402536562500007,5192812.3996726409 
 01/13  11:00:00,1.8,20.091356165476858,0.0,0.0,0.0,0.0,0.0,900.4089410307822,0.037027472812500007,55.0,45.69224781756816,1413.9624241814695,45.86476875001704,55.00000000000001,0.037027472812500007,5284664.72705329 
 01/13  12:00:00,1.8,20.084285668098326,0.0,0.0,0.0,0.0,0.0,840.8540027213693,0.0342152596875,55.00000000000001,45.578924341623167,1314.8335243724002,45.80698692362497,55.0,0.0342152596875,4971000.687740641 
 01/13  13:00:00,1.9,20.078813366184947,0.0,0.0,0.0,0.0,0.0,821.3502426761077,0.033355972343750008,55.00000000000001,45.54883845625863,1290.1192562996969,45.74738608760132,55.0,0.033355972343750008,4939629.322678909 
 01/13  14:00:00,1.4,20.083889172504056,0.0,0.0,0.0,0.0,0.0,878.5910684565077,0.03624630250000001,55.00000000000001,45.695475572837569,1404.5858155213257,45.729714211453558,55.0,0.03624630250000001,5308508.935876773 
 01/13  15:00:00,0.9,20.085013098260228,0.0,0.0,0.0,0.0,0.0,900.1134926372703,0.03741805796875001,55.00000000000001,45.757154531263299,1446.3875623316676,45.75277315972455,55.0,0.03741805796875001,5451795.224394003 
 01/13  16:00:00,0.4,20.086520439778359,0.0,0.0,0.0,0.0,0.0,926.3553265916981,0.038824164531250007,55.00000000000001,45.82764414182511,1494.3035157368424,45.79245285765119,55.0,0.038824164531250007,5588292.656652633 
 01/13  17:00:00,0.4,20.084027233471607,0.0,0.0,0.0,0.0,0.0,912.4753722923199,0.038121111250000009,55.00000000000001,45.79160431246315,1462.45780862766,45.82249941288784,55.0,0.038121111250000009,5495248.111059575 
 01/13  18:00:00,0.4,20.072474702603313,0.0,0.0,0.0,0.0,0.0,782.9944365798546,0.03163739765625,55.00000000000001,45.4715249826948,1219.2641801382185,45.78055960935421,55.0,0.03163739765625,4749351.0484975869 
 01/13  19:00:00,0.4,20.55667758728458,0.0,0.0,0.0,0.0,0.0,454.48243768026716,0.017998164000000005,55.00000000000001,49.231343552553799,699.0566545518893,45.70820061215244,51.28319480931789,0.017998164000000005,2869403.956386802 
 01/13  20:00:00,1.2,20.570809275259955,0.0,0.0,0.0,0.0,0.0,367.7192113422308,0.014998470000000002,55.00000000000001,50.217295596416807,585.0966267884837,45.66394222683368,50.330111448313079,0.014998470000000002,2394347.856438542 
 01/13  21:00:00,2.1,19.263287420857638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.6513688779852,45.6513688779852,0.0,259200.0 
 01/13  22:00:00,2.9,19.11730920302887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.6513688779852,45.6513688779852,0.0,324000.0 
 01/13  23:00:00,2.9,18.82488528134558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.6513688779852,45.6513688779852,0.0,216000.0 
 01/13  24:00:00,2.9,18.508302598729096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.6513688779852,45.6513688779852,0.0,57600.0 
 01/14  01:00:00,2.9,17.60311406373971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.6513688779852,45.6513688779852,0.0,43200.0 
 01/14  02:00:00,3.0,17.691586143493763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.6513688779852,45.6513688779852,0.0,43200.0 
 01/14  03:00:00,3.1,17.765676594960845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.6513688779852,45.6513688779852,0.0,43200.0 
 01/14  04:00:00,3.2,17.676358032372208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.6513688779852,45.6513688779852,0.0,43200.0 
 01/14  05:00:00,2.9,17.542775944193669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.6513688779852,45.6513688779852,0.0,43200.0 
 01/14  06:00:00,2.5,21.513614870476766,0.0,0.0,0.0,0.0,0.0,975.5048730106075,0.03621282377232142,55.00000000000001,45.884580978602347,1404.7336669880306,45.72785131879208,55.0,0.03621282377232142,5100241.201156911 
 01/14  07:00:00,2.2,21.794169542762388,0.0,0.0,0.0,0.0,0.0,1074.6970065944352,0.049994899999999998,55.00000000000001,46.65753155749239,1881.4173210224642,45.99751397328129,54.999999999999989,0.049994899999999998,6881102.355680872 
 01/14  08:00:00,2.0,21.22910548044637,0.0,0.0,0.0,0.0,0.0,705.0861453736059,0.029996940000000004,55.00000000000001,45.64241595297662,1112.8438541644223,46.12521955453356,55.0,0.029996940000000004,4236637.874991921 
 01/14  09:00:00,1.9,21.050783963691364,0.0,0.0,0.0,0.0,0.0,749.5896150454561,0.029996940000000004,55.00000000000001,45.52305389425885,1131.6569977407419,45.975122517049538,54.99999999999999,0.029996940000000004,4383565.191866671 
 01/14  10:00:00,1.7,21.331017537071788,0.0,0.0,0.0,0.0,0.0,751.9874598169998,0.029996940000000004,55.0,45.50430410031473,1146.6908837786827,45.85517595232429,54.99999999999999,0.029996940000000004,4408887.1816032589 
 01/14  11:00:00,1.8,20.17787857405794,0.0,0.0,0.0,0.0,0.0,757.5613937199876,0.032789623867187509,55.0,45.51757618874569,1265.3781902229625,45.76976748928284,55.0,0.032789623867187509,4800161.484802665 
 01/14  12:00:00,1.9,20.06867996583993,0.0,0.0,0.0,0.0,0.0,767.6380228994102,0.030465642187500007,55.0,45.29999187499038,1187.5860289585094,45.67466500678727,55.00000000000001,0.030465642187500007,4534509.704250634 
 01/14  13:00:00,2.0,20.232987593516076,0.0,0.0,0.0,0.0,0.0,755.0191554284996,0.029996940000000004,55.0,45.326816839312588,1180.5820043222186,45.584773514192878,54.99999999999999,0.029996940000000004,4574095.215559987 
 01/14  14:00:00,1.6,20.073139229267789,0.0,0.0,0.0,0.0,0.0,749.4581560794255,0.029996940000000004,55.0,45.41241760481713,1186.1651834774773,45.5402270963762,55.00000000000001,0.029996940000000004,4550994.660518918 
 01/14  15:00:00,1.3,20.071732237451664,0.0,0.0,0.0,0.0,0.0,811.3478183471777,0.033043504218750009,55.0,45.53553477395019,1306.383067624259,45.54205247652003,54.99999999999999,0.033043504218750009,4983779.043447332 
 01/14  16:00:00,0.9,20.077318901979024,0.0,0.0,0.0,0.0,0.0,847.9622907348389,0.034918312968750007,55.0,45.63566944841362,1374.9641050903372,45.58002450348883,55.0,0.034918312968750007,5187470.778325214 
 01/14  17:00:00,0.4,20.750262418990489,0.0,0.0,0.0,0.0,0.0,569.1372770511568,0.022497705000000004,55.0,47.865895512412269,884.4219138187862,45.59588964210757,52.649214440392338,0.022497705000000004,3435918.88974763 
 01/14  18:00:00,-0.2,20.773476143530304,0.0,0.0,0.0,0.0,0.0,497.5725601951144,0.019997960000000003,55.0,48.67316617701465,786.2634452081722,45.595733225107299,51.86623797032272,0.019997960000000003,3176148.40274942 
 01/14  19:00:00,-0.7,20.70164805017271,0.0,0.0,0.0,0.0,0.0,485.27484720363159,0.019997960000000003,55.0,48.59233624554099,788.3745500781333,45.57515429786047,51.86250285068944,0.019997960000000003,3183748.38028128 
 01/14  20:00:00,-0.8,20.799428798905475,0.0,0.0,0.0,0.0,0.0,460.6018394353787,0.019997960000000003,55.0,48.59267429164724,790.2064358234742,45.55132021418278,51.85328480883017,0.019997960000000003,3161543.168964507 
 01/14  21:00:00,-0.8,19.460481864724686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53758363742865,45.53758363742865,0.0,223200.0 
 01/14  22:00:00,-0.9,19.020418359636634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53758363742864,45.53758363742864,0.0,223200.0 
 01/14  23:00:00,-0.9,18.686169386087859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53758363742864,45.53758363742864,0.0,201600.00000000004 
 01/14  24:00:00,-0.9,18.294143463343134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53758363742864,45.53758363742864,0.0,72000.0 
 01/15  01:00:00,-0.9,17.768373269080386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53758363742864,45.53758363742864,0.0,43200.0 
 01/15  02:00:00,-0.7,17.623907300268806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53758363742864,45.53758363742864,0.0,43200.0 
 01/15  03:00:00,-0.4,17.553483795220538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53758363742864,45.53758363742864,0.0,43200.0 
 01/15  04:00:00,-0.2,17.47776591120776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53758363742864,45.53758363742864,0.0,43200.0 
 01/15  05:00:00,-0.4,17.36734808643711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53758363742864,45.53758363742864,0.0,43200.0 
 01/15  06:00:00,-0.7,21.442484418721198,0.0,0.0,0.0,0.0,0.0,1057.5595225511177,0.03994012212053571,55.00000000000001,46.04626515015148,1559.783215165731,45.66865757856787,55.0,0.03994012212053571,5658419.574596631 
 01/15  07:00:00,-0.9,21.565843292136607,0.0,0.0,0.0,0.0,0.0,1063.8148631520885,0.049994899999999998,55.0,46.61972035406768,1883.28816787699,45.98855825866674,54.99999999999999,0.049994899999999998,6844637.404357165 
 01/15  08:00:00,-0.9,21.964852590918019,0.0,0.0,0.0,0.0,0.0,1047.3242642758107,0.04679210171875001,55.0,46.51909947909985,1703.820372507353,46.29222019564342,55.0,0.04679210171875001,6313753.341026472 
 01/15  09:00:00,-1.0,19.927361695669874,0.0,0.0,0.0,0.0,0.0,402.38980470736785,0.020388545156250005,55.0,48.48915645734699,747.0148180116281,46.27274044909635,52.11665738073053,0.020388545156250005,2955653.344841861 
 01/15  10:00:00,-1.0,21.264396304626403,0.0,0.0,0.0,0.0,0.0,807.8921958103962,0.029996940000000004,55.0,45.43278055784451,1127.5545467083657,46.00785321440181,54.999999999999989,0.029996940000000004,4311196.368150117 
 01/15  11:00:00,-1.3,20.01468503780452,0.0,0.0,0.0,0.0,0.0,936.4242411777803,0.0445267078125,55.0,46.089841850989348,1678.3160585442997,45.977568647951688,55.0,0.0445267078125,6272337.810759478 
 01/15  12:00:00,-1.5,20.091616683576608,0.0,0.0,0.0,0.0,0.0,984.0180373640108,0.0414020265625,55.0,45.86757043198285,1552.0490529835506,46.03219587979002,55.0,0.0414020265625,5839376.590740782 
 01/15  13:00:00,-1.8,20.082823153097999,0.0,0.0,0.0,0.0,0.0,874.9326332916143,0.03585571734375001,55.0,45.62521473831488,1356.4824048434928,45.94976758899187,54.99999999999999,0.03585571734375001,5185736.657436574 
 01/15  14:00:00,-2.6,20.09050388311482,0.0,0.0,0.0,0.0,0.0,973.5830333861687,0.0412457925,55.0,45.92362843847489,1566.0152475362597,45.91717401480526,55.00000000000001,0.0412457925,5904054.891130535 
 01/15  15:00:00,-3.3,20.093955977056547,0.0,0.0,0.0,0.0,0.0,1022.7645996682639,0.044214239687500007,55.00000000000001,46.090856798348948,1666.4973403190859,45.98333885204527,54.999999999999989,0.044214239687500007,6258590.425148709 
 01/15  16:00:00,-4.1,20.098193973104786,0.0,0.0,0.0,0.0,0.0,1081.566541125454,0.047807623125,55.0,46.279527528066079,1778.3218165131573,46.1015567895769,54.99999999999999,0.047807623125,6625158.539447366 
 01/15  17:00:00,-4.4,21.104715330072197,0.0,0.0,0.0,0.0,0.0,767.7520975128839,0.029996940000000004,55.0,45.55410841644519,1120.0786829884175,46.0674980731206,55.0,0.029996940000000004,4262683.258758304 
 01/15  18:00:00,-4.6,21.196969696873024,0.0,0.0,0.0,0.0,0.0,707.4851470929456,0.029996940000000004,55.0,45.67285427981025,1133.389654594362,45.961298714576717,55.0,0.029996940000000004,4404202.756539702 
 01/15  19:00:00,-4.9,21.361924439345807,0.0,0.0,0.0,0.0,0.0,734.3864507231481,0.029996940000000004,55.0,45.67989525922641,1141.7587754442518,45.89452650562125,55.0,0.029996940000000004,4412731.591599306 
 01/15  20:00:00,-4.7,21.526124058308889,0.0,0.0,0.0,0.0,0.0,735.8471993559116,0.029996940000000004,55.0,45.667681137508228,1147.664288164334,45.84740968180743,55.0,0.029996940000000004,4383591.437391602 
 01/15  21:00:00,-4.4,19.50440884930712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.82803800100906,45.82803800100906,0.0,216000.0 
 01/15  22:00:00,-4.2,18.98241779503635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82803800100906,45.82803800100906,0.0,244800.0 
 01/15  23:00:00,-3.6,18.60624129052934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82803800100906,45.82803800100906,0.0,187200.0 
 01/15  24:00:00,-2.9,18.238215507946046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82803800100906,45.82803800100906,0.0,86400.0 
 01/16  01:00:00,-2.3,17.79428653311873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82803800100906,45.82803800100906,0.0,43200.0 
 01/16  02:00:00,-1.9,17.63934484234541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82803800100906,45.82803800100906,0.0,43200.0 
 01/16  03:00:00,-1.5,17.562382809886289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82803800100906,45.82803800100906,0.0,43200.0 
 01/16  04:00:00,-1.1,17.475217240050314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82803800100906,45.82803800100906,0.0,43200.0 
 01/16  05:00:00,-1.3,17.365058281788344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82803800100906,45.82803800100906,0.0,43200.0 
 01/16  06:00:00,-1.4,21.422061641029584,0.0,0.0,0.0,0.0,0.0,1060.9878230681693,0.039767577908653848,54.99999999999998,46.029218354732808,1515.7670364141109,45.88776240767588,54.99999999999998,0.039767577908653848,5499961.3310908 
 01/16  07:00:00,-1.6,21.686607095944259,0.0,0.0,0.0,0.0,0.0,1067.001198470286,0.049994899999999998,55.0,46.63634857068104,1855.9764118233202,46.11929939814219,54.999999999999989,0.049994899999999998,6883115.0825639539 
 01/16  08:00:00,-1.6,21.999365544403397,0.0,0.0,0.0,0.0,0.0,1003.8719313719603,0.044722000390625,55.0,46.44431211310889,1615.9858787132341,46.35814586494534,55.0,0.044722000390625,6170349.163367643 
 01/16  09:00:00,-1.6,19.58424173750931,0.0,0.0,0.0,0.0,0.0,814.4759474476285,0.04285277142857142,54.99999999999999,47.44126593313788,1550.1058380076056,46.3506443673195,53.76769736693031,0.04285277142857142,5882781.016827381 
 01/16  10:00:00,-1.6,20.01515061380157,0.0,0.0,0.0,0.0,0.0,959.3921231884578,0.039370983750000008,55.0,45.68666586729378,1448.9377631247614,46.19778648919808,55.0,0.039370983750000008,5446575.947249141 
 01/16  11:00:00,-1.4,20.087185604216914,0.0,0.0,0.0,0.0,0.0,883.945345954238,0.03616818546875001,55.0,45.62325640026802,1355.5794980189908,46.033963465614,55.00000000000001,0.03616818546875001,5074486.192868367 
 01/16  12:00:00,-1.1,20.082229704523603,0.0,0.0,0.0,0.0,0.0,870.0173288807185,0.03562136625000001,55.00000000000001,45.61341938692338,1353.3611612996642,45.911171240296258,54.99999999999999,0.03562136625000001,5109700.180678791 
 01/16  13:00:00,-0.9,20.077390429654565,0.0,0.0,0.0,0.0,0.0,848.5183734180981,0.034683961875,55.0,45.58793286216233,1330.0242844586624,45.82645035228067,55.0,0.034683961875,5083287.424051184 
 01/16  14:00:00,-1.2,20.084979408594824,0.0,0.0,0.0,0.0,0.0,910.1169610355274,0.03796487718750001,55.0,45.76749401367924,1459.917365599242,45.800730229164987,55.0,0.03796487718750001,5507702.516157271 
 01/16  15:00:00,-1.6,20.082899716144224,0.0,0.0,0.0,0.0,0.0,943.1354617838384,0.03983968593750001,55.0,45.87329898422189,1526.4141628477869,45.83435860022445,55.0,0.03983968593750001,5739890.986252033 
 01/16  16:00:00,-1.9,20.084090686610457,0.0,0.0,0.0,0.0,0.0,987.1945882278517,0.042339430937500008,55.0,46.00312594531588,1610.0666036457196,45.902882957698398,54.99999999999999,0.042339430937500008,6005039.7731245909 
 01/16  17:00:00,-2.0,20.08394331347378,0.0,0.0,0.0,0.0,0.0,985.1824055059787,0.04226131390625,55.0,46.0016623725799,1595.5168708813098,45.968456040683808,55.00000000000001,0.04226131390625,5974260.735172715 
 01/16  18:00:00,-2.0,20.073390356324326,0.0,0.0,0.0,0.0,0.0,859.7797021478125,0.03562136625000001,55.0,45.67124341873159,1348.4966880525092,45.94385396437102,55.0,0.03562136625000001,5214588.076989033 
 01/16  19:00:00,-2.1,20.520617669184238,0.0,0.0,0.0,0.0,0.0,451.74637252679897,0.017998164000000005,55.0,49.23363547094509,687.8197139348756,45.85759554288082,51.34293565286755,0.017998164000000005,2828950.970165552 
 01/16  20:00:00,-2.4,20.466856783459904,0.0,0.0,0.0,0.0,0.0,367.3552437957278,0.014998470000000002,55.0,50.21334104356852,577.4326747885814,45.78335118977944,50.3883731425698,0.014998470000000002,2366757.629238893 
 01/16  21:00:00,-2.6,19.035353155048108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.761962913303339,45.761962913303339,0.0,259200.0 
 01/16  22:00:00,-2.9,18.840827355360316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.761962913303339,45.761962913303339,0.0,324000.0 
 01/16  23:00:00,-3.1,18.37675059857311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.761962913303339,45.761962913303339,0.0,216000.0 
 01/16  24:00:00,-3.4,18.047265432864859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.761962913303339,45.761962913303339,0.0,57600.0 
 01/17  01:00:00,-3.6,17.54158180866625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.761962913303339,45.761962913303339,0.0,43200.0 
 01/17  02:00:00,-3.3,17.400558408031004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.761962913303339,45.761962913303339,0.0,43200.0 
 01/17  03:00:00,-3.1,17.321957197086694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.761962913303339,45.761962913303339,0.0,43200.0 
 01/17  04:00:00,-2.8,17.236804632171933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.761962913303339,45.761962913303339,0.0,43200.0 
 01/17  05:00:00,-2.1,17.16338358866371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.761962913303339,45.761962913303339,0.0,43200.0 
 01/17  06:00:00,-1.5,21.36119191526993,0.0,0.0,0.0,0.0,0.0,1100.4804485103577,0.04153594147321428,55.00000000000001,46.10522994442691,1590.0535386140416,45.84978048058829,55.0,0.04153594147321428,5767392.739010549 
 01/17  07:00:00,-0.8,21.54329971823185,0.0,0.0,0.0,0.0,0.0,1059.1756954718132,0.049994899999999998,55.0,46.611550235617077,1858.1451718068538,46.10891765858696,54.99999999999999,0.049994899999999998,6890922.618504673 
 01/17  08:00:00,-0.6,21.973083226376578,0.0,0.0,0.0,0.0,0.0,1033.0447791716354,0.045971872890625,55.0,46.48173923619168,1662.165630168834,46.353175364381858,55.0,0.045971872890625,6336596.268607803 
 01/17  09:00:00,-0.5,19.605725304877848,0.0,0.0,0.0,0.0,0.0,813.1688787218183,0.04285277142857142,54.99999999999999,47.4438577787689,1548.8879846327527,46.35765472666959,53.76887804678374,0.04285277142857142,5878396.74467791 
 01/17  10:00:00,-0.3,20.015894285778129,0.0,0.0,0.0,0.0,0.0,1002.8717675616442,0.041675436171875007,55.0,45.80786958750596,1529.3978223019703,46.222360347915259,55.00000000000001,0.041675436171875007,5736232.160287093 
 01/17  11:00:00,-0.2,20.09284024298216,0.0,0.0,0.0,0.0,0.0,952.2811818016751,0.039605334843750009,55.0,45.79405763654927,1474.1772680934082,46.095757686678279,55.0,0.039605334843750009,5501438.165136269 
 01/17  12:00:00,-0.1,20.08976655781922,0.0,0.0,0.0,0.0,0.0,931.7692074454789,0.03866793046875001,55.0,45.76540344436537,1454.5398174651336,46.00134510689845,55.0,0.03866793046875001,5473943.342874481 
 01/17  13:00:00,0.0,20.08377385084081,0.0,0.0,0.0,0.0,0.0,894.2595678373733,0.03687123875000001,55.0,45.69408668828483,1398.6613200530853,45.92536165560967,54.99999999999999,0.03687123875000001,5330380.752191107 
 01/17  14:00:00,0.1,20.087231405944004,0.0,0.0,0.0,0.0,0.0,923.4739357497969,0.038511696406250007,55.0,45.79026685979005,1467.5141949355168,45.884195412273189,55.00000000000001,0.038511696406250007,5535051.10176786 
 01/17  15:00:00,0.1,20.084584073191296,0.0,0.0,0.0,0.0,0.0,920.2602899824623,0.038433579375000009,55.0,45.79590703732204,1466.0602243762244,45.87471324649117,55.00000000000001,0.038433579375000009,5522616.807754408 
 01/17  16:00:00,0.2,20.082753152732523,0.0,0.0,0.0,0.0,0.0,922.1175629811031,0.03858981343750001,55.0,45.80720945471063,1472.4646240918462,45.87195462233289,55.0,0.03858981343750001,5509672.6467306469 
 01/17  17:00:00,0.2,20.081331385535493,0.0,0.0,0.0,0.0,0.0,909.882360471608,0.03796487718750001,55.0,45.77709462720439,1449.5294765432723,45.86621528678289,55.00000000000001,0.03796487718750001,5448706.11555578 
 01/17  18:00:00,0.2,20.070112067116204,0.0,0.0,0.0,0.0,0.0,781.6031759715208,0.031559280625000008,55.0,45.46309469293487,1212.975992792769,45.80541583608456,55.0,0.031559280625000008,4726713.574053968 
 01/17  19:00:00,0.2,20.597150914652756,0.0,0.0,0.0,0.0,0.0,455.3202385707574,0.017998164000000005,55.0,49.235101803428268,697.7469121680033,45.725534206014348,51.290078538759598,0.017998164000000005,2864688.883804812 
 01/17  20:00:00,0.3,20.564200571434669,0.0,0.0,0.0,0.0,0.0,366.4612829962263,0.014998470000000002,55.0,50.219314840644447,584.1068414414776,45.67947589557088,50.33774801898945,0.014998470000000002,2390784.629189319 
 01/17  21:00:00,0.3,19.20733949391805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66589360893665,45.66589360893665,0.0,259200.0 
 01/17  22:00:00,0.3,18.99001003748104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66589360893664,45.66589360893664,0.0,324000.0 
 01/17  23:00:00,0.5,18.58431240401405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66589360893664,45.66589360893664,0.0,216000.0 
 01/17  24:00:00,0.7,18.286123734063275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66589360893664,45.66589360893664,0.0,57600.0 
 01/18  01:00:00,0.9,17.786416401724517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66589360893664,45.66589360893664,0.0,43200.0 
 01/18  02:00:00,0.7,17.650269883622575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66589360893664,45.66589360893664,0.0,43200.0 
 01/18  03:00:00,0.5,17.54398223260467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66589360893664,45.66589360893664,0.0,43200.0 
 01/18  04:00:00,0.3,17.43611288503331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66589360893664,45.66589360893664,0.0,43200.0 
 01/18  05:00:00,0.3,17.343454829459973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66589360893664,45.66589360893664,0.0,43200.0 
 01/18  06:00:00,0.3,21.43990742752603,0.0,0.0,0.0,0.0,0.0,1048.4066987440444,0.03932634544642857,55.00000000000001,46.01697569369103,1520.0646898113125,45.762281522696579,55.00000000000001,0.03932634544642857,5515432.883320726 
 01/18  07:00:00,0.3,21.714376130038919,0.0,0.0,0.0,0.0,0.0,1068.4956606400558,0.049994899999999998,55.0,46.64078225364236,1872.2302698802082,46.04149249743559,54.999999999999989,0.049994899999999998,6941628.97156875 
 01/18  08:00:00,0.4,21.996110515620218,0.0,0.0,0.0,0.0,0.0,985.5090027219537,0.043706478984375,55.0,46.39537385564036,1589.7842598960742,46.30058220278842,55.0,0.043706478984375,6076023.335625867 
 01/18  09:00:00,0.6,19.86697712914057,0.0,0.0,0.0,0.0,0.0,828.2366845767633,0.04285277142857142,54.99999999999999,47.49509900515046,1555.7092714462522,46.31605149464909,53.75992732041177,0.04285277142857142,5902953.377206509 
 01/18  10:00:00,0.7,20.099552665124177,0.0,0.0,0.0,0.0,0.0,1055.42777635956,0.045307878125,55.0,46.06157506208905,1652.8627197340443,46.273093453696677,55.0,0.045307878125,6180705.79104256 
 01/18  11:00:00,0.4,20.08879565333894,0.0,0.0,0.0,0.0,0.0,894.7088982062093,0.03679312171875001,55.0,45.68002123350094,1362.2803909562513,46.142730860721609,54.99999999999999,0.03679312171875001,5098609.407442505 
 01/18  12:00:00,0.2,18.16291586769065,0.0,0.0,0.0,0.0,0.0,335.59251779862697,0.014998470000000002,54.99999999999999,49.90769406814656,566.6979816162894,46.011333568717208,50.53070936816197,0.014998470000000002,2277712.733818642 
 01/18  13:00:00,-0.1,19.61130127848445,0.0,0.0,0.0,0.0,0.0,798.6907787284308,0.030026233886718755,54.99999999999999,45.11599041495912,1162.0099429928364,45.74191664154249,55.0,0.030026233886718755,4478435.794774211 
 01/18  14:00:00,-0.8,19.99619598284371,0.0,0.0,0.0,0.0,0.0,965.8899470846354,0.0410895584375,54.99999999999999,45.84739758128755,1591.2336109132557,45.73797577770666,55.0,0.0410895584375,5980440.999287721 
 01/18  15:00:00,-1.6,20.097726222343966,0.0,0.0,0.0,0.0,0.0,1020.6009704199303,0.04382365453125,54.99999999999999,46.05258724803369,1678.133543605114,45.83939402176302,55.0,0.04382365453125,6286080.75697841 
 01/18  16:00:00,-2.3,20.099795762879077,0.0,0.0,0.0,0.0,0.0,1051.9929888995257,0.045776580312499998,54.99999999999999,46.17117687783073,1725.5688053820334,45.982373563245278,55.0,0.045776580312499998,6420847.69937532 
 01/18  17:00:00,-2.8,20.094879210678465,0.0,0.0,0.0,0.0,0.0,1055.456295949192,0.0460890484375,54.99999999999999,46.19256855549208,1715.6629409478307,46.09497394731659,55.00000000000001,0.0460890484375,6406786.587412191 
 01/18  18:00:00,-3.3,20.08494129530011,0.0,0.0,0.0,0.0,0.0,947.9617705365282,0.04007403703125,55.0,45.894044065003907,1490.9994110335977,46.09948269926765,55.00000000000001,0.04007403703125,5727597.879720951 
 01/18  19:00:00,-3.8,20.648411139801824,0.0,0.0,0.0,0.0,0.0,566.8378774148703,0.022497705000000004,55.0,47.79820074865451,847.1851976709856,45.99749237645179,52.75372384228884,0.022497705000000004,3402666.7116155487 
 01/18  20:00:00,-4.1,20.724963942125489,0.0,0.0,0.0,0.0,0.0,473.22493502159616,0.019997960000000003,55.0,48.69429107925616,761.6760863158629,45.878349081895539,51.952682447668809,0.019997960000000003,3030033.9107371068 
 01/18  21:00:00,-4.4,18.94900871182909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.85804734300645,45.85804734300645,0.0,259200.0 
 01/18  22:00:00,-4.7,18.64199674557397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85804734300645,45.85804734300645,0.0,324000.0 
 01/18  23:00:00,-5.0,18.22078165613926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85804734300645,45.85804734300645,0.0,216000.0 
 01/18  24:00:00,-5.4,17.75566290502843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85804734300645,45.85804734300645,0.0,57600.0 
 01/19  01:00:00,-5.7,17.263885336153366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85804734300645,45.85804734300645,0.0,43200.0 
 01/19  02:00:00,-6.0,17.090492524919534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85804734300645,45.85804734300645,0.0,43200.0 
 01/19  03:00:00,-6.4,16.958400196566424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85804734300645,45.85804734300645,0.0,43200.0 
 01/19  04:00:00,-6.7,16.819744979284179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85804734300645,45.85804734300645,0.0,43200.0 
 01/19  05:00:00,-7.2,16.67797612470519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85804734300645,45.85804734300645,0.0,43200.0 
 01/19  06:00:00,-7.7,21.07119892525114,0.0,0.0,0.0,0.0,0.0,1241.1558974652494,0.04878108151442307,54.99999999999998,46.37912955935035,1842.9387705624754,45.9651281576688,54.99999999999998,0.04878108151442307,6677779.574024913 
 01/19  07:00:00,-8.2,20.870875225719993,0.0,0.0,0.0,0.0,0.0,1023.6650527815897,0.049994899999999998,55.0,46.49226241375755,1830.0112466405922,46.243593029574288,55.0,0.049994899999999998,6789640.487906132 
 01/19  08:00:00,-8.4,21.586630287986205,0.0,0.0,0.0,0.0,0.0,1129.4058228797753,0.0499949,55.0,46.53499568661554,1799.9695709341643,46.38739853695652,54.99999999999999,0.0499949,6832690.455362991 
 01/19  09:00:00,-8.5,18.656704942047214,0.0,0.0,0.0,0.0,0.0,883.8932173791968,0.04666190666666667,54.99999999999999,45.927581141899789,1685.683711145955,46.36304065849893,54.99999999999999,0.04666190666666667,6370861.360125437 
 01/19  10:00:00,-8.7,18.825631644867529,0.0,0.0,0.0,0.0,0.0,1189.2001440604133,0.0499949,55.0,45.838580861546059,1845.044412671152,46.1716306673851,55.0,0.0499949,6872559.885616147 
 01/19  11:00:00,-8.0,19.486933243620848,0.0,0.0,0.0,0.0,0.0,1160.5165213959144,0.049994899999999998,55.0,46.1362034428049,1856.8181889871958,46.11527025267722,54.999999999999989,0.049994899999999998,6878945.480353905 
 01/19  12:00:00,-7.3,19.772150387585787,0.0,0.0,0.0,0.0,0.0,1133.7971340451422,0.0499949,55.0,46.28262011781647,1839.1537404554474,46.19982886947515,55.0,0.0499949,6858553.465639611 
 01/19  13:00:00,-6.6,19.89235258077561,0.0,0.0,0.0,0.0,0.0,1131.392908523532,0.0499949,55.0,46.29399117633733,1824.609598051966,46.269450252486468,55.0,0.0499949,6863794.552987077 
 01/19  14:00:00,-7.0,19.731984975859477,0.0,0.0,0.0,0.0,0.0,1126.5668935933859,0.0499949,55.0,46.335008675007149,1814.019580413778,46.32014333618839,55.00000000000001,0.0499949,6782470.489489601 
 01/19  15:00:00,-7.5,19.531659598071,0.0,0.0,0.0,0.0,0.0,1125.7186116578268,0.0499949,55.0,46.305565220035919,1807.9921745885563,46.348995660624428,55.0,0.0499949,6753571.828518802 
 01/19  16:00:00,-7.9,19.355633917436145,0.0,0.0,0.0,0.0,0.0,1128.4660484609906,0.0499949,55.0,46.26283182144395,1808.1480375501585,46.34824956805718,55.0,0.0499949,6718132.935180571 
 01/19  17:00:00,-8.2,19.308413612175174,0.0,0.0,0.0,0.0,0.0,1134.2863539025836,0.0499949,55.0,46.223045683058618,1812.108767882954,46.32929012946451,54.99999999999999,0.0499949,6753991.564378634 
 01/19  18:00:00,-8.4,19.709323818053613,0.0,0.0,0.0,0.0,0.0,1139.1162068029935,0.0499949,55.0,46.244280577283827,1815.5999319551815,46.312578407559069,55.00000000000001,0.0499949,6896159.755038654 
 01/19  19:00:00,-8.7,21.60846400764387,0.0,0.0,0.0,0.0,0.0,881.297325344395,0.03399653200000001,55.00000000000001,45.8813684215541,1240.377001878357,46.26569439106218,55.0,0.03399653200000001,4818157.206762085 
 01/19  20:00:00,-9.2,21.388450191219225,0.0,0.0,0.0,0.0,0.0,727.2554230747039,0.029996940000000004,55.00000000000001,45.85437770383938,1108.723252808314,46.15809477247929,55.0,0.029996940000000004,4279403.7101099309 
 01/19  21:00:00,-9.6,19.11200101584999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,46.11774269845361,46.11774269845361,0.0,259200.0 
 01/19  22:00:00,-10.1,18.485783037578935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,46.11774269845361,46.11774269845361,0.0,324000.0 
 01/19  23:00:00,-10.7,17.82835198152288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,46.11774269845361,46.11774269845361,0.0,216000.0 
 01/19  24:00:00,-11.4,17.50637911897087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,46.11774269845361,46.11774269845361,0.0,57600.0 
 01/20  01:00:00,-12.0,16.948599976927448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,46.11774269845361,46.11774269845361,0.0,43200.0 
 01/20  02:00:00,-12.3,16.748303988116118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,46.11774269845361,46.11774269845361,0.0,43200.0 
 01/20  03:00:00,-12.5,16.634074432597708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,46.11774269845361,46.11774269845361,0.0,43200.0 
 01/20  04:00:00,-12.8,16.486897391761937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,46.11774269845361,46.11774269845361,0.0,43200.0 
 01/20  05:00:00,-13.0,16.337971707071316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,46.11774269845361,46.11774269845361,0.0,43200.0 
 01/20  06:00:00,-13.3,20.695360424071298,0.0,0.0,0.0,0.0,0.0,1284.4782692351353,0.0499949,55.00000000000002,46.338364804816759,1851.3569895537332,46.141412546374777,55.0,0.0499949,6708085.16239344 
 01/20  07:00:00,-13.5,20.50218032660656,0.0,0.0,0.0,0.0,0.0,1021.4650693774333,0.049994899999999998,55.00000000000001,46.40380114760781,1813.0267188163757,46.3248960052114,55.0,0.049994899999999998,6728496.187738953 
 01/20  08:00:00,-13.0,21.597061853673599,0.0,0.0,0.0,0.0,0.0,1174.6664576671837,0.049994899999999998,55.00000000000001,46.542342059982008,1795.5634016707427,46.40849010046638,54.99999999999999,0.049994899999999998,6816828.246014674 
 01/20  09:00:00,-12.5,17.955921563568159,0.0,0.0,0.0,0.0,0.0,838.9126299800994,0.047495155000000007,55.00000000000001,45.79447262202907,1716.6956440702054,46.35905568367398,55.0,0.047495155000000007,6482504.318652739 
 01/20  10:00:00,-12.0,17.88511662286468,0.0,0.0,0.0,0.0,0.0,1222.8119110038813,0.0499949,55.00000000000001,45.61395882081973,1865.5385760304039,46.07352606530239,55.0,0.0499949,6946338.873709454 
 01/20  11:00:00,-10.9,18.830153461579508,0.0,0.0,0.0,0.0,0.0,1199.492319236371,0.0499949,55.00000000000001,45.97837357756829,1886.7826757439097,45.97183056956474,55.00000000000001,0.0499949,6986817.632678075 
 01/20  12:00:00,-9.9,18.944735466897968,0.0,0.0,0.0,0.0,0.0,1140.7169863735314,0.0499949,55.0,46.06468317128825,1872.6832786643179,46.039324482399397,54.99999999999999,0.0499949,6979259.8031915449 
 01/20  13:00:00,-8.8,19.217234903771364,0.0,0.0,0.0,0.0,0.0,1146.9756087623457,0.0499949,55.0,46.11699544018617,1861.3317875118703,46.09366384046229,55.0,0.0499949,6995994.435042733 
 01/20  14:00:00,-9.1,19.140573065613446,0.0,0.0,0.0,0.0,0.0,1141.257008928489,0.0499949,55.0,46.16948453851663,1850.2619947583046,46.1466544332324,55.0,0.0499949,6912943.181129896 
 01/20  15:00:00,-9.3,18.97090936124742,0.0,0.0,0.0,0.0,0.0,1141.307309965724,0.0499949,55.0,46.160388866784568,1842.4301304904566,46.18414504772951,55.0,0.0499949,6877548.469765644 
 01/20  16:00:00,-9.6,18.776932529600715,0.0,0.0,0.0,0.0,0.0,1144.300598017229,0.0499949,55.0,46.12563852916396,1840.3183749717375,46.19425385822217,55.0,0.0499949,6833946.149898255 
 01/20  17:00:00,-9.7,18.775230480773108,0.0,0.0,0.0,0.0,0.0,1154.344070444945,0.0499949,55.0,46.08186062652754,1842.9025338102565,46.181883688201327,55.0,0.0499949,6864849.121716923 
 01/20  18:00:00,-9.7,19.22305598351426,0.0,0.0,0.0,0.0,0.0,1158.600189758347,0.0499949,55.0,46.118333635211687,1845.1098018833263,46.17131765353905,55.0,0.0499949,7002395.2867799759 
 01/20  19:00:00,-9.8,21.70213147169554,0.0,0.0,0.0,0.0,0.0,983.0424942883557,0.03753089368055556,54.99999999999998,46.109914654320508,1380.119294330326,46.20463174385914,54.99999999999998,0.03753089368055556,5321229.459589173 
 01/20  20:00:00,-9.2,21.70109537858415,0.0,0.0,0.0,0.0,0.0,1059.0249006351141,0.0499949,55.0,46.75194238198351,1808.4757784934723,46.34668048722772,54.999999999999989,0.0499949,6798512.8025765 
 01/20  21:00:00,-8.6,19.18107902759359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.47120084958886,46.47120084958886,0.0,259200.0 
 01/20  22:00:00,-8.0,18.623456076724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47120084958887,46.47120084958887,0.0,324000.0 
 01/20  23:00:00,-7.8,17.935513586834195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,46.47120084958887,46.47120084958887,0.0,216000.0 
 01/20  24:00:00,-7.6,17.639472866128715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47120084958887,46.47120084958887,0.0,57600.0 
 01/21  01:00:00,-7.4,17.070986689370778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47120084958887,46.47120084958887,0.0,43200.0 
 01/21  02:00:00,-7.4,16.8939473416396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47120084958887,46.47120084958887,0.0,43200.0 
 01/21  03:00:00,-7.4,16.808760115883147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47120084958887,46.47120084958887,0.0,43200.0 
 01/21  04:00:00,-7.4,16.693183758179189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47120084958887,46.47120084958887,0.0,43200.0 
 01/21  05:00:00,-7.6,16.572030415307258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47120084958887,46.47120084958887,0.0,43200.0 
 01/21  06:00:00,-7.7,21.002270067850675,0.0,0.0,0.0,0.0,0.0,1262.5046446396268,0.0490454776201923,54.99999999999997,46.376607005814957,1758.4961751693868,46.42371732013692,54.999999999999989,0.0490454776201923,6373786.230609794 
 01/21  07:00:00,-7.9,20.70739114257203,0.0,0.0,0.0,0.0,0.0,1012.9322554200639,0.049994899999999998,54.999999999999989,46.46602645823316,1777.3757938435642,46.49555063884038,55.0,0.049994899999999998,6506552.857836832 
 01/21  08:00:00,-8.7,21.398473568277788,0.0,0.0,0.0,0.0,0.0,1136.992120121419,0.0499949,54.99999999999999,46.496723528466507,1774.380573035577,46.50988809666608,55.0,0.0499949,6618170.062928077 
 01/21  09:00:00,-9.6,20.147782689867996,0.0,0.0,0.0,0.0,0.0,762.8292159224536,0.0348206666796875,54.99999999999999,45.61746387288329,1255.4190476252493,46.38443785462247,55.0,0.0348206666796875,4829108.571450897 
 01/21  10:00:00,-10.4,20.084999565375865,0.0,0.0,0.0,0.0,0.0,797.3728937323275,0.031324929531250007,54.99999999999999,45.301018370263268,1165.0434536122439,46.10281083987372,55.0,0.031324929531250007,4474956.4330040779 
 01/21  11:00:00,-10.2,19.14035891602184,0.0,0.0,0.0,0.0,0.0,1119.9753852786293,0.049994899999999998,54.999999999999989,46.17542031089065,1870.3051687563034,46.05070843146429,54.99999999999999,0.049994899999999998,6977898.6075226929 
 01/21  12:00:00,-10.1,19.077348995842308,0.0,0.0,0.0,0.0,0.0,1157.3986728136529,0.0499949,54.99999999999999,46.02486599862422,1862.561398576172,46.08777773181986,55.0,0.0499949,6964421.034874219 
 01/21  13:00:00,-9.9,19.249945576482376,0.0,0.0,0.0,0.0,0.0,1147.9137133907277,0.0499949,54.99999999999999,46.10555912000912,1858.1591408855136,46.10885118256776,55.0,0.0499949,7013372.907187849 
 01/21  14:00:00,-10.0,19.112017984259557,0.0,0.0,0.0,0.0,0.0,1138.7884283350663,0.0499949,54.99999999999999,46.17446188534522,1848.7482756329957,46.15390051671865,55.0,0.0499949,6936293.792278784 
 01/21  15:00:00,-10.1,18.952008772201805,0.0,0.0,0.0,0.0,0.0,1141.6045238579431,0.0499949,54.99999999999999,46.15491143308273,1841.6719137228122,46.187774573934387,54.99999999999999,0.0499949,6910818.889402124 
 01/21  16:00:00,-10.2,18.810471282434127,0.0,0.0,0.0,0.0,0.0,1147.8014558286534,0.0499949,54.99999999999999,46.122072430469469,1840.3194954712828,46.19424849448002,55.0,0.0499949,6862750.183696618 
 01/21  17:00:00,-11.1,21.05200061825093,0.0,0.0,0.0,0.0,0.0,928.1222948779964,0.03499643,54.99999999999999,45.85102878913952,1292.2657082387866,46.162084083182268,55.0,0.03499643,4904156.549659632 
 01/21  18:00:00,-12.1,21.552820357160678,0.0,0.0,0.0,0.0,0.0,1099.8011017718204,0.049994899999999998,54.999999999999989,46.69197515802951,1826.024740177341,46.2626758223453,54.999999999999989,0.049994899999999998,6919289.064638427 
 01/21  19:00:00,-13.0,21.762522457867186,0.0,0.0,0.0,0.0,0.0,1083.2241312189392,0.0499949,54.99999999999999,46.79147820268494,1772.9012052368225,46.516969499418269,55.00000000000001,0.0499949,6728044.338852561 
 01/21  20:00:00,-12.1,21.96559325413559,0.0,0.0,0.0,0.0,0.0,1086.3980736801532,0.0499949,55.0,46.760089513058158,1742.5003274758833,46.66249057257469,55.0,0.0499949,6589801.17891318 
 01/21  21:00:00,-11.2,19.213061126218219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.70649581587924,46.70649581587924,0.0,223200.0 
 01/21  22:00:00,-10.3,18.408699845404234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.70649581587924,46.70649581587924,0.0,223200.0 
 01/21  23:00:00,-9.7,18.01330025464822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.70649581587924,46.70649581587924,0.0,201600.00000000004 
 01/21  24:00:00,-9.1,17.585493108590325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.70649581587924,46.70649581587924,0.0,72000.0 
 01/22  01:00:00,-8.5,17.15887824884206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.70649581587924,46.70649581587924,0.0,43200.0 
 01/22  02:00:00,-8.3,17.003351406729583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.70649581587924,46.70649581587924,0.0,43200.0 
 01/22  03:00:00,-8.1,16.886914109507666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.70649581587924,46.70649581587924,0.0,43200.0 
 01/22  04:00:00,-7.9,16.77271418773575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.70649581587924,46.70649581587924,0.0,43200.0 
 01/22  05:00:00,-7.4,16.666798518763373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.70649581587924,46.70649581587924,0.0,43200.0 
 01/22  06:00:00,-7.0,21.065369709499707,0.0,0.0,0.0,0.0,0.0,1248.7763792652188,0.04834843334134614,54.99999999999998,46.35920396788018,1697.3941140083225,46.60159337222731,54.99999999999998,0.04834843334134614,6153818.810429962 
 01/22  07:00:00,-6.5,20.78291933355481,0.0,0.0,0.0,0.0,0.0,1018.5037303804644,0.049994899999999998,55.0,46.48255887185145,1757.6660083528805,46.589896663020137,55.00000000000001,0.049994899999999998,6392397.63007037 
 01/22  08:00:00,-6.3,21.497081079924159,0.0,0.0,0.0,0.0,0.0,1133.6297061853606,0.0499949,55.0,46.51663311911303,1761.8491479808972,46.56987304935481,55.0,0.0499949,6522656.93273123 
 01/22  09:00:00,-6.2,20.232246848871424,0.0,0.0,0.0,0.0,0.0,713.5238052415596,0.03197590479166667,55.0,45.53785714662247,1147.1007146330846,46.424893611006158,54.999999999999989,0.03197590479166667,4395962.572679104 
