Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/23  07:00:00,-7.8,20.048323988826938,0.0,0.0,0.0,0.0,0.0,745.391307312827,0.030660934765625,55.0,45.27575942549427,1199.9358868610957,45.6370980801907,55.0,0.030660934765625,4521369.192699945 
 01/23  08:00:00,-7.5,20.321095762766963,0.0,0.0,0.0,0.0,0.0,766.9495157401127,0.029996940000000004,55.0,45.27638003011956,1185.8597212771538,45.5426642874195,55.0,0.029996940000000004,4621894.996597754 
 01/23  09:00:00,-7.3,19.181080500769629,0.0,0.0,0.0,0.0,0.0,1107.638922439568,0.049994899999999998,55.0,46.19697246238333,1941.6316926118145,45.70926343067262,55.0,0.049994899999999998,7292274.093402533 
 01/23  10:00:00,-7.0,19.231185790429995,0.0,0.0,0.0,0.0,0.0,1159.8491828221277,0.0499949,55.0,46.015073695630949,1901.8041182396462,45.899922352079979,55.0,0.0499949,7076894.825662727 
 01/23  11:00:00,-6.7,19.73055298883114,0.0,0.0,0.0,0.0,0.0,1154.2796957571795,0.0499949,55.0,46.184067839666628,1877.1129153112188,46.01811977920791,55.0,0.0499949,6952006.4951203879 
 01/23  12:00:00,-6.4,19.889722081854566,0.0,0.0,0.0,0.0,0.0,1133.0945858275709,0.0499949,55.0,46.307449286891358,1847.859609316177,46.15815450721855,55.0,0.0499949,6889894.593538238 
 01/23  13:00:00,-6.1,19.907219926350419,0.0,0.0,0.0,0.0,0.0,1130.5897598840643,0.0499949,55.0,46.317345260396738,1827.123729201524,46.257415386463488,55.00000000000001,0.0499949,6872845.425125486 
 01/23  14:00:00,-7.3,19.66165141564472,0.0,0.0,0.0,0.0,0.0,1127.504601785169,0.0499949,55.0,46.334206565863137,1814.4497278091558,46.318084279451749,55.00000000000001,0.0499949,6784019.020112961 
 01/23  15:00:00,-8.6,19.361411901278019,0.0,0.0,0.0,0.0,0.0,1125.6182541876788,0.0499949,55.0,46.25925247963383,1810.0689811370494,46.33905429523026,55.0,0.0499949,6761048.332093378 
 01/23  16:00:00,-9.8,18.96818063058735,0.0,0.0,0.0,0.0,0.0,1126.04947703863,0.0499949,55.0,46.172917490978729,1815.5832768478556,46.31265812713154,55.0,0.0499949,6744899.79665228 
 01/23  17:00:00,-10.1,18.958743662928698,0.0,0.0,0.0,0.0,0.0,1152.988835740655,0.0499949,55.0,46.111668534056779,1826.6982269347918,46.259452219436209,55.0,0.0499949,6806513.61696525 
 01/23  18:00:00,-10.5,19.35863377809148,0.0,0.0,0.0,0.0,0.0,1155.0463993646526,0.0499949,55.0,46.157010510244329,1832.855391263935,46.22997850615389,55.0,0.0499949,6958279.408550166 
 01/23  19:00:00,-10.8,20.4626540492637,0.0,0.0,0.0,0.0,0.0,629.9494937941073,0.024185032875000006,55.0,47.31294008387176,897.2399693793385,46.11600677606765,53.216369708903219,0.024185032875000006,3582863.8897656186 
 01/23  20:00:00,-11.5,20.89967727931424,0.0,0.0,0.0,0.0,0.0,774.1801220300761,0.029996940000000004,55.0,45.50444591067991,1133.4457921195608,45.960850788641909,55.0,0.029996940000000004,4368404.851630419 
 01/23  21:00:00,-12.1,18.76432020636937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.89730585446745,45.89730585446745,0.0,259200.0 
 01/23  22:00:00,-12.8,18.058333419409505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89730585446745,45.89730585446745,0.0,324000.0 
 01/23  23:00:00,-13.1,17.58167770293298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89730585446745,45.89730585446745,0.0,216000.0 
 01/23  24:00:00,-13.5,17.10487814876086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89730585446745,45.89730585446745,0.0,57600.0 
 01/24  01:00:00,-13.8,16.644531649113057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89730585446745,45.89730585446745,0.0,43200.0 
 01/24  02:00:00,-13.3,16.510264186310534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89730585446745,45.89730585446745,0.0,43200.0 
 01/24  03:00:00,-12.8,16.42058816368595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89730585446745,45.89730585446745,0.0,43200.0 
 01/24  04:00:00,-12.3,16.32983551307929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89730585446745,45.89730585446745,0.0,43200.0 
 01/24  05:00:00,-12.4,16.18286637666273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89730585446745,45.89730585446745,0.0,43200.0 
 01/24  06:00:00,-12.6,19.628500178022028,0.0,0.0,0.0,0.0,0.0,1015.7049398162507,0.03562787600260417,55.00000000000001,45.364243367906428,1366.0863567683054,45.82037033763788,55.00000000000001,0.03562787600260417,4961110.8843659 
 01/24  07:00:00,-12.7,20.035022790767849,0.0,0.0,0.0,0.0,0.0,900.4458691607622,0.03687123875,55.0,45.54026697103326,1424.9087633640856,45.752923414615498,55.0,0.03687123875,5331271.548110709 
 01/24  08:00:00,-12.5,20.08682541723965,0.0,0.0,0.0,0.0,0.0,819.1868522589925,0.0323404509375,55.0,45.37478651667269,1262.991749824389,45.65747004687063,55.0,0.0323404509375,4899570.2993678 
 01/24  09:00:00,-12.3,18.169010814606478,0.0,0.0,0.0,0.0,0.0,1078.6243671790662,0.04999490000000001,55.0,45.95318467326795,1934.7385180154884,45.74226227020833,55.0,0.04999490000000001,7267458.664855759 
 01/24  10:00:00,-12.1,18.056213182461016,0.0,0.0,0.0,0.0,0.0,1207.208479271764,0.0499949,55.0,45.71668591284569,1926.17346120413,45.783264308430378,55.00000000000001,0.0499949,7164624.460334868 
 01/24  11:00:00,-11.0,18.79114412642356,0.0,0.0,0.0,0.0,0.0,1190.0535968450938,0.049994899999999998,55.0,45.956838965207719,1916.0147846149525,45.83189483711744,55.0,0.049994899999999998,7092053.22461383 
 01/24  12:00:00,-10.0,19.08363749372642,0.0,0.0,0.0,0.0,0.0,1149.7186762167064,0.0499949,55.0,46.11274028289332,1887.8519602700565,45.96671189022496,55.0,0.0499949,7033867.056972203 
 01/24  13:00:00,-8.9,19.197198398732643,0.0,0.0,0.0,0.0,0.0,1146.8510301826102,0.0499949,55.0,46.12570838662464,1867.2656251092878,46.065258719992979,55.00000000000001,0.0499949,7017356.250393436 
 01/24  14:00:00,-9.0,19.071290549145023,0.0,0.0,0.0,0.0,0.0,1143.1368871282352,0.0499949,55.0,46.16555454556367,1853.3524432012173,46.13186062460793,55.0,0.0499949,6924068.795524382 
 01/24  15:00:00,-9.1,18.91405899631604,0.0,0.0,0.0,0.0,0.0,1141.831269041432,0.0499949,55.0,46.14418594065644,1845.132545542293,46.17120878142292,55.0,0.0499949,6887277.163952255 
 01/24  16:00:00,-9.3,18.77523186959572,0.0,0.0,0.0,0.0,0.0,1147.230711988569,0.0499949,55.0,46.111421804845097,1843.2258136494906,46.18033617139236,55.0,0.0499949,6844412.929138166 
 01/24  17:00:00,-9.4,18.759397567364915,0.0,0.0,0.0,0.0,0.0,1151.7284984941325,0.0499949,55.0,46.08030528429936,1845.1821754504003,46.170971206475858,55.0,0.0499949,6873055.831621441 
 01/24  18:00:00,-9.5,19.19824869703662,0.0,0.0,0.0,0.0,0.0,1158.1233301412103,0.0499949,55.0,46.11219117534196,1846.7273360663698,46.16357462621845,54.99999999999999,0.0499949,7008218.409838932 
 01/24  19:00:00,-9.6,20.364035154902639,0.0,0.0,0.0,0.0,0.0,662.372638887473,0.025497399000000005,55.0,47.36084506091192,950.2920907411282,46.07319008505182,53.20858993996671,0.025497399000000005,3773851.5266680617 
 01/24  20:00:00,-9.4,20.774126106314694,0.0,0.0,0.0,0.0,0.0,783.8483800035626,0.029996940000000004,55.0,45.47601612451756,1138.0521255420872,45.924099652812689,55.00000000000001,0.029996940000000004,4384987.651951514 
 01/24  21:00:00,-9.3,18.658571418368977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.86168965730553,45.86168965730553,0.0,259200.0 
 01/24  22:00:00,-9.1,18.132452795646029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86168965730553,45.86168965730553,0.0,324000.0 
 01/24  23:00:00,-9.3,17.591243768816164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86168965730553,45.86168965730553,0.0,216000.0 
 01/24  24:00:00,-9.4,17.15413454947891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86168965730553,45.86168965730553,0.0,57600.0 
 01/25  01:00:00,-9.6,16.710682355244008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86168965730553,45.86168965730553,0.0,43200.0 
 01/25  02:00:00,-9.4,16.567185286257197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86168965730553,45.86168965730553,0.0,43200.0 
 01/25  03:00:00,-9.2,16.471810966688414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86168965730553,45.86168965730553,0.0,43200.0 
 01/25  04:00:00,-9.0,16.371528203933296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86168965730553,45.86168965730553,0.0,43200.0 
 01/25  05:00:00,-8.7,16.276534564177916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86168965730553,45.86168965730553,0.0,43200.0 
 01/25  06:00:00,-8.5,19.75286193254643,0.0,0.0,0.0,0.0,0.0,992.4518564196069,0.034611853846153849,54.99999999999998,45.35215241776903,1331.2446803309967,45.79210176474397,54.99999999999997,0.034611853846153849,4835680.8491915869 
 01/25  07:00:00,-8.2,20.06112631259866,0.0,0.0,0.0,0.0,0.0,850.0718442342164,0.034683961875,55.0,45.44092936459322,1347.7828834110642,45.70147005314535,55.0,0.034683961875,5053618.380279831 
 01/25  08:00:00,-7.8,20.117208606605506,0.0,0.0,0.0,0.0,0.0,768.9588807226677,0.029996940000000004,55.0,45.27666717078104,1178.7083281489045,45.5997229402542,55.0,0.029996940000000004,4596149.981336056 
 01/25  09:00:00,-7.4,18.834713888981776,0.0,0.0,0.0,0.0,0.0,1104.1215236638602,0.0499949,55.0,46.09675777174772,1938.7949442926708,45.72284347137996,55.0,0.0499949,7282061.799453615 
 01/25  10:00:00,-7.0,18.710269404981895,0.0,0.0,0.0,0.0,0.0,1170.8804778276356,0.0499949,55.0,45.92154077582047,1909.9214343760252,45.86106423862417,55.0,0.0499949,7106117.163753691 
 01/25  11:00:00,-6.6,18.96501692360635,0.0,0.0,0.0,0.0,0.0,1163.2023641993096,0.0499949,55.0,46.010515755972608,1893.4610781436286,45.93986086998694,55.0,0.0499949,7010859.881317063 
 01/25  12:00:00,-6.2,19.233911313511393,0.0,0.0,0.0,0.0,0.0,1152.7504142726486,0.0499949,55.0,46.10048269979784,1875.9896651858635,46.02349683528378,55.0,0.0499949,6991162.7946691089 
 01/25  13:00:00,-5.8,19.405118971784053,0.0,0.0,0.0,0.0,0.0,1145.6345823701922,0.0499949,55.0,46.18060053578815,1858.4314865928893,46.107547474601719,54.99999999999999,0.0499949,6985553.351734402 
 01/25  14:00:00,-5.8,19.3451569968942,0.0,0.0,0.0,0.0,0.0,1140.262015058572,0.0499949,55.0,46.228139067005709,1842.9316543432358,46.18174429036154,55.0,0.0499949,6886553.955635649 
 01/25  15:00:00,-5.8,19.303388053222205,0.0,0.0,0.0,0.0,0.0,1138.0331644025641,0.0499949,55.0,46.2151569120319,1833.0799496526606,46.22890356667977,55.00000000000001,0.0499949,6843887.818749579 
 01/25  16:00:00,-5.9,19.277435917068276,0.0,0.0,0.0,0.0,0.0,1139.722845488165,0.0499949,55.0,46.205665170425408,1828.715911226793,46.24979378112689,55.0,0.0499949,6792177.280416455 
 01/25  17:00:00,-5.9,19.31912735945849,0.0,0.0,0.0,0.0,0.0,1139.9006751434358,0.0499949,55.0,46.199926939132968,1827.021007102033,46.257907105993798,55.0,0.0499949,6807675.625567319 
 01/25  18:00:00,-5.9,19.76291605416659,0.0,0.0,0.0,0.0,0.0,1143.2947068012563,0.0499949,55.0,46.24529715170857,1824.7913090062398,46.26858042080851,55.0,0.0499949,6929248.712422464 
 01/25  19:00:00,-5.9,20.892552761051158,0.0,0.0,0.0,0.0,0.0,783.6117660258665,0.029996940000000004,55.0,45.49393988598821,1108.7938265077776,46.15753154824561,55.0,0.029996940000000004,4344457.775427999 
 01/25  20:00:00,-5.8,21.064384092644145,0.0,0.0,0.0,0.0,0.0,737.7974472248897,0.029996940000000004,55.0,45.690004740114087,1126.12044763705,46.019295058125468,54.99999999999999,0.029996940000000004,4342033.61149338 
 01/25  21:00:00,-5.7,18.9741263567701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.97461478486804,45.97461478486804,0.0,259200.0 
 01/25  22:00:00,-5.6,18.456579951116166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97461478486804,45.97461478486804,0.0,324000.0 
 01/25  23:00:00,-5.4,18.014787512852118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97461478486804,45.97461478486804,0.0,216000.0 
 01/25  24:00:00,-5.3,17.57710464721101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97461478486804,45.97461478486804,0.0,57600.0 
 01/26  01:00:00,-5.2,17.147293720697286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97461478486804,45.97461478486804,0.0,43200.0 
 01/26  02:00:00,-5.9,16.96483653266336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97461478486804,45.97461478486804,0.0,43200.0 
 01/26  03:00:00,-6.6,16.82056404751806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97461478486804,45.97461478486804,0.0,43200.0 
 01/26  04:00:00,-7.4,16.696980937244974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97461478486804,45.97461478486804,0.0,43200.0 
 01/26  05:00:00,-8.1,16.56206735724817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97461478486804,45.97461478486804,0.0,43200.0 
 01/26  06:00:00,-8.8,20.030852784980568,0.0,0.0,0.0,0.0,0.0,989.5325724582091,0.03499643,55.00000000000001,45.44093412806228,1330.1468064629375,45.90017271175179,55.0,0.03499643,4831728.503266575 
 01/26  07:00:00,-9.5,20.053561861088555,0.0,0.0,0.0,0.0,0.0,781.3998909180373,0.031910807265625,55.0,45.33273447993807,1232.4352331575062,45.75875193540597,55.0,0.031910807265625,4638366.839367023 
 01/26  08:00:00,-9.6,20.205197279070899,0.0,0.0,0.0,0.0,0.0,767.9448437838197,0.029996940000000004,55.0,45.276390033187897,1174.786604538302,45.63101297223617,55.0,0.029996940000000004,4582031.776337887 
 01/26  09:00:00,-9.6,18.72515829965038,0.0,0.0,0.0,0.0,0.0,1095.3236504961646,0.0499949,55.0,46.086634393574929,1934.674100045003,45.74257052966835,55.0,0.0499949,7267226.76016201 
 01/26  10:00:00,-9.7,18.456276085732765,0.0,0.0,0.0,0.0,0.0,1178.3969633110091,0.0499949,55.0,45.880342664061277,1910.793222881026,45.85689092248822,55.0,0.0499949,7109255.602371694 
 01/26  11:00:00,-9.8,18.63014303523138,0.0,0.0,0.0,0.0,0.0,1165.7003614214543,0.0499949,55.0,45.950451464438618,1898.8000431326498,45.914303015824668,55.0,0.0499949,7030080.155277539 
 01/26  12:00:00,-9.9,18.8200747124288,0.0,0.0,0.0,0.0,0.0,1159.6056956752382,0.0499949,55.0,46.022144554289358,1885.5278693805906,45.97783736476104,54.99999999999999,0.0499949,7025500.329770126 
 01/26  13:00:00,-10.0,18.898793957513158,0.0,0.0,0.0,0.0,0.0,1151.9976621202234,0.0499949,55.0,46.08420772884302,1871.985408661992,46.04266518832576,55.0,0.0499949,7034347.4711831719 
 01/26  14:00:00,-10.3,18.824073189177598,0.0,0.0,0.0,0.0,0.0,1149.356843419599,0.0499949,55.0,46.110178774149428,1860.573284092681,46.097294770295999,55.0,0.0499949,6950063.822733652 
 01/26  15:00:00,-10.6,18.747883643661525,0.0,0.0,0.0,0.0,0.0,1149.5550703309498,0.0499949,55.0,46.09453150772534,1854.0184932706195,46.128672276404099,55.0,0.0499949,6919266.57577423 
 01/26  16:00:00,-10.9,18.604682774174138,0.0,0.0,0.0,0.0,0.0,1150.8272226965282,0.0499949,55.0,46.07727599785204,1851.979237591494,46.138434087767318,54.99999999999999,0.0499949,6875925.255329378 
 01/26  17:00:00,-11.6,18.502250477373388,0.0,0.0,0.0,0.0,0.0,1160.6567697344096,0.0499949,55.0,46.043175356041547,1853.359242854941,46.13182807501225,55.000000000000017,0.0499949,6902493.274277788 
 01/26  18:00:00,-12.2,18.798330889949989,0.0,0.0,0.0,0.0,0.0,1165.9309730435752,0.0499949,55.00000000000001,46.01892577833477,1856.8203514148847,46.115259911643068,55.0,0.0499949,7044553.2650935859 
 01/26  19:00:00,-12.9,20.487957017932439,0.0,0.0,0.0,0.0,0.0,739.5667223745568,0.028330443333333338,55.000000000000017,47.125589692996097,1058.842143201438,46.05571713865145,53.511930410128048,0.028330443333333338,4164631.7155251766 
 01/26  20:00:00,-13.6,20.762559639891216,0.0,0.0,0.0,0.0,0.0,743.743466399785,0.029996940000000004,55.00000000000001,45.632286363353667,1137.0094204942304,45.93241883105926,55.00000000000001,0.029996940000000004,4381233.913779229 
 01/26  21:00:00,-14.3,18.532724410732884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.892672366524518,45.892672366524518,0.0,259200.0 
 01/26  22:00:00,-15.0,17.873873733957823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.89267236652453,45.89267236652453,0.0,324000.0 
 01/26  23:00:00,-15.6,17.38556988900925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.89267236652453,45.89267236652453,0.0,216000.0 
 01/26  24:00:00,-16.3,16.89262237203269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.89267236652453,45.89267236652453,0.0,57600.0 
 01/27  01:00:00,-17.0,16.423012697073696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.89267236652453,45.89267236652453,0.0,43200.0 
 01/27  02:00:00,-17.0,16.265999585052169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.89267236652453,45.89267236652453,0.0,43200.0 
 01/27  03:00:00,-17.0,16.141163626201718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.89267236652453,45.89267236652453,0.0,43200.0 
 01/27  04:00:00,-17.0,16.01432719773499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.89267236652453,45.89267236652453,0.0,43200.0 
 01/27  05:00:00,-16.9,15.814490985201522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.89267236652453,45.89267236652453,0.0,43200.0 
 01/27  06:00:00,-16.7,19.517631580664,0.0,0.0,0.0,0.0,0.0,1115.520756851634,0.03984619569010417,55.00000000000002,45.551799042442208,1525.3370401233117,45.839721136880978,55.00000000000001,0.03984619569010417,5534413.344443921 
 01/27  07:00:00,-16.6,19.95508559136381,0.0,0.0,0.0,0.0,0.0,988.6465898712031,0.041909787265625,55.00000000000001,45.780937510028099,1601.687109132159,45.858535028490539,55.0,0.041909787265625,5967673.592875772 
 01/27  08:00:00,-15.8,20.09443699090756,0.0,0.0,0.0,0.0,0.0,915.6838094602733,0.037027472812500007,55.00000000000001,45.60182204138226,1424.7857931411525,45.794811060855099,54.99999999999999,0.037027472812500007,5482028.855308149 
 01/27  09:00:00,-15.0,17.632683417845337,0.0,0.0,0.0,0.0,0.0,1048.4517585556923,0.0499949,54.99999999999999,45.835821778404127,1915.8059250052165,45.83289469491956,55.0,0.0499949,7199301.330018779 
 01/27  10:00:00,-14.2,17.47201461943917,0.0,0.0,0.0,0.0,0.0,1227.493466821815,0.0499949,55.0,45.55302328934124,1930.610720349422,45.76202264472891,55.00000000000001,0.0499949,7180598.59325792 
 01/27  11:00:00,-13.1,18.030552590668479,0.0,0.0,0.0,0.0,0.0,1210.8432288864055,0.0499949,55.0,45.76948773297056,1934.2162003277454,45.74476276148361,55.0,0.0499949,7157578.321179884 
 01/27  12:00:00,-12.1,18.45457292516641,0.0,0.0,0.0,0.0,0.0,1183.6199329997685,0.0499949,55.0,45.915014574727567,1918.229656093648,45.82129207044029,55.0,0.0499949,7143226.761937132 
 01/27  13:00:00,-11.0,18.657308473421538,0.0,0.0,0.0,0.0,0.0,1162.2367928681676,0.0499949,55.0,46.000905163196048,1897.4898684909642,45.92057488376154,55.0,0.0499949,7126163.526567471 
 01/27  14:00:00,-10.7,18.547217410547608,0.0,0.0,0.0,0.0,0.0,1156.071794942738,0.0499949,55.0,46.05100164580509,1881.1723372913168,45.99868736137917,55.0,0.0499949,7024220.41424874 
 01/27  15:00:00,-10.5,18.444943561237705,0.0,0.0,0.0,0.0,0.0,1158.782740370761,0.0499949,55.0,46.029722291516879,1871.1932067148698,46.04645745034088,54.99999999999999,0.0499949,6981095.544173531 
 01/27  16:00:00,-10.2,18.36591783609913,0.0,0.0,0.0,0.0,0.0,1158.0824496405344,0.0499949,55.0,46.00527365614654,1867.886308898445,46.06228751897964,55.00000000000001,0.0499949,6933190.7120344019 
 01/27  17:00:00,-9.8,18.42892683997949,0.0,0.0,0.0,0.0,0.0,1165.6629167127721,0.0499949,55.0,45.98506635311662,1868.1560445591638,46.06099629944729,55.0,0.0499949,6955761.760412989 
 01/27  18:00:00,-9.4,18.9234458089403,0.0,0.0,0.0,0.0,0.0,1167.9695017783852,0.0499949,55.0,46.0384295919574,1867.3001235423526,46.06509357495651,55.0,0.0499949,7082280.44475247 
 01/27  19:00:00,-9.0,20.872502346547479,0.0,0.0,0.0,0.0,0.0,888.808295238106,0.03340284256250001,55.0,45.650818891626027,1252.5817641360256,46.02381216264041,55.0,0.03340284256250001,4862094.350889693 
 01/27  20:00:00,-8.0,20.817238581739866,0.0,0.0,0.0,0.0,0.0,740.0541567740348,0.029996940000000004,55.0,45.67721347038788,1137.068645682407,45.93194630876759,55.0,0.029996940000000004,4381447.124456665 
 01/27  21:00:00,-7.1,18.647695345917446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.899882519845878,45.899882519845878,0.0,259200.0 
 01/27  22:00:00,-6.1,18.149774135832084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89988251984588,45.89988251984588,0.0,324000.0 
 01/27  23:00:00,-5.7,17.710922084050894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89988251984588,45.89988251984588,0.0,216000.0 
 01/27  24:00:00,-5.4,17.30087426589553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89988251984588,45.89988251984588,0.0,57600.0 
 01/28  01:00:00,-5.0,16.472305814749917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89988251984588,45.89988251984588,0.0,43200.0 
 01/28  02:00:00,-4.6,16.663671010143159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89988251984588,45.89988251984588,0.0,43200.0 
 01/28  03:00:00,-4.3,16.72064247118756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89988251984588,45.89988251984588,0.0,43200.0 
 01/28  04:00:00,-3.9,16.62342732149657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89988251984588,45.89988251984588,0.0,43200.0 
 01/28  05:00:00,-3.5,16.558286058358218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89988251984588,45.89988251984588,0.0,43200.0 
 01/28  06:00:00,-3.1,20.170149967589283,0.0,0.0,0.0,0.0,0.0,982.0153470906225,0.034423571770833338,55.00000000000001,45.44496283317989,1318.3046193271257,45.83225059406191,55.00000000000001,0.034423571770833338,4789096.629577652 
 01/28  07:00:00,-2.7,20.016027915282636,0.0,0.0,0.0,0.0,0.0,736.5829676311407,0.030778110312500004,55.0,45.29338708256901,1195.1359581419279,45.70984919645734,55.0,0.030778110312500004,4410489.44931094 
 01/28  08:00:00,-2.4,20.279684048377523,0.0,0.0,0.0,0.0,0.0,769.2294997615522,0.029996940000000004,55.0,45.2662555663484,1179.5585739948733,45.592939119964899,55.0,0.029996940000000004,4476810.866381544 
 01/28  09:00:00,-2.1,20.301574262246477,0.0,0.0,0.0,0.0,0.0,766.6522541980517,0.029996940000000004,55.0,45.311145906736317,1188.5633813075094,45.52109257727523,55.0,0.029996940000000004,4588428.172707034 
 01/28  10:00:00,-1.8,20.081966547630697,0.0,0.0,0.0,0.0,0.0,793.4046275137988,0.03140304656250001,55.0,45.386189400571229,1248.4789687350749,45.4890696046867,55.0,0.03140304656250001,4775324.28744627 
 01/28  11:00:00,-1.5,19.899957494972708,0.0,0.0,0.0,0.0,0.0,1136.4668401166632,0.0499949,55.0,46.28742565128182,1943.9298423094458,45.69826223512896,55.0,0.0499949,7242947.432314005 
 01/28  12:00:00,-1.1,20.115694085231146,0.0,0.0,0.0,0.0,0.0,1132.8393310634854,0.049369963749999998,55.0,46.236328279053449,1861.5602222735336,45.97976937534093,55.0,0.049369963749999998,6960816.800184721 
 01/28  13:00:00,-0.8,20.105810051277375,0.0,0.0,0.0,0.0,0.0,1029.9304274803126,0.0439017715625,55.0,46.044254946001718,1637.8151216490928,46.075493681424088,55.0,0.0439017715625,6220134.437936734 
 01/28  14:00:00,-0.8,20.10765826495175,0.0,0.0,0.0,0.0,0.0,1066.5497391645654,0.0462452825,55.0,46.183875805384527,1716.2267014852266,46.122153766394529,54.99999999999999,0.0462452825,6459216.125346816 
 01/28  15:00:00,-0.8,20.101926267072714,0.0,0.0,0.0,0.0,0.0,1050.1852782858132,0.0454641121875,55.0,46.15721937770686,1678.181844036472,46.16981679873837,55.0,0.0454641121875,6322254.638531299 
 01/28  16:00:00,-0.8,20.10005407651155,0.0,0.0,0.0,0.0,0.0,1054.0273857029044,0.045776580312499998,55.0,46.176634824501729,1684.6132086944463,46.19649304349628,55.00000000000001,0.045776580312499998,6302207.551300007 
 01/28  17:00:00,-0.8,20.979697327964574,0.0,0.0,0.0,0.0,0.0,772.4408654801427,0.029996940000000004,55.0,45.52847574683737,1115.9001238823264,46.100835782087049,55.0,0.029996940000000004,4269240.445976375 
 01/28  18:00:00,-0.8,21.157312186111854,0.0,0.0,0.0,0.0,0.0,717.1547175557544,0.029996940000000004,55.0,45.64069761117244,1131.8199890654919,45.97382208454472,55.0,0.029996940000000004,4420151.960635771 
 01/28  19:00:00,-0.8,21.027802007447798,0.0,0.0,0.0,0.0,0.0,734.3929506170099,0.029996940000000004,55.0,45.66945867838231,1141.3560188912936,45.89773986993502,55.0,0.029996940000000004,4454481.668008657 
 01/28  20:00:00,-1.0,21.47450797722413,0.0,0.0,0.0,0.0,0.0,742.9849528647375,0.029996940000000004,55.0,45.61434615756466,1149.042628358423,45.836412626869009,55.0,0.029996940000000004,4453353.462090323 
 01/28  21:00:00,-1.2,19.507264943893746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.81369974259071,45.81369974259071,0.0,223200.0 
 01/28  22:00:00,-1.4,18.95476148401402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.813699742590717,45.813699742590717,0.0,223200.0 
 01/28  23:00:00,-1.5,18.59590235042503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.813699742590717,45.813699742590717,0.0,201600.00000000004 
 01/28  24:00:00,-1.7,18.15343116283404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.813699742590717,45.813699742590717,0.0,72000.0 
 01/29  01:00:00,-1.8,17.690521703620573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.813699742590717,45.813699742590717,0.0,43200.0 
 01/29  02:00:00,-2.1,17.520723556110285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.813699742590717,45.813699742590717,0.0,43200.0 
 01/29  03:00:00,-2.5,17.41015560140894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.813699742590717,45.813699742590717,0.0,43200.0 
 01/29  04:00:00,-2.8,17.291192115627358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.813699742590717,45.813699742590717,0.0,43200.0 
 01/29  05:00:00,-2.8,17.19492084783643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.813699742590717,45.813699742590717,0.0,43200.0 
 01/29  06:00:00,-2.9,20.030803707068459,0.0,0.0,0.0,0.0,0.0,774.1337197111645,0.028450222781250004,55.0,47.324377740896348,1096.4130269762243,45.77568069911342,53.154400860464637,0.028450222781250004,3990286.8971144079 
 01/29  07:00:00,-2.9,20.470256013531516,0.0,0.0,0.0,0.0,0.0,762.2113077349045,0.029996940000000004,55.0,45.30253570853249,1170.885578316465,45.66213773201963,55.0,0.029996940000000004,4279988.081939274 
 01/29  08:00:00,-3.0,20.721703877743566,0.0,0.0,0.0,0.0,0.0,745.2729951119336,0.029996940000000004,55.0,45.3784846016399,1180.0886472174577,45.588709837058988,55.0,0.029996940000000004,4428319.129982848 
 01/29  09:00:00,-3.0,20.692370247458073,0.0,0.0,0.0,0.0,0.0,754.6641635340854,0.029996940000000004,55.0,45.46071524957096,1183.7736574876249,45.55930834791053,55.00000000000001,0.029996940000000004,4527985.16695545 
 01/29  10:00:00,-3.1,20.759384855361604,0.0,0.0,0.0,0.0,0.0,756.6154965404181,0.029996940000000004,55.0,45.42010470337747,1185.8526541636081,45.542720673786657,55.00000000000001,0.029996940000000004,4521069.55498899 
 01/29  11:00:00,-3.0,19.836076964519987,0.0,0.0,0.0,0.0,0.0,1019.0583834789887,0.04556826822916667,55.0,46.0878847700631,1778.1074053099255,45.65537769185988,55.0,0.04556826822916667,6631586.659115732 
 01/29  12:00:00,-2.8,20.105713609470823,0.0,0.0,0.0,0.0,0.0,1122.6503344932153,0.049057495624999999,55.0,46.20161843552103,1860.6855937223388,45.9265576025689,55.00000000000001,0.049057495624999999,6950468.137400419 
 01/29  13:00:00,-2.7,20.09719730108304,0.0,0.0,0.0,0.0,0.0,995.4009874745626,0.042183196875,55.00000000000001,45.95188729269919,1584.0107378316095,46.01700377476763,54.99999999999999,0.042183196875,6004838.656193794 
 01/29  14:00:00,-2.5,20.09993623874956,0.0,0.0,0.0,0.0,0.0,1051.160124459371,0.04562034625,55.0,46.151752934966598,1704.3066239832153,46.06302003397807,55.00000000000001,0.04562034625,6401903.846339575 
 01/29  15:00:00,-2.4,20.095225564527238,0.0,0.0,0.0,0.0,0.0,1045.0583771185682,0.0454641121875,55.0,46.158894947864997,1685.8395998667097,46.1295064491155,55.0,0.0454641121875,6328222.559520155 
 01/29  16:00:00,-2.2,20.091896689956898,0.0,0.0,0.0,0.0,0.0,1049.7350144252096,0.04585469734375,55.0,46.18325495097446,1691.5962750313809,46.17505127722832,55.00000000000001,0.04585469734375,6312946.590112971 
 01/29  17:00:00,-1.7,21.170872621530294,0.0,0.0,0.0,0.0,0.0,768.7598517755418,0.029996940000000004,55.0,45.56062517869691,1117.0155272745237,46.09193680452343,55.0,0.029996940000000004,4251655.8981882859 
 01/29  18:00:00,-1.2,21.297768942590517,0.0,0.0,0.0,0.0,0.0,703.6416933322356,0.029996940000000004,55.0,45.69267689252851,1130.6782772563902,45.9829310868423,55.0,0.029996940000000004,4394441.798123005 
 01/29  19:00:00,-0.7,21.539988398691134,0.0,0.0,0.0,0.0,0.0,731.8954596179301,0.029996940000000004,55.0,45.712201232681177,1138.8343239376745,45.917859010057998,55.0,0.029996940000000004,4402203.566175628 
 01/29  20:00:00,-0.7,21.737183171161154,0.0,0.0,0.0,0.0,0.0,732.9408309496714,0.029996940000000004,55.0,45.719080787022779,1144.016383373618,45.87651432413878,55.0,0.029996940000000004,4370458.980145025 
 01/29  21:00:00,-0.8,19.756891240407499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.860915606791028,45.860915606791028,0.0,216000.0 
 01/29  22:00:00,-0.8,19.31948530164862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86091560679103,45.86091560679103,0.0,244800.0 
 01/29  23:00:00,-0.8,18.920035196265468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86091560679103,45.86091560679103,0.0,187200.0 
 01/29  24:00:00,-0.9,18.513076405094318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86091560679103,45.86091560679103,0.0,86400.0 
 01/30  01:00:00,-0.9,17.975341438380576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86091560679103,45.86091560679103,0.0,43200.0 
 01/30  02:00:00,-1.2,17.79001768154802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86091560679103,45.86091560679103,0.0,43200.0 
 01/30  03:00:00,-1.5,17.687536130394105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86091560679103,45.86091560679103,0.0,43200.0 
 01/30  04:00:00,-1.8,17.586822718114506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86091560679103,45.86091560679103,0.0,43200.0 
 01/30  05:00:00,-1.9,17.485653295879869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86091560679103,45.86091560679103,0.0,43200.0 
 01/30  06:00:00,-2.1,20.188002097584943,0.0,0.0,0.0,0.0,0.0,710.3640139205064,0.025874096684027779,54.99999999999998,47.468918166472047,994.754325740469,45.7928528022481,52.95061132274368,0.025874096684027779,3624315.5726656888 
 01/30  07:00:00,-2.2,20.707369424122569,0.0,0.0,0.0,0.0,0.0,590.5878368256476,0.022497705000000004,55.0,47.78768416862842,874.8728838458724,45.69075296356279,52.667889701005339,0.022497705000000004,3351142.381845141 
 01/30  08:00:00,-2.2,21.430791344058627,0.0,0.0,0.0,0.0,0.0,806.2285272063164,0.029996940000000004,55.0,45.48612903680082,1172.7004233643877,45.64765782507907,55.0,0.029996940000000004,4574521.524111796 
 01/30  09:00:00,-2.1,19.75624895319516,0.0,0.0,0.0,0.0,0.0,938.9718606538108,0.04599530800000001,55.0,46.10862905733782,1776.140588493699,45.752242664638789,55.0,0.04599530800000001,6696506.118577316 
 01/30  10:00:00,-2.1,19.9418489735854,0.0,0.0,0.0,0.0,0.0,1140.0111447281763,0.0499949,55.0,46.19938535204105,1884.8171965400952,45.981239369014968,55.0,0.0499949,7015741.907544343 
 01/30  11:00:00,-1.8,20.094566563131754,0.0,0.0,0.0,0.0,0.0,1031.7621846302347,0.044058005625,55.0,46.00651081826672,1646.325212771452,46.06092732072142,55.0,0.044058005625,6121170.765977227 
 01/30  12:00:00,-1.4,20.09074190174393,0.0,0.0,0.0,0.0,0.0,964.2791450787893,0.04069897328125,55.0,45.90351993008427,1523.7288009964288,46.043749062700339,55.00000000000001,0.04069897328125,5723023.683587144 
 01/30  13:00:00,-1.1,20.085204528502197,0.0,0.0,0.0,0.0,0.0,926.6127060395942,0.038824164531250007,55.0,45.822381666611658,1460.8005683130864,45.99897908883056,55.0,0.038824164531250007,5554082.045927111 
 01/30  14:00:00,-0.9,20.084676599751658,0.0,0.0,0.0,0.0,0.0,949.8215752212296,0.0401521540625,55.0,45.892561306617647,1515.3794456619644,45.971490181271459,55.0,0.0401521540625,5707366.004383071 
 01/30  15:00:00,-0.7,20.07954780236934,0.0,0.0,0.0,0.0,0.0,944.9562118934068,0.039995920000000007,55.0,45.885878303613228,1510.5852779960169,45.964894557299199,55.0,0.039995920000000007,5682907.000785661 
 01/30  16:00:00,-0.5,20.082889469546108,0.0,0.0,0.0,0.0,0.0,1071.8623911099937,0.04741703796875,55.0,46.25696657741614,1774.5186632354314,46.0474221980039,54.99999999999999,0.04741703796875,6597067.187647553 
 01/30  17:00:00,-0.3,20.047520736825029,0.0,0.0,0.0,0.0,0.0,920.1228648586238,0.039058515625000008,55.0,45.83883180737786,1457.2033963809224,46.07504941807919,55.0,0.039058515625000008,5476332.226971321 
 01/30  18:00:00,-0.1,20.06914374861757,0.0,0.0,0.0,0.0,0.0,794.57919055736,0.03226233390625,55.0,45.49445320640815,1219.649015022699,45.956366927444658,55.00000000000001,0.03226233390625,4750736.454081716 
 01/30  19:00:00,0.1,20.63103830804939,0.0,0.0,0.0,0.0,0.0,379.85323908163107,0.014998470000000002,54.99999999999999,50.21271800445731,573.6815481464919,45.844479748991819,50.41957339075443,0.014998470000000002,2418053.573327371 
 01/30  20:00:00,0.1,20.741268250214249,0.0,0.0,0.0,0.0,0.0,377.0939535253104,0.014998470000000002,55.0,50.23781113283427,576.9840725544927,45.79143553976992,50.39287831547715,0.014998470000000002,2365142.6611961738 
 01/30  21:00:00,0.1,19.329208343380747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.77375469936455,45.77375469936455,0.0,259200.0 
 01/30  22:00:00,0.1,19.09613808468972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.773754699364548,45.773754699364548,0.0,324000.0 
 01/30  23:00:00,0.1,18.674045681812659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.773754699364548,45.773754699364548,0.0,216000.0 
 01/30  24:00:00,0.0,18.391577839231638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.773754699364548,45.773754699364548,0.0,57600.0 
 01/31  01:00:00,0.0,17.851861486353458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.773754699364548,45.773754699364548,0.0,43200.0 
 01/31  02:00:00,0.0,17.71791151579477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.773754699364548,45.773754699364548,0.0,43200.0 
 01/31  03:00:00,-0.1,17.648806007504765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.773754699364548,45.773754699364548,0.0,43200.0 
 01/31  04:00:00,-0.1,17.558195547045047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.773754699364548,45.773754699364548,0.0,43200.0 
 01/31  05:00:00,-0.2,17.46213716980966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.773754699364548,45.773754699364548,0.0,43200.0 
 01/31  06:00:00,-0.2,20.11825741137128,0.0,0.0,0.0,0.0,0.0,705.2633813766789,0.025752581302083335,54.99999999999998,47.44393092530172,998.4007895955787,45.718537862940227,52.935725443734067,0.025752581302083335,3637442.8425440837 
 01/31  07:00:00,-0.3,20.873563058559968,0.0,0.0,0.0,0.0,0.0,769.9999328072851,0.029996940000000004,55.0,45.395904927448118,1175.4726526372199,45.625539232146667,55.0,0.029996940000000004,4433301.549493991 
 01/31  08:00:00,-0.3,21.08773184982172,0.0,0.0,0.0,0.0,0.0,730.1968288268168,0.029996940000000004,55.0,45.478417534465837,1179.0893274363823,45.596683076954167,55.0,0.029996940000000004,4597521.5787709769 
 01/31  09:00:00,-0.4,19.99855154831278,0.0,0.0,0.0,0.0,0.0,967.623549804413,0.04460482484375,55.0,46.06706850560778,1732.399561272519,45.697562410041268,55.0,0.04460482484375,6539038.420581067 
 01/31  10:00:00,-0.4,20.102895145705813,0.0,0.0,0.0,0.0,0.0,1067.058188192577,0.045932814375,55.0,46.09441054671509,1743.4814986628965,45.919727247126868,55.0,0.045932814375,6506933.395186427 
 01/31  11:00:00,-0.3,20.089635537481337,0.0,0.0,0.0,0.0,0.0,953.6720266699668,0.03983968593750001,55.0,45.82437756401883,1505.2799157885927,45.961318072470678,54.99999999999999,0.03983968593750001,5613407.696838934 
 01/31  12:00:00,-0.3,20.08490123179031,0.0,0.0,0.0,0.0,0.0,911.4145476757617,0.037808643125000009,55.0,45.74709648982144,1435.1591421785492,45.91942011131199,55.0,0.037808643125000009,5404172.911842777 
 01/31  13:00:00,-0.2,20.08251147210564,0.0,0.0,0.0,0.0,0.0,873.8268536589198,0.036011951406250009,55.0,45.671937912611017,1374.859934685298,45.8669148819344,54.99999999999999,0.036011951406250009,5244695.764867073 
 01/31  14:00:00,-0.3,20.08573017692957,0.0,0.0,0.0,0.0,0.0,913.0827905364533,0.038121111250000009,55.0,45.78339092253621,1459.2837897736663,45.84242636617535,55.0,0.038121111250000009,5505421.643185198 
 01/31  15:00:00,-0.4,20.083256073768046,0.0,0.0,0.0,0.0,0.0,921.6974778455594,0.03866793046875001,55.0,45.81435394038946,1478.8450693485895,45.85091240510208,55.00000000000001,0.03866793046875001,5568642.249654923 
 01/31  16:00:00,-0.5,20.077468646798267,0.0,0.0,0.0,0.0,0.0,938.8871947654385,0.039683451875000008,55.0,45.86608579867205,1514.1465487654202,45.872243155138708,55.0,0.039683451875000008,5659727.575555513 
 01/31  17:00:00,-0.5,20.078947266396264,0.0,0.0,0.0,0.0,0.0,930.7280284540504,0.03921474968750001,55.0,45.842196148694707,1493.4016992940797,45.88970531978976,55.0,0.03921474968750001,5606646.117458687 
 01/31  18:00:00,-0.6,20.070106825714406,0.0,0.0,0.0,0.0,0.0,805.7252508112645,0.032809153125000007,55.0,45.52701578624265,1256.0933401585664,45.841314861926637,55.0,0.032809153125000007,4881936.0245708399 
 01/31  19:00:00,-0.6,20.662455153969178,0.0,0.0,0.0,0.0,0.0,455.1979434990852,0.017998164000000005,55.0,49.24709588495418,694.9837592345015,45.76214364097746,51.304642035983729,0.017998164000000005,2854741.5332442058 
 01/31  20:00:00,-0.5,20.633885747031387,0.0,0.0,0.0,0.0,0.0,364.7003899692718,0.014998470000000002,55.0,50.23261593651326,581.9280889191731,45.714061661015907,50.35495043861978,0.014998470000000002,2382941.120109023 
 01/31  21:00:00,-0.4,19.289485152515217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70004884057626,45.70004884057626,0.0,259200.0 
 01/31  22:00:00,-0.3,19.087125539414367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70004884057626,45.70004884057626,0.0,324000.0 
 01/31  23:00:00,-0.3,18.67424706062596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70004884057626,45.70004884057626,0.0,216000.0 
 01/31  24:00:00,-0.3,18.39632482259766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70004884057626,45.70004884057626,0.0,57600.0 
 02/01  01:00:00,-0.2,17.822836100938205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70004884057626,45.70004884057626,0.0,43200.0 
 02/01  02:00:00,-0.1,17.682097876197859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70004884057626,45.70004884057626,0.0,43200.0 
 02/01  03:00:00,0.0,17.620091462182058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70004884057626,45.70004884057626,0.0,43200.0 
 02/01  04:00:00,0.2,17.532504624447744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70004884057626,45.70004884057626,0.0,43200.0 
 02/01  05:00:00,0.4,17.445995387775157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70004884057626,45.70004884057626,0.0,43200.0 
 02/01  06:00:00,0.5,20.121547018296068,0.0,0.0,0.0,0.0,0.0,709.9360553156715,0.02592617470486111,54.99999999999998,47.455067482727908,1011.811963432044,45.658083923306239,52.92263683872591,0.02592617470486111,3685723.068355358 
 02/01  07:00:00,0.8,20.883743256381245,0.0,0.0,0.0,0.0,0.0,770.3632136186214,0.029996940000000004,55.0,45.400628088429517,1180.8183834640577,45.58288751609037,55.0,0.029996940000000004,4452546.180470607 
 02/01  08:00:00,1.3,21.12143877555809,0.0,0.0,0.0,0.0,0.0,729.4130124183558,0.029996940000000004,55.0,45.48603999989082,1182.589596350436,45.56875559513466,55.0,0.029996940000000004,4610122.54686157 
 02/01  09:00:00,1.7,20.053156609682234,0.0,0.0,0.0,0.0,0.0,895.0942168632051,0.040425563671875,55.0,45.87123551286578,1581.993196123196,45.632338372827238,55.0,0.040425563671875,5997575.506043506 
 02/01  10:00:00,2.2,20.078697714495236,0.0,0.0,0.0,0.0,0.0,819.0648893803401,0.032731036093750009,55.0,45.42226211870383,1274.4581588861715,45.68516192003559,55.00000000000001,0.032731036093750009,4818449.371990218 
 02/01  11:00:00,3.2,20.318680933531785,0.0,0.0,0.0,0.0,0.0,755.3645173582846,0.029996940000000004,55.0,45.33264451679145,1177.5873893946596,45.608666519779479,55.0,0.029996940000000004,4433714.601820774 
 02/01  12:00:00,4.2,20.54108194080135,0.0,0.0,0.0,0.0,0.0,747.8209629304287,0.029996940000000004,55.0,45.43501677900244,1183.518308774602,45.56134569482518,55.0,0.029996940000000004,4498265.911588567 
 02/01  13:00:00,5.2,20.70055393929624,0.0,0.0,0.0,0.0,0.0,742.685999113133,0.029996940000000004,55.0,45.51628418907412,1184.200938390018,45.5558992073481,55.0,0.029996940000000004,4558323.378204065 
 02/01  14:00:00,4.8,20.56511931338583,0.0,0.0,0.0,0.0,0.0,739.081549509464,0.029996940000000004,55.0,45.569451703404,1182.1620936506567,45.57216650126289,55.0,0.029996940000000004,4507783.537142364 
 02/01  15:00:00,4.3,20.39783009995506,0.0,0.0,0.0,0.0,0.0,739.8343153126701,0.029996940000000004,55.0,45.536750097417819,1180.4492827057625,45.58583245561479,54.99999999999999,0.029996940000000004,4494417.417740745 
 02/01  16:00:00,3.9,20.184630239179435,0.0,0.0,0.0,0.0,0.0,740.9160049091537,0.029996940000000004,55.0,45.49350277382062,1180.7051617643608,45.58379088202542,55.00000000000001,0.029996940000000004,4459338.582351699 
 02/01  17:00:00,3.6,20.069684997167447,0.0,0.0,0.0,0.0,0.0,742.632521925217,0.029996940000000004,55.0,45.436184344394849,1182.8049459203492,45.56703739013562,55.0,0.029996940000000004,4488497.805313257 
 02/01  18:00:00,3.4,20.44484639130829,0.0,0.0,0.0,0.0,0.0,749.9427958816188,0.029996940000000004,55.0,45.437466844624768,1185.5643996037134,45.54502056904782,55.0,0.029996940000000004,4628031.838573368 
 02/01  19:00:00,3.1,20.85324937884525,0.0,0.0,0.0,0.0,0.0,445.5893744574345,0.017998164000000005,55.0,49.29918245382135,711.4701104091026,45.54333523479091,51.217371857532089,0.017998164000000005,2914092.397472769 
 02/01  20:00:00,2.5,20.534473991926498,0.0,0.0,0.0,0.0,0.0,352.3132335564566,0.014998470000000002,55.0,50.19637626890776,593.2477462178333,45.53940935264784,50.27061352301226,0.014998470000000002,2423691.8863842 
 02/01  21:00:00,2.0,19.682454681483607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53083028293665,45.53083028293665,0.0,259200.0 
 02/01  22:00:00,1.4,19.3840993557333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53083028293665,45.53083028293665,0.0,324000.0 
 02/01  23:00:00,1.2,18.862869724320175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53083028293665,45.53083028293665,0.0,216000.0 
 02/01  24:00:00,1.0,18.5544745290955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53083028293665,45.53083028293665,0.0,57600.0 
 02/02  01:00:00,0.8,18.006066218401665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53083028293665,45.53083028293665,0.0,43200.0 
 02/02  02:00:00,0.4,17.810254339560058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53083028293665,45.53083028293665,0.0,43200.0 
 02/02  03:00:00,0.0,17.701754728463294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53083028293665,45.53083028293665,0.0,43200.0 
 02/02  04:00:00,-0.4,17.581917473698689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53083028293665,45.53083028293665,0.0,43200.0 
 02/02  05:00:00,-0.2,17.488487064042368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53083028293665,45.53083028293665,0.0,43200.0 
 02/02  06:00:00,-0.1,20.120508846002524,0.0,0.0,0.0,0.0,0.0,705.0629043501874,0.02576126097222222,54.99999999999998,47.447692410428768,1021.1431181462117,45.51418104619289,52.89121647258166,0.02576126097222222,3719315.2253263627 
 02/02  07:00:00,0.1,20.62520759863698,0.0,0.0,0.0,0.0,0.0,570.5651954531893,0.022497705000000004,55.0,47.77267430273997,895.5677376540146,45.47698256446689,52.619236584194087,0.022497705000000004,3425643.855554452 
 02/02  08:00:00,0.3,20.638635782732764,0.0,0.0,0.0,0.0,0.0,521.5580643062526,0.019997960000000003,55.0,48.56138023493175,796.4361754030624,45.473670621501337,51.82534058519673,0.019997960000000003,3219970.2314510249 
 02/02  09:00:00,0.4,19.96866318401787,0.0,0.0,0.0,0.0,0.0,935.8272385457419,0.039644393359375,55.0,45.82173038815617,1568.360636107086,45.5300506770778,55.0,0.039644393359375,5948498.28998551 
 02/02  10:00:00,0.6,20.085029775596899,0.0,0.0,0.0,0.0,0.0,844.1648438458711,0.03382467453125,55.0,45.45360244374949,1326.4887867049092,45.61831543726705,55.0,0.03382467453125,5005759.632137673 
 02/02  11:00:00,1.1,20.098084127079017,0.0,0.0,0.0,0.0,0.0,754.619022945001,0.029996940000000004,55.0,45.33466499317871,1182.745121900406,45.56751470682121,55.0,0.029996940000000004,4452282.438841462 
 02/02  12:00:00,1.7,20.159981243957526,0.0,0.0,0.0,0.0,0.0,750.4326735471935,0.029996940000000004,55.0,45.37168781828041,1188.3524156560916,45.52277581191427,55.00000000000001,0.029996940000000004,4515668.69636193 
 02/02  13:00:00,2.2,20.25106940945734,0.0,0.0,0.0,0.0,0.0,748.2833880289664,0.029996940000000004,55.0,45.40870446417853,1190.861792280269,45.50275419543037,55.0,0.029996940000000004,4582302.452208968 
 02/02  14:00:00,1.3,20.071788135556223,0.0,0.0,0.0,0.0,0.0,753.5634916363914,0.030387525156250006,55.0,45.462385227162389,1206.3745220731503,45.50270129216984,55.0,0.030387525156250006,4594948.2794633409 
 02/02  15:00:00,0.5,20.074582522639714,0.0,0.0,0.0,0.0,0.0,837.137512198408,0.03444961078125,55.0,45.61354310038424,1362.5483029826732,45.53806140495026,54.99999999999999,0.03444961078125,5149973.890737624 
 02/02  16:00:00,-0.4,20.0736899879195,0.0,0.0,0.0,0.0,0.0,899.3638837487839,0.03773052609375001,55.0,45.77884025237967,1479.434875825149,45.61976256266025,55.0,0.03773052609375001,5534765.552970536 
 02/02  17:00:00,-0.1,20.073013852051248,0.0,0.0,0.0,0.0,0.0,893.426399347423,0.03741805796875001,55.0,45.76399267171655,1454.9008702893877,45.698320575178659,54.99999999999999,0.03741805796875001,5468043.133041796 
 02/02  18:00:00,0.2,20.06214394487897,0.0,0.0,0.0,0.0,0.0,750.9254725760574,0.030309408125000008,55.0,45.41922306770953,1179.9909146289012,45.686548441511948,55.0,0.030309408125000008,4607967.292664045 
 02/02  19:00:00,0.5,20.728687170031006,0.0,0.0,0.0,0.0,0.0,379.80499870114616,0.014998470000000002,54.99999999999999,50.22638748758092,586.909700619394,45.63693744303104,50.31757247999186,0.014998470000000002,2465674.922229819 
 02/02  20:00:00,0.5,20.405078286108638,0.0,0.0,0.0,0.0,0.0,362.1452258084412,0.014998470000000002,55.0,50.173072475884087,588.6339415810908,45.615779178903917,50.31017130722492,0.014998470000000002,2407082.1896919275 
 02/02  21:00:00,0.5,19.54530446034912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59432414981109,45.59432414981109,0.0,259200.0 
 02/02  22:00:00,0.5,19.271282970187515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59432414981109,45.59432414981109,0.0,324000.0 
 02/02  23:00:00,1.0,18.774405682539098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59432414981109,45.59432414981109,0.0,216000.0 
 02/02  24:00:00,1.5,18.49406000619605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59432414981109,45.59432414981109,0.0,57600.0 
 02/03  01:00:00,2.0,18.08766429038763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59432414981109,45.59432414981109,0.0,43200.0 
 02/03  02:00:00,2.3,17.929271628378204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59432414981109,45.59432414981109,0.0,43200.0 
 02/03  03:00:00,2.7,17.877522733937526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59432414981109,45.59432414981109,0.0,43200.0 
 02/03  04:00:00,3.0,17.85712428048512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59432414981109,45.59432414981109,0.0,43200.0 
 02/03  05:00:00,3.2,17.761414120867597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59432414981109,45.59432414981109,0.0,43200.0 
 02/03  06:00:00,3.3,20.200446800130963,0.0,0.0,0.0,0.0,0.0,621.5857516230233,0.022997654000000007,55.0,48.21509322108736,905.8048832651978,45.57474417360405,52.17194919843101,0.022997654000000007,3304097.5797547118 
 02/03  07:00:00,3.5,20.442145581463465,0.0,0.0,0.0,0.0,0.0,547.3785115234296,0.022497705000000004,55.0,47.72727426104157,890.8835755912651,45.52582718322307,52.630707544166828,0.022497705000000004,3408780.8721285548 
 02/03  08:00:00,3.9,20.824505142717159,0.0,0.0,0.0,0.0,0.0,407.59155057094525,0.014998470000000002,55.0,50.19453578462118,595.6516251331076,45.498236493404267,50.24862053286608,0.014998470000000002,2497145.8504791876 
 02/03  09:00:00,4.4,20.124098854284577,0.0,0.0,0.0,0.0,0.0,791.0835685162496,0.031090578437500003,55.0,45.41066010093814,1235.4005240922534,45.494268643223637,55.0,0.031090578437500003,4749841.886732113 
 02/03  10:00:00,4.8,20.077583391104449,0.0,0.0,0.0,0.0,0.0,815.2788915386633,0.032496685000000007,55.0,45.39339795802955,1292.5204472033781,45.48492965896985,55.0,0.032496685000000007,4883473.609932161 
