Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 02/03  11:00:00,5.3,20.180036834595236,0.0,0.0,0.0,0.0,0.0,758.8900464813345,0.029996940000000004,55.0,45.323520282199009,1195.5313064430052,45.465497341610909,55.0,0.029996940000000004,4498312.703194818 
 02/03  12:00:00,5.9,20.510961660069726,0.0,0.0,0.0,0.0,0.0,758.8480491939071,0.029996940000000004,55.0,45.41198104247253,1196.9475496428017,45.45419747449386,55.0,0.029996940000000004,4546611.178714085 
 02/03  13:00:00,6.4,20.72639625883509,0.0,0.0,0.0,0.0,0.0,746.3116216028166,0.029996940000000004,55.0,45.50371389236706,1193.9479655164641,45.47813042696442,55.0,0.029996940000000004,4593412.675859271 
 02/03  14:00:00,6.5,20.710026683467516,0.0,0.0,0.0,0.0,0.0,743.5027332866191,0.029996940000000004,55.0,45.53448236231918,1189.8885239802717,45.51051963640996,55.0,0.029996940000000004,4535598.686328978 
 02/03  15:00:00,6.5,20.66412382614699,0.0,0.0,0.0,0.0,0.0,742.111396245945,0.029996940000000004,55.0,45.536605825065077,1186.465643788088,45.537829813352079,55.0,0.029996940000000004,4516076.317637117 
 02/03  16:00:00,6.6,20.572210410035237,0.0,0.0,0.0,0.0,0.0,741.442381236696,0.029996940000000004,55.0,45.5310896997063,1184.15049629366,45.55630166910226,55.0,0.029996940000000004,4471741.786657176 
 02/03  17:00:00,6.3,20.503294066152234,0.0,0.0,0.0,0.0,0.0,742.460510546957,0.029996940000000004,55.0,45.510671543642377,1183.0435047312628,45.565134005608339,55.0,0.029996940000000004,4489356.617032547 
 02/03  18:00:00,6.1,20.872509110838604,0.0,0.0,0.0,0.0,0.0,749.1259331534551,0.029996940000000004,55.0,45.52486092265633,1182.6396586144124,45.568356164334989,55.0,0.029996940000000004,4617502.771011883 
 02/03  19:00:00,5.8,20.704043603530619,0.0,0.0,0.0,0.0,0.0,355.73645114906267,0.014998470000000002,55.0,50.21308127768134,591.4091415807694,45.568655687590879,50.2851901995854,0.014998470000000002,2481872.90969077 
 02/03  20:00:00,6.0,20.522668293855824,0.0,0.0,0.0,0.0,0.0,278.25391477488565,0.011998776000000003,55.0,51.135153107174179,473.8635590003754,45.55480122003006,49.33390310309515,0.011998776000000003,1993908.8124013516 
 02/03  21:00:00,6.1,19.75339836411517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53972330349645,45.53972330349645,0.0,259200.0 
 02/03  22:00:00,6.3,19.507671351894119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53972330349645,45.53972330349645,0.0,324000.0 
 02/03  23:00:00,6.5,19.307787034970294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53972330349645,45.53972330349645,0.0,216000.0 
 02/03  24:00:00,6.8,19.05835413356741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53972330349645,45.53972330349645,0.0,57600.0 
 02/04  01:00:00,7.0,18.603443857514173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53972330349645,45.53972330349645,0.0,43200.0 
 02/04  02:00:00,6.8,18.386862817686109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53972330349645,45.53972330349645,0.0,43200.0 
 02/04  03:00:00,6.6,18.30102922847774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53972330349645,45.53972330349645,0.0,43200.0 
 02/04  04:00:00,6.4,18.21849967718576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53972330349645,45.53972330349645,0.0,43200.0 
 02/04  05:00:00,6.4,18.135790118564669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53972330349645,45.53972330349645,0.0,43200.0 
 02/04  06:00:00,6.4,20.460041484636869,0.0,0.0,0.0,0.0,0.0,530.958400033948,0.019997960000000007,55.0,49.23160872672594,790.5765300409805,45.54084810030585,51.21574903111057,0.019997960000000007,2889275.5081475295 
 02/04  07:00:00,6.4,20.703612455375418,0.0,0.0,0.0,0.0,0.0,558.8363793780842,0.022497705000000004,55.0,47.75738361557372,892.2030617776861,45.51440226551499,52.62981043044847,0.022497705000000004,3319931.0223996706 
 02/04  08:00:00,6.7,20.230700838399778,0.0,0.0,0.0,0.0,0.0,225.9044473860562,0.009998980000000001,55.0,51.74397847214239,397.5606079847978,45.488385451080208,48.658974569044847,0.009998980000000001,1661618.188745272 
 02/04  09:00:00,7.0,20.50060443219215,0.0,0.0,0.0,0.0,0.0,386.10496351542465,0.014998470000000002,55.0,50.148943939724649,597.6603380556021,45.46487199831717,50.23128304395283,0.014998470000000002,2461177.217000168 
 02/04  10:00:00,7.3,20.68724356963034,0.0,0.0,0.0,0.0,0.0,409.02535397875729,0.014998470000000002,55.0,50.18628962649534,598.3409649969183,45.455906936080328,50.2277485403425,0.014998470000000002,2434827.4739889057 
 02/04  11:00:00,7.7,20.819797673070697,0.0,0.0,0.0,0.0,0.0,761.7225477145028,0.029996940000000004,55.0,45.31094760399769,1198.4355495318891,45.44232506513072,55.0,0.029996940000000004,4559167.978314801 
 02/04  12:00:00,8.1,21.046358745114646,0.0,0.0,0.0,0.0,0.0,748.7967443753038,0.029996940000000004,55.0,45.48909843122497,1197.3641766958199,45.45087330444463,55.0,0.029996940000000004,4569711.036104952 
 02/04  13:00:00,8.5,21.242532764424469,0.0,0.0,0.0,0.0,0.0,740.6903428432674,0.029996940000000004,55.0,45.589062282112347,1191.436322327088,45.49817017496351,54.999999999999989,0.029996940000000004,4613170.760377517 
 02/04  14:00:00,8.2,21.167023832389373,0.0,0.0,0.0,0.0,0.0,734.2869052136165,0.029996940000000004,54.99999999999999,45.67015485087305,1183.891697432017,45.55836654425716,55.0,0.029996940000000004,4542810.110755261 
 02/04  15:00:00,8.0,21.097048536961297,0.0,0.0,0.0,0.0,0.0,733.289698728984,0.029996940000000004,54.99999999999999,45.66399075072826,1177.3073070721541,45.610901197789448,55.0,0.029996940000000004,4519106.305459755 
 02/04  16:00:00,7.7,20.975923510509508,0.0,0.0,0.0,0.0,0.0,733.1561372137968,0.029996940000000004,54.99999999999999,45.65162891793473,1173.0714935004019,45.64469720116877,55.0,0.029996940000000004,4460657.376601446 
 02/04  17:00:00,7.5,20.40849159012386,0.0,0.0,0.0,0.0,0.0,232.71985835512013,0.009998980000000001,54.999999999999989,51.798561122648397,390.9857075470186,45.645757429042777,48.76388752144143,0.009998980000000001,1659548.547169267 
 02/04  18:00:00,7.4,20.690208405712455,0.0,0.0,0.0,0.0,0.0,248.84249129067124,0.009998980000000001,54.999999999999989,51.80016435648692,391.85158564556397,45.624915991462078,48.749954603162368,0.009998980000000001,1756265.70832403 
 02/04  19:00:00,7.2,20.581670580765619,0.0,0.0,0.0,0.0,0.0,285.14534672426376,0.011998776000000003,55.0,51.14202412315151,471.2859529271409,45.6066051347474,49.365141146204397,0.011998776000000003,2042229.4305377072 
 02/04  20:00:00,6.8,20.492926000249967,0.0,0.0,0.0,0.0,0.0,239.12873591088013,0.009998980000000001,54.999999999999989,51.76696286297248,393.8921460730241,45.58028147110834,48.721601009140268,0.009998980000000001,1734811.7258628868 
 02/04  21:00:00,6.4,19.774639769692059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.56406231846709,45.56406231846709,0.0,223200.0 
 02/04  22:00:00,6.0,19.556474268544016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.56406231846709,45.56406231846709,0.0,223200.0 
 02/04  23:00:00,5.5,19.276354033644503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.56406231846709,45.56406231846709,0.0,201600.00000000004 
 02/04  24:00:00,5.1,18.985185484086356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.56406231846709,45.56406231846709,0.0,72000.0 
 02/05  01:00:00,4.6,18.49010594815871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.56406231846709,45.56406231846709,0.0,43200.0 
 02/05  02:00:00,4.8,18.278173095211565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.56406231846709,45.56406231846709,0.0,43200.0 
 02/05  03:00:00,4.9,18.196002439257158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.56406231846709,45.56406231846709,0.0,43200.0 
 02/05  04:00:00,5.1,18.13299105471534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.56406231846709,45.56406231846709,0.0,43200.0 
 02/05  05:00:00,4.8,18.038098832040288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.56406231846709,45.56406231846709,0.0,43200.0 
 02/05  06:00:00,4.5,20.290556901257625,0.0,0.0,0.0,0.0,0.0,530.1683277983625,0.019997960000000007,55.0,49.206909446599158,789.0740728247321,45.55787427752586,51.22231557591521,0.019997960000000007,2883866.6621690357 
 02/05  07:00:00,4.2,20.477468474532395,0.0,0.0,0.0,0.0,0.0,451.4786282544844,0.017998164000000005,55.0,49.18150053043839,713.1415046555438,45.519252517004428,51.20662470626976,0.017998164000000005,2632109.416759958 
 02/05  08:00:00,3.3,20.56931347451868,0.0,0.0,0.0,0.0,0.0,384.41896251728397,0.014998470000000002,54.99999999999999,50.17080177395202,595.7369417057075,45.49585321643444,50.24691797427744,0.014998470000000002,2324652.990140547 
 02/05  09:00:00,2.5,21.38177146515973,0.0,0.0,0.0,0.0,0.0,796.953972271716,0.029996940000000004,54.99999999999999,45.46331699887637,1192.5215012847434,45.48951181825436,55.0,0.029996940000000004,4559477.404625077 
 02/05  10:00:00,1.6,21.390651956518125,0.0,0.0,0.0,0.0,0.0,741.1609899550948,0.029996940000000004,54.99999999999999,45.6740402195799,1186.062867702668,45.541043443240187,55.0,0.029996940000000004,4521826.3237296049 
 02/05  11:00:00,1.6,20.24948542711233,0.0,0.0,0.0,0.0,0.0,724.321232251897,0.0312663417578125,54.99999999999999,45.47395009255019,1232.1870981575507,45.57260455314932,55.0,0.0312663417578125,4666273.553367183 
 02/05  12:00:00,1.7,20.210902364593627,0.0,0.0,0.0,0.0,0.0,755.284467007044,0.029996940000000004,54.99999999999999,45.28281617539584,1187.6513075167004,45.52836975143436,55.0,0.029996940000000004,4527544.707060121 
 02/05  13:00:00,1.7,20.337211522316438,0.0,0.0,0.0,0.0,0.0,750.338130088675,0.029996940000000004,54.99999999999999,45.3749527110308,1192.633304046207,45.48861977382845,54.99999999999999,0.029996940000000004,4595879.894566345 
 02/05  14:00:00,1.3,20.145748099327446,0.0,0.0,0.0,0.0,0.0,745.0240754604921,0.029996940000000004,54.99999999999999,45.45096665738713,1192.9417152081912,45.48615904117238,55.0,0.029996940000000004,4560990.174749488 
 02/05  15:00:00,0.9,20.065917361389507,0.0,0.0,0.0,0.0,0.0,785.7244281093343,0.03202798281250001,54.99999999999999,45.51749184724606,1270.9548101717164,45.50677640281824,55.0,0.03202798281250001,4834637.316618179 
 02/05  16:00:00,0.5,20.065641368787415,0.0,0.0,0.0,0.0,0.0,842.7466670764736,0.034918312968750007,54.99999999999999,45.64684253990477,1378.5376675018426,45.555530708672659,55.0,0.034918312968750007,5185935.603006634 
 02/05  17:00:00,0.2,20.57492205246453,0.0,0.0,0.0,0.0,0.0,559.2752159959678,0.022497705000000004,54.99999999999999,47.82893785693378,886.4723717190852,45.574601551113719,52.64428626987045,0.022497705000000004,3421700.5381887068 
 02/05  18:00:00,0.0,20.400348134291144,0.0,0.0,0.0,0.0,0.0,342.5446405048182,0.014998470000000002,54.99999999999999,50.219270959194179,591.5403314347257,45.56623172299665,50.28381295685095,0.014998470000000002,2453545.1931650128 
 02/05  19:00:00,-0.3,20.334551137254836,0.0,0.0,0.0,0.0,0.0,365.8810952003906,0.014998470000000002,54.99999999999999,50.16091325947487,592.9772437422391,45.54544421309306,50.27449012604956,0.014998470000000002,2437118.077472061 
 02/05  20:00:00,-0.4,20.419948999314636,0.0,0.0,0.0,0.0,0.0,364.861840552738,0.014998470000000002,54.99999999999999,50.14624915379177,594.6905070197762,45.5181503921963,50.26086593497991,0.014998470000000002,2392885.8252711945 
 02/05  21:00:00,-0.6,19.39624248208354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.50008366040097,45.50008366040097,0.0,216000.0 
 02/05  22:00:00,-0.7,19.0181881851645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.50008366040097,45.50008366040097,0.0,244800.0 
 02/05  23:00:00,-0.8,18.55194406475357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.50008366040097,45.50008366040097,0.0,187200.0 
 02/05  24:00:00,-1.0,18.277094566878835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.50008366040097,45.50008366040097,0.0,86400.0 
 02/06  01:00:00,-1.1,17.786122529805718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.50008366040097,45.50008366040097,0.0,43200.0 
 02/06  02:00:00,-1.3,17.60951423567424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.50008366040097,45.50008366040097,0.0,43200.0 
 02/06  03:00:00,-1.5,17.50874667601961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.50008366040097,45.50008366040097,0.0,43200.0 
 02/06  04:00:00,-1.7,17.40742699875166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.50008366040097,45.50008366040097,0.0,43200.0 
 02/06  05:00:00,-1.9,17.300588870139476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.50008366040097,45.50008366040097,0.0,43200.0 
 02/06  06:00:00,-2.2,20.068902387303436,0.0,0.0,0.0,0.0,0.0,759.5208986466051,0.027997144000000006,55.0,47.318753677119037,1109.8564406873033,45.51907007654873,53.10559852719531,0.027997144000000006,4038683.186474292 
 02/06  07:00:00,-2.4,20.5883315165538,0.0,0.0,0.0,0.0,0.0,742.638206062521,0.029996940000000004,54.99999999999999,45.34168683106014,1193.8576861786062,45.47885073983101,55.0,0.029996940000000004,4499487.670242981 
 02/06  08:00:00,-1.9,20.968152485255858,0.0,0.0,0.0,0.0,0.0,745.3616375074616,0.029996940000000004,54.99999999999999,45.41998233386947,1194.517870724869,45.47358329606594,55.0,0.029996940000000004,4653064.334609528 
 02/06  09:00:00,-1.3,19.840179308663175,0.0,0.0,0.0,0.0,0.0,960.5699573566474,0.04397988859375,54.999999999999989,46.02315426339075,1727.1219100820122,45.59133373838329,54.999999999999989,0.04397988859375,6520038.876295243 
 02/06  10:00:00,-0.8,20.09797988670708,0.0,0.0,0.0,0.0,0.0,1011.0922077380234,0.042495665,54.99999999999999,45.87592922169277,1633.771564880735,45.80284005703161,55.0,0.042495665,6111977.633570646 
 02/06  11:00:00,-0.1,20.077113160928307,0.0,0.0,0.0,0.0,0.0,779.7346378659613,0.031168695468750009,54.99999999999999,45.40269010250292,1202.0195303042003,45.77427451775361,55.0,0.031168695468750009,4521670.309095121 
 02/06  12:00:00,0.6,20.071991224905255,0.0,0.0,0.0,0.0,0.0,772.1807175093896,0.031090578437500007,54.99999999999999,45.43146816380811,1210.7951559614255,45.68353004737541,55.00000000000001,0.031090578437500007,4596462.561461132 
 02/06  13:00:00,1.3,20.114493962537279,0.0,0.0,0.0,0.0,0.0,747.9876408452892,0.029996940000000004,55.0,45.39935907117272,1176.0411244878283,45.62100361582694,55.0,0.029996940000000004,4528948.048156181 
 02/06  14:00:00,1.2,20.073680746330259,0.0,0.0,0.0,0.0,0.0,777.0144144937733,0.03148116359375001,55.0,45.48928128049022,1238.5917890093417,45.58784818605589,55.0,0.03148116359375001,4710930.44043363 
 02/06  15:00:00,1.2,20.070395762461787,0.0,0.0,0.0,0.0,0.0,800.2239448195543,0.03265291906250001,55.0,45.53764270121139,1285.0046912543276,45.58556520332996,55.0,0.03265291906250001,4870816.8885155799 
 02/06  16:00:00,1.1,20.067523816194023,0.0,0.0,0.0,0.0,0.0,845.8666167383991,0.03499643,55.0,45.652419378501019,1373.307478318142,45.612390103797078,55.0,0.03499643,5152706.921945311 
 02/06  17:00:00,0.3,20.07650557777591,0.0,0.0,0.0,0.0,0.0,900.4951411381334,0.037808643125000009,55.0,45.79123400261574,1473.48824624962,45.676794882945099,55.0,0.037808643125000009,5534957.686498632 
 02/06  18:00:00,-0.6,20.071581878350384,0.0,0.0,0.0,0.0,0.0,815.3599043810403,0.033434089375,55.0,45.580821879105908,1299.421018158272,45.702428852316689,55.0,0.033434089375,5037915.66536978 
 02/06  19:00:00,-1.4,20.59460773243168,0.0,0.0,0.0,0.0,0.0,452.4939151775975,0.017998164000000005,55.0,49.25550774301118,701.8497676625973,45.671003077979737,51.26828236507457,0.017998164000000005,2879459.16358535 
 02/06  20:00:00,-1.8,20.537510504829358,0.0,0.0,0.0,0.0,0.0,364.847254108181,0.014998470000000002,55.0,50.234696811267379,586.5357871994024,45.642257484675827,50.31990920741333,0.014998470000000002,2399528.8339178489 
 02/06  21:00:00,-2.2,19.106362054727609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63316412891295,45.63316412891295,0.0,259200.0 
 02/06  22:00:00,-2.6,18.894398829097857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.633164128912948,45.633164128912948,0.0,324000.0 
 02/06  23:00:00,-3.3,18.377300409234477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.633164128912948,45.633164128912948,0.0,216000.0 
 02/06  24:00:00,-4.1,18.01511135114403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.633164128912948,45.633164128912948,0.0,57600.0 
 02/07  01:00:00,-4.8,17.487360089982226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.633164128912948,45.633164128912948,0.0,43200.0 
 02/07  02:00:00,-5.0,17.323681716579708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.633164128912948,45.633164128912948,0.0,43200.0 
 02/07  03:00:00,-5.2,17.223802286943504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.633164128912948,45.633164128912948,0.0,43200.0 
 02/07  04:00:00,-5.4,17.106221767043679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.633164128912948,45.633164128912948,0.0,43200.0 
 02/07  05:00:00,-5.7,16.974434812712628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.633164128912948,45.633164128912948,0.0,43200.0 
 02/07  06:00:00,-5.9,20.12372089805871,0.0,0.0,0.0,0.0,0.0,879.157948787444,0.031786530170454557,55.0,46.30182978082035,1245.9319157201592,45.62092051897771,54.14677728121614,0.031786530170454557,4528554.896592574 
 02/07  07:00:00,-6.2,20.243867045941728,0.0,0.0,0.0,0.0,0.0,727.2520044846815,0.029996940000000004,55.0,45.28146332143136,1184.069830471567,45.556945254268679,54.99999999999999,0.029996940000000004,4464251.389697641 
 02/07  08:00:00,-5.2,20.723478305812596,0.0,0.0,0.0,0.0,0.0,761.1292909428089,0.029996940000000004,55.0,45.34199812887019,1190.9967299753616,45.501677560741118,55.0,0.029996940000000004,4640388.227911302 
 02/07  09:00:00,-4.3,19.655931667884006,0.0,0.0,0.0,0.0,0.0,1044.8343262391206,0.047859701145833339,55.0,46.188963983132868,1866.4382182865916,45.66529545633681,55.0,0.047859701145833339,7021577.58583173 
 02/07  10:00:00,-3.3,20.026915855158636,0.0,0.0,0.0,0.0,0.0,1040.300756044014,0.04304248421875,55.0,45.89689826164229,1644.8813641304207,45.85837039039501,54.999999999999989,0.04304248421875,6151972.910869515 
 02/07  11:00:00,-1.9,20.085431166525713,0.0,0.0,0.0,0.0,0.0,887.8567875889008,0.036324419531250009,55.0,45.635307331054878,1389.9087243462739,45.84636208086737,55.00000000000001,0.036324419531250009,5198071.407646586 
 02/07  12:00:00,-0.6,20.07796199496008,0.0,0.0,0.0,0.0,0.0,851.3979578692611,0.03476207890625,55.0,45.58451202134942,1338.8362461062995,45.7864054336744,55.0,0.03476207890625,5057410.485982678 
 02/07  13:00:00,0.8,20.071989996542049,0.0,0.0,0.0,0.0,0.0,790.3058571734224,0.031871748750000008,55.0,45.46699665284846,1236.1736817218975,45.721402663896657,55.00000000000001,0.031871748750000008,4745425.2541988319 
 02/07  14:00:00,0.8,20.077338895775744,0.0,0.0,0.0,0.0,0.0,828.2711006552987,0.03382467453125,55.0,45.57736218215113,1317.837590160505,45.67952892656344,55.0,0.03382467453125,4996215.324577818 
 02/07  15:00:00,0.7,20.0785654437072,0.0,0.0,0.0,0.0,0.0,849.59517229554,0.03499643,55.0,45.64558753603322,1363.4846251432953,45.67956679587355,55.0,0.03499643,5153344.650515863 
 02/07  16:00:00,0.7,20.07767808395389,0.0,0.0,0.0,0.0,0.0,887.2353523151886,0.037027472812500007,55.0,45.75066655310701,1437.7888907591584,45.7107639059965,55.0,0.037027472812500007,5384840.0067329709 
 02/07  17:00:00,0.6,20.076451073064989,0.0,0.0,0.0,0.0,0.0,903.0509961892812,0.037886760156250007,55.0,45.79473759095105,1463.7615713078167,45.75747037765245,55.0,0.037886760156250007,5499941.65670814 
 02/07  18:00:00,0.4,20.06648906380415,0.0,0.0,0.0,0.0,0.0,786.9881062832653,0.03202798281250001,55.0,45.50991568642922,1239.154191202614,45.744412023268619,55.00000000000001,0.03202798281250001,4820955.08832941 
 02/07  19:00:00,0.3,20.64357318726112,0.0,0.0,0.0,0.0,0.0,453.7258927588165,0.017998164000000005,55.0,49.258856140504338,700.3448030598123,45.69091603709374,51.27618782532376,0.017998164000000005,2874041.291015324 
 02/07  20:00:00,0.7,20.63919513603089,0.0,0.0,0.0,0.0,0.0,364.28388883042455,0.014998470000000002,55.0,50.243185442212887,585.3753253922025,45.66074110623319,50.32913395290775,0.014998470000000002,2395351.1714119289 
 02/07  21:00:00,1.1,19.336125843289524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65185723886198,45.65185723886198,0.0,259200.0 
 02/07  22:00:00,1.5,19.176707645554829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65185723886197,45.65185723886197,0.0,324000.0 
 02/07  23:00:00,1.6,18.8868937522371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65185723886197,45.65185723886197,0.0,216000.0 
 02/07  24:00:00,1.8,18.56493641403882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65185723886197,45.65185723886197,0.0,57600.0 
 02/08  01:00:00,1.9,17.9899418980985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65185723886197,45.65185723886197,0.0,43200.0 
 02/08  02:00:00,2.0,17.80042809621592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65185723886197,45.65185723886197,0.0,43200.0 
 02/08  03:00:00,2.2,17.743125094794558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65185723886197,45.65185723886197,0.0,43200.0 
 02/08  04:00:00,2.3,17.669457937923839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65185723886197,45.65185723886197,0.0,43200.0 
 02/08  05:00:00,1.7,17.55086475871771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65185723886197,45.65185723886197,0.0,43200.0 
 02/08  06:00:00,1.2,20.188249485655118,0.0,0.0,0.0,0.0,0.0,699.0912284109273,0.025552948888888886,54.99999999999998,47.44957612743138,1001.7480889666259,45.61674065235823,52.913503168042208,0.025552948888888886,3649493.120279854 
 02/08  07:00:00,0.6,20.88376628889457,0.0,0.0,0.0,0.0,0.0,764.5518423792744,0.029996940000000004,55.0,45.40540010884588,1184.2429923054992,45.55556366787953,55.0,0.029996940000000004,4464874.772299796 
 02/08  08:00:00,1.1,21.14997952442497,0.0,0.0,0.0,0.0,0.0,732.4320666533835,0.029996940000000004,55.0,45.48810702645815,1184.972439059517,45.54974364219512,55.0,0.029996940000000004,4618700.780614261 
 02/08  09:00:00,1.7,20.076091577176827,0.0,0.0,0.0,0.0,0.0,841.5637493626729,0.03759382128906251,55.0,45.73091063780014,1478.0869524421682,45.59081291113807,55.0,0.03759382128906251,5623513.028791806 
 02/08  10:00:00,2.2,20.07916186414376,0.0,0.0,0.0,0.0,0.0,808.7026469308722,0.03226233390625,55.0,45.39334116967281,1265.0844070906192,45.61931461887232,55.00000000000001,0.03226233390625,4784703.865526229 
 02/08  11:00:00,3.6,20.563661583541675,0.0,0.0,0.0,0.0,0.0,762.528618775686,0.029996940000000004,55.0,45.376815313145787,1183.3443391980536,45.56273373754873,55.0,0.029996940000000004,4454439.621112993 
 02/08  12:00:00,4.9,20.786427539294335,0.0,0.0,0.0,0.0,0.0,743.8747585440786,0.029996940000000004,55.0,45.51320946258308,1184.7098745886453,45.55183856328681,55.0,0.029996940000000004,4502555.548519123 
 02/08  13:00:00,6.3,20.95717304143742,0.0,0.0,0.0,0.0,0.0,742.0523200978145,0.029996940000000004,55.0,45.543611674240718,1183.0908063535517,45.56475660103684,55.0,0.029996940000000004,4554326.902872786 
 02/08  14:00:00,6.1,20.84285470548025,0.0,0.0,0.0,0.0,0.0,737.145212030366,0.029996940000000004,55.0,45.60699189482992,1180.1470157825906,45.58824414197602,55.0,0.029996940000000004,4500529.256817326 
 02/08  15:00:00,5.9,20.74218259524151,0.0,0.0,0.0,0.0,0.0,737.1443727132859,0.029996940000000004,55.0,45.589168930754407,1177.3221667404619,45.61078263775202,54.99999999999999,0.029996940000000004,4483159.800265662 
 02/08  16:00:00,5.7,20.619459326308684,0.0,0.0,0.0,0.0,0.0,737.0379705020271,0.029996940000000004,55.0,45.56984403617513,1176.0568183826394,45.62087839991238,54.99999999999999,0.029996940000000004,4442604.546177502 
 02/08  17:00:00,4.6,20.414074204443833,0.0,0.0,0.0,0.0,0.0,738.3699277765035,0.029996940000000004,55.0,45.53982270283173,1176.1210482862107,45.62036593271031,55.0,0.029996940000000004,4464435.773830359 
 02/08  18:00:00,3.5,20.56478817863732,0.0,0.0,0.0,0.0,0.0,740.5406354762612,0.029996940000000004,55.0,45.484518759173997,1177.8111021372492,45.60688159441135,54.99999999999999,0.029996940000000004,4600119.967694097 
 02/08  19:00:00,2.4,20.59968141033079,0.0,0.0,0.0,0.0,0.0,292.451402394743,0.011998776000000003,55.0,51.166592153569407,472.07307621128668,45.588299523080149,49.35311572128564,0.011998776000000003,2052263.0743606319 
 02/08  20:00:00,2.6,20.81118816188104,0.0,0.0,0.0,0.0,0.0,312.1172881660208,0.011998776000000003,55.0,51.167434960756818,472.5990690693176,45.57660976244417,49.34562268286042,0.011998776000000003,1989356.6486495434 
 02/08  21:00:00,2.7,19.61778520131224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56843604371786,45.56843604371786,0.0,259200.0 
 02/08  22:00:00,2.9,19.445431442316399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56843604371786,45.56843604371786,0.0,324000.0 
 02/08  23:00:00,2.5,19.02957575167474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56843604371786,45.56843604371786,0.0,216000.0 
 02/08  24:00:00,2.1,18.72355166186003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56843604371786,45.56843604371786,0.0,57600.0 
 02/09  01:00:00,1.7,18.169048999110509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56843604371786,45.56843604371786,0.0,43200.0 
 02/09  02:00:00,1.5,17.963643554295204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56843604371786,45.56843604371786,0.0,43200.0 
 02/09  03:00:00,1.4,17.88274532780691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56843604371786,45.56843604371786,0.0,43200.0 
 02/09  04:00:00,1.2,17.802250118603387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56843604371786,45.56843604371786,0.0,43200.0 
 02/09  05:00:00,1.2,17.70442650955877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56843604371786,45.56843604371786,0.0,43200.0 
 02/09  06:00:00,1.3,20.190785851840468,0.0,0.0,0.0,0.0,0.0,601.4035354122575,0.022219955555555554,54.99999999999998,48.541226973529479,877.1267458914118,45.55150342739611,51.84853883288992,0.022219955555555554,3200856.285209083 
 02/09  07:00:00,1.3,20.551178004815577,0.0,0.0,0.0,0.0,0.0,574.1022989594588,0.022497705000000004,55.0,47.73967009978389,892.132029312148,45.51278856063572,52.62762997717262,0.022497705000000004,3413275.305523733 
 02/09  08:00:00,2.3,20.695878255421378,0.0,0.0,0.0,0.0,0.0,510.74792474153,0.019997960000000003,55.0,48.56199627889741,795.0553363808173,45.4897998965474,51.83045249715362,0.019997960000000003,3214999.210970942 
 02/09  09:00:00,3.2,20.074837207995207,0.0,0.0,0.0,0.0,0.0,763.6469667930642,0.030934344375000007,55.0,45.41340103109692,1231.2428990360659,45.47825462883662,55.0,0.030934344375000007,4734874.436529838 
 02/09  10:00:00,4.2,20.25948536508335,0.0,0.0,0.0,0.0,0.0,762.2543790206042,0.029996940000000004,55.0,45.26428631471478,1197.0296364426072,45.453542523331638,55.0,0.029996940000000004,4539706.691193386 
 02/09  11:00:00,5.2,20.7838552653811,0.0,0.0,0.0,0.0,0.0,760.6231105980213,0.029996940000000004,55.0,45.43359165264215,1198.8158928695018,45.43929038933295,55.0,0.029996940000000004,4510137.214330207 
 02/09  12:00:00,6.1,20.980310725059569,0.0,0.0,0.0,0.0,0.0,739.3926253227883,0.029996940000000004,55.0,45.58542203315851,1193.0239811941876,45.48550266211292,55.0,0.029996940000000004,4532486.332299075 
 02/09  13:00:00,7.1,21.113506253686699,0.0,0.0,0.0,0.0,0.0,738.319807777195,0.029996940000000004,55.0,45.60133198447793,1186.4461919907621,45.53798501344632,54.99999999999999,0.029996940000000004,4566406.291166743 
 02/09  14:00:00,6.7,20.98257470442119,0.0,0.0,0.0,0.0,0.0,734.034827804449,0.029996940000000004,55.0,45.65347863612091,1180.526470065005,45.585216603484607,55.0,0.029996940000000004,4501895.292234018 
 02/09  15:00:00,6.2,20.860454299947233,0.0,0.0,0.0,0.0,0.0,734.3680629310539,0.029996940000000004,55.0,45.63044351687576,1175.9301012176757,45.621889430330259,55.0,0.029996940000000004,4478148.364383632 
 02/09  16:00:00,5.8,20.70149625552334,0.0,0.0,0.0,0.0,0.0,734.6393856531116,0.029996940000000004,55.0,45.60528806547249,1173.6387055753412,45.64017163033836,55.0,0.029996940000000004,4433899.340071228 
 02/09  17:00:00,4.5,20.459747438423329,0.0,0.0,0.0,0.0,0.0,736.4605188101814,0.029996940000000004,55.0,45.56599724479757,1173.277066078603,45.64305701546742,54.99999999999999,0.029996940000000004,4454197.437882971 
 02/09  18:00:00,3.1,20.5563072798046,0.0,0.0,0.0,0.0,0.0,739.0552179547965,0.029996940000000004,55.0,45.50151558296326,1175.0193973425287,45.62915560421372,55.0,0.029996940000000004,4590069.830433103 
 02/09  19:00:00,1.8,20.633423874153786,0.0,0.0,0.0,0.0,0.0,292.6422050662345,0.011998776000000003,55.0,51.17133779665721,471.0403491060223,45.6089310164415,49.36550744048091,0.011998776000000003,2048545.25678168 
 02/09  20:00:00,1.7,20.565717010616767,0.0,0.0,0.0,0.0,0.0,290.5269999891352,0.011998776000000003,55.0,51.1382508051686,472.1065052181863,45.58773271679062,49.35281563430008,0.011998776000000003,1987583.4187854708 
 02/09  21:00:00,1.6,19.613579480486917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57663825556896,45.57663825556896,0.0,259200.0 
 02/09  22:00:00,1.5,19.447006531752117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57663825556896,45.57663825556896,0.0,324000.0 
 02/09  23:00:00,1.1,19.01012891504076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57663825556896,45.57663825556896,0.0,216000.0 
 02/09  24:00:00,0.7,18.688619125115758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57663825556896,45.57663825556896,0.0,57600.0 
 02/10  01:00:00,0.3,18.136182363524889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57663825556896,45.57663825556896,0.0,43200.0 
 02/10  02:00:00,-0.4,17.92225879015553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57663825556896,45.57663825556896,0.0,43200.0 
 02/10  03:00:00,-1.1,17.819081820193035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57663825556896,45.57663825556896,0.0,43200.0 
 02/10  04:00:00,-1.8,17.718315010312748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57663825556896,45.57663825556896,0.0,43200.0 
 02/10  05:00:00,-1.5,17.63452120681214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57663825556896,45.57663825556896,0.0,43200.0 
 02/10  06:00:00,-1.3,20.2751583465892,0.0,0.0,0.0,0.0,0.0,698.0811668813584,0.025552948888888886,54.99999999999998,47.4692362453996,1008.3174614458926,45.55664998449147,52.90048983961939,0.025552948888888886,3673142.861205213 
 02/10  07:00:00,-1.0,20.43065783893402,0.0,0.0,0.0,0.0,0.0,549.9549194643962,0.022497705000000004,55.0,47.73529426314666,891.9628830418171,45.514671598139418,52.628163444372777,0.022497705000000004,3412666.378950542 
 02/10  08:00:00,-0.4,20.679539860566999,0.0,0.0,0.0,0.0,0.0,514.6316602799632,0.019997960000000003,55.0,48.55032049637805,795.3475985958856,45.486021896169479,51.82900638147855,0.019997960000000003,3216051.3549451886 
 02/10  09:00:00,0.1,19.960561953319468,0.0,0.0,0.0,0.0,0.0,901.3808443381538,0.0382773453125,55.0,45.75783219411025,1515.1338775506788,45.525385872368449,55.0,0.0382773453125,5756881.959182443 
 02/10  10:00:00,0.7,20.08776116250027,0.0,0.0,0.0,0.0,0.0,937.4409244115826,0.03866793046875001,55.0,45.69947056675987,1511.5621192406686,45.64841306960854,55.0,0.03866793046875001,5672023.629266407 
 02/10  11:00:00,1.3,20.08064798134511,0.0,0.0,0.0,0.0,0.0,805.4085998420768,0.0323404509375,55.0,45.44959530646349,1264.5164165575177,45.64618682011752,55.0,0.0323404509375,4746659.099607063 
 02/10  12:00:00,2.0,20.14071555515877,0.0,0.0,0.0,0.0,0.0,752.2370161747273,0.029996940000000004,55.0,45.36532849409348,1179.7239597685523,45.591619563030217,55.0,0.029996940000000004,4484606.255166789 
 02/10  13:00:00,2.6,20.32212066225194,0.0,0.0,0.0,0.0,0.0,748.9924396462197,0.029996940000000004,55.0,45.39771094244371,1185.175904736216,45.548120251913278,55.0,0.029996940000000004,4561833.257050377 
 02/10  14:00:00,2.8,20.27136744477566,0.0,0.0,0.0,0.0,0.0,745.8557170436147,0.029996940000000004,55.0,45.453323045934798,1187.2861487640102,45.53128324655898,55.0,0.029996940000000004,4526230.135550437 
 02/10  15:00:00,2.9,20.184097602116667,0.0,0.0,0.0,0.0,0.0,745.2749310574451,0.029996940000000004,55.0,45.44114013564266,1188.0125295245716,45.525487665648267,55.0,0.029996940000000004,4521645.106288458 
 02/10  16:00:00,3.1,20.068266131193725,0.0,0.0,0.0,0.0,0.0,745.3263073249814,0.029996940000000004,55.0,45.41822003762377,1189.1965435529776,45.51604075504669,54.99999999999999,0.029996940000000004,4489907.556790719 
 02/10  17:00:00,2.6,20.065136366961484,0.0,0.0,0.0,0.0,0.0,791.2039890223141,0.032184216875000008,55.0,45.49152898403235,1275.5898178221187,45.518412794928547,55.0,0.032184216875000008,4822523.344159627 
 02/10  18:00:00,2.0,20.223175940619208,0.0,0.0,0.0,0.0,0.0,746.7933643521999,0.029996940000000004,55.0,45.38845012054615,1189.4690394915538,45.51386658637872,55.0,0.029996940000000004,4642088.542169593 
 02/10  19:00:00,1.5,20.812899791692208,0.0,0.0,0.0,0.0,0.0,453.6079951521749,0.017998164000000005,55.0,49.27410360817534,714.3868516139146,45.504261509284699,51.201569972166399,0.017998164000000005,2924592.6658100925 
 02/10  20:00:00,1.5,20.453653936942005,0.0,0.0,0.0,0.0,0.0,350.2003998517611,0.014998470000000002,55.0,50.179351852975958,595.5804016471392,45.502113687836338,50.25192945444225,0.014998470000000002,2432089.4459297016 
 02/10  21:00:00,1.6,19.633279755139573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49373025534198,45.49373025534198,0.0,259200.0 
 02/10  22:00:00,1.6,19.377901220215294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49373025534198,45.49373025534198,0.0,324000.0 
 02/10  23:00:00,1.3,18.856361284919907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49373025534198,45.49373025534198,0.0,216000.0 
 02/10  24:00:00,1.1,18.543758885823999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49373025534198,45.49373025534198,0.0,57600.0 
 02/11  01:00:00,0.8,17.991065368865514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49373025534198,45.49373025534198,0.0,43200.0 
 02/11  02:00:00,0.7,17.81436921962693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49373025534198,45.49373025534198,0.0,43200.0 
 02/11  03:00:00,0.7,17.740488113889844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49373025534198,45.49373025534198,0.0,43200.0 
 02/11  04:00:00,0.6,17.6510863540132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49373025534198,45.49373025534198,0.0,43200.0 
 02/11  05:00:00,0.7,17.563250126913709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49373025534198,45.49373025534198,0.0,43200.0 
 02/11  06:00:00,0.7,20.208722391619113,0.0,0.0,0.0,0.0,0.0,698.5564382454371,0.025552948888888886,54.99999999999998,47.45583435877157,1016.1965787776815,45.483812015111428,52.884535473812388,0.025552948888888886,3701507.683599653 
 02/11  07:00:00,0.8,20.894435187536176,0.0,0.0,0.0,0.0,0.0,762.0620768747319,0.029996940000000004,55.0,45.411928256456437,1196.1257589711283,45.46075434718285,55.0,0.029996940000000004,4414052.732296063 
 02/11  08:00:00,1.4,21.14053260714092,0.0,0.0,0.0,0.0,0.0,731.2524920869782,0.029996940000000004,55.0,45.491904872148,1193.0608494842463,45.48520849751269,55.0,0.029996940000000004,4525419.058143287 
 02/11  09:00:00,2.1,21.225726428865327,0.0,0.0,0.0,0.0,0.0,746.8214260871977,0.029996940000000004,55.0,45.576426742076169,1188.4978041370864,45.52161579880525,54.99999999999999,0.029996940000000004,4588192.094893511 
 02/11  10:00:00,2.7,20.49740626288318,0.0,0.0,0.0,0.0,0.0,341.0021625033373,0.014998470000000002,55.0,50.1386407131738,594.0358319294035,45.53347405020892,50.27096612528605,0.014998470000000002,2419328.9949458527 
 02/11  11:00:00,3.1,20.4861526726915,0.0,0.0,0.0,0.0,0.0,749.3994807546003,0.029996940000000004,55.0,45.47766923659532,1189.389093444859,45.51450445351003,55.0,0.029996940000000004,4526600.736401493 
 02/11  12:00:00,3.4,20.68578144550295,0.0,0.0,0.0,0.0,0.0,749.4512383306994,0.029996940000000004,55.0,45.41358691147098,1189.599346053844,45.51282690670486,55.0,0.029996940000000004,4541757.645793838 
 02/11  13:00:00,3.8,20.791431856605688,0.0,0.0,0.0,0.0,0.0,743.8272547872556,0.029996940000000004,55.0,45.50680724628982,1189.015567650535,45.517484710764559,55.0,0.029996940000000004,4604456.043541926 
 02/11  14:00:00,4.0,20.683776848552559,0.0,0.0,0.0,0.0,0.0,739.1889041504124,0.029996940000000004,55.0,45.56087442641207,1185.8622150563463,45.5426443903075,54.99999999999999,0.029996940000000004,4549903.974202846 
 02/11  15:00:00,4.2,20.628749876485946,0.0,0.0,0.0,0.0,0.0,738.8690306658124,0.029996940000000004,55.0,45.54425421383297,1183.032888804522,45.56521870670314,55.0,0.029996940000000004,4539718.399696279 
 02/11  16:00:00,4.4,20.53477507494137,0.0,0.0,0.0,0.0,0.0,738.3177504557649,0.029996940000000004,55.0,45.535533074848299,1181.5300660921191,45.57720924305238,55.0,0.029996940000000004,4491108.237931629 
 02/11  17:00:00,2.6,20.64669032345964,0.0,0.0,0.0,0.0,0.0,368.7257344367948,0.014998470000000002,55.0,50.24980829309834,590.5666371389494,45.58003135249511,50.28984379535564,0.014998470000000002,2378039.893700218 
 02/11  18:00:00,0.8,20.623167705812134,0.0,0.0,0.0,0.0,0.0,299.6702656911417,0.011998776000000003,55.0,51.17208624612725,472.9054794251502,45.57168613800792,49.34314380671936,0.011998776000000003,2048059.7259305409 
 02/11  19:00:00,-1.0,20.424248235377456,0.0,0.0,0.0,0.0,0.0,360.26506451504249,0.014998470000000002,55.0,50.17550563536252,592.2152144202396,45.55721540232942,50.280181316033189,0.014998470000000002,2477574.7719128627 
 02/11  20:00:00,-1.2,20.420587490589158,0.0,0.0,0.0,0.0,0.0,286.1777290738628,0.011998776000000003,55.0,51.13482189600581,474.87100194615166,45.53240702177901,49.31954698844936,0.011998776000000003,2026335.6070061459 
 02/11  21:00:00,-1.4,19.293746230971359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52397346703528,45.52397346703528,0.0,223200.0 
 02/11  22:00:00,-1.6,19.01585144173213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52397346703528,45.52397346703528,0.0,223200.0 
 02/11  23:00:00,-1.3,18.730276245710529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52397346703528,45.52397346703528,0.0,201600.00000000004 
 02/11  24:00:00,-0.9,18.456166416261185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52397346703528,45.52397346703528,0.0,72000.0 
 02/12  01:00:00,-0.6,17.981723823897025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52397346703528,45.52397346703528,0.0,43200.0 
 02/12  02:00:00,-0.3,17.818927830666035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52397346703528,45.52397346703528,0.0,43200.0 
 02/12  03:00:00,-0.1,17.73173899186613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52397346703528,45.52397346703528,0.0,43200.0 
 02/12  04:00:00,0.2,17.652753355100097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52397346703528,45.52397346703528,0.0,43200.0 
 02/12  05:00:00,0.2,17.56431148121136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52397346703528,45.52397346703528,0.0,43200.0 
 02/12  06:00:00,0.3,20.21226315197244,0.0,0.0,0.0,0.0,0.0,697.703836195881,0.025552948888888886,54.99999999999998,47.455298877225548,1013.418811939526,45.509396578441698,52.89012202551154,0.025552948888888886,3691507.7229822946 
 02/12  07:00:00,0.3,20.83886745682525,0.0,0.0,0.0,0.0,0.0,760.224106327573,0.029996940000000004,55.0,45.40108164498564,1193.9467269777354,45.47814030818722,55.0,0.029996940000000004,4363008.2171198469 
 02/12  08:00:00,0.4,21.049395930766655,0.0,0.0,0.0,0.0,0.0,734.1433164977493,0.029996940000000004,55.0,45.47260262424924,1192.1696535585745,45.49231911889025,55.0,0.029996940000000004,4471810.7528108679 
 02/12  09:00:00,0.6,21.05955406366926,0.0,0.0,0.0,0.0,0.0,748.7073541166925,0.029996940000000004,55.0,45.54724991002067,1188.8335910888723,45.51893665025904,55.0,0.029996940000000004,4546200.92791994 
 02/12  10:00:00,0.7,20.72980949729535,0.0,0.0,0.0,0.0,0.0,375.5393472371134,0.014998470000000002,55.0,50.25928012369208,593.1639296774582,45.54088809546481,50.271423518347308,0.014998470000000002,2387390.1468388496 
 02/12  11:00:00,1.5,20.13177777426761,0.0,0.0,0.0,0.0,0.0,800.0791578717218,0.031910807265625,55.0,45.44615039372495,1260.1237647612063,45.55292650349594,55.0,0.031910807265625,4766845.553140342 
 02/12  12:00:00,2.3,20.29600105160486,0.0,0.0,0.0,0.0,0.0,752.9956353957306,0.029996940000000004,55.0,45.35888089840934,1189.4813300726576,45.51376852326852,54.99999999999999,0.029996940000000004,4534132.788261567 
 02/12  13:00:00,3.1,20.512532510034406,0.0,0.0,0.0,0.0,0.0,748.5620193631975,0.029996940000000004,55.0,45.408697574444577,1191.8776623211531,45.49464884068036,55.0,0.029996940000000004,4593159.5843561519 
 02/12  14:00:00,2.7,20.4072047385866,0.0,0.0,0.0,0.0,0.0,743.7420170934414,0.029996940000000004,55.0,45.49698713426306,1190.8893843870965,45.50253404548921,55.0,0.029996940000000004,4553601.783793547 
 02/12  15:00:00,2.2,20.220419895163898,0.0,0.0,0.0,0.0,0.0,742.2306541399961,0.029996940000000004,55.0,45.48075756614739,1188.9532072418376,45.51798226684315,55.0,0.029996940000000004,4539431.546070616 
 02/12  16:00:00,1.8,20.06213102609499,0.0,0.0,0.0,0.0,0.0,760.6663132084997,0.030856227343750009,55.0,45.47428082427605,1222.0445695128585,45.525484322048388,54.99999999999999,0.030856227343750009,4622560.45024629 
 02/12  17:00:00,1.0,20.38418529670154,0.0,0.0,0.0,0.0,0.0,447.1930839361087,0.017998164000000005,55.0,49.23962264437757,713.0786940965111,45.521924814230498,51.208795853576678,0.017998164000000005,2797483.29874744 
 02/12  18:00:00,0.2,20.39500585127728,0.0,0.0,0.0,0.0,0.0,293.7734059247772,0.011998776000000003,55.0,51.160826529249458,475.8757328739125,45.51216084895918,49.30731727603549,0.011998776000000003,2037152.638346085 
 02/12  19:00:00,-0.6,20.66311409012915,0.0,0.0,0.0,0.0,0.0,377.74383086237506,0.014998470000000002,55.0,50.22232688215533,595.02438888096,45.50925560993521,50.25463510202975,0.014998470000000002,2444487.7999714559 
 02/12  20:00:00,-1.0,20.79014467382573,0.0,0.0,0.0,0.0,0.0,400.2185477056033,0.014998470000000002,55.0,50.232548441769747,594.8360218880778,45.51264792184752,50.2565244859458,0.014998470000000002,2393409.67879708 
 02/12  21:00:00,-1.5,19.25548169785455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.512480229244477,45.512480229244477,0.0,216000.0 
 02/12  22:00:00,-1.9,18.934031644753327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.512480229244477,45.512480229244477,0.0,244800.0 
 02/12  23:00:00,-2.1,18.57502409342623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.512480229244477,45.512480229244477,0.0,187200.0 
 02/12  24:00:00,-2.4,18.18404696294609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.512480229244477,45.512480229244477,0.0,86400.0 
 02/13  01:00:00,-2.6,17.6639791419544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.512480229244477,45.512480229244477,0.0,43200.0 
 02/13  02:00:00,-2.5,17.52199437256847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.512480229244477,45.512480229244477,0.0,43200.0 
 02/13  03:00:00,-2.5,17.455006622808918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.512480229244477,45.512480229244477,0.0,43200.0 
 02/13  04:00:00,-2.4,17.37765310110794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.512480229244477,45.512480229244477,0.0,43200.0 
 02/13  05:00:00,-2.5,17.272875056127228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.512480229244477,45.512480229244477,0.0,43200.0 
 02/13  06:00:00,-2.6,20.120119715580967,0.0,0.0,0.0,0.0,0.0,760.7546885133011,0.027997144000000006,55.0,47.321710733710307,1108.564975127022,45.52855161405326,53.10629126257554,0.027997144000000006,4034033.9104572797 
 02/13  07:00:00,-2.7,20.753342531748694,0.0,0.0,0.0,0.0,0.0,777.1944377274965,0.029996940000000004,55.0,45.37808867622041,1192.2828973386904,45.49141557542587,55.0,0.029996940000000004,4493818.430419287 
 02/13  08:00:00,-2.8,21.04747221557764,0.0,0.0,0.0,0.0,0.0,751.5876937859418,0.029996940000000004,55.0,45.51914408512281,1190.3578025076465,45.50677539239638,55.0,0.029996940000000004,4638088.089027528 
 02/13  09:00:00,-2.9,19.665480428329177,0.0,0.0,0.0,0.0,0.0,976.4058054043833,0.045073527031250008,55.0,46.03553638122527,1761.8552687234846,45.63660695044043,55.0,0.045073527031250008,6645078.967404544 
 02/13  10:00:00,-3.0,19.849320635689968,0.0,0.0,0.0,0.0,0.0,1142.2632059785803,0.0499949,55.0,46.20576337183554,1899.1991275303917,45.9123925792012,55.0,0.0499949,7067516.85910941 
 02/13  11:00:00,-2.5,20.100751531746846,0.0,0.0,0.0,0.0,0.0,1073.6561923025274,0.04632339953125,55.0,46.09906385231069,1733.9835756289044,46.045392552721988,55.00000000000001,0.04632339953125,6436740.872264056 
 02/13  12:00:00,-2.0,20.094047553465737,0.0,0.0,0.0,0.0,0.0,980.7055655634014,0.041558260625,55.0,45.94864333354631,1552.6733784979392,46.06232849711324,55.0,0.041558260625,5827224.1625925819 
 02/13  13:00:00,-1.5,20.087936461643499,0.0,0.0,0.0,0.0,0.0,937.3965876411509,0.039370983750000008,55.0,45.85125011806896,1477.276785020001,46.02389241651758,55.0,0.039370983750000008,5613396.426072003 
 02/13  14:00:00,-1.5,20.08766226069301,0.0,0.0,0.0,0.0,0.0,964.8363930484571,0.040933324375,55.0,45.93335164649794,1539.96584068076,46.000114024608979,55.0,0.040933324375,5795877.026450736 
 02/13  15:00:00,-1.4,20.086353928570785,0.0,0.0,0.0,0.0,0.0,963.3311462759291,0.040933324375,55.0,45.93477379162238,1540.0146250665084,45.99982879552156,54.99999999999999,0.040933324375,5788852.65023943 
 02/13  16:00:00,-1.4,20.08664817549994,0.0,0.0,0.0,0.0,0.0,981.7294098132093,0.0420269628125,55.0,45.989866732501138,1579.0695033005018,46.01173360478066,55.0,0.0420269628125,5893450.211881806 
 02/13  17:00:00,-1.9,20.085786477388277,0.0,0.0,0.0,0.0,0.0,1008.9775098152722,0.043589303437500007,55.0,46.068812016851598,1631.4169862007784,46.04661991778662,55.0,0.043589303437500007,6103501.150322802 
 02/13  18:00:00,-2.3,20.077311619118164,0.0,0.0,0.0,0.0,0.0,902.4505728304692,0.03773052609375001,55.0,45.77592218478779,1415.8328721482505,46.02319920993002,55.0,0.03773052609375001,5456998.339733702 
 02/13  19:00:00,-2.8,20.476769794008069,0.0,0.0,0.0,0.0,0.0,452.15525706823078,0.017998164000000005,55.0,49.23109809538415,682.2600332945959,45.93153736026624,51.3725199572516,0.017998164000000005,2808936.1198605454 
 02/13  20:00:00,-3.6,20.73742788693807,0.0,0.0,0.0,0.0,0.0,554.838364396388,0.022497705000000004,55.0,47.82019580105117,862.0596924990753,45.83773709777758,52.712643436777728,0.022497705000000004,3391414.892996671 
 02/13  21:00:00,-4.4,19.305089262535426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78898852601199,45.78898852601199,0.0,259200.0 
 02/13  22:00:00,-5.2,18.885243087500194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78898852601199,45.78898852601199,0.0,324000.0 
 02/13  23:00:00,-5.7,18.415430094544676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78898852601199,45.78898852601199,0.0,216000.0 
 02/13  24:00:00,-6.2,17.923475872988843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78898852601199,45.78898852601199,0.0,57600.0 
 02/14  01:00:00,-6.7,17.427351427532849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78898852601199,45.78898852601199,0.0,43200.0 
 02/14  02:00:00,-6.9,17.266547932662986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78898852601199,45.78898852601199,0.0,43200.0 
 02/14  03:00:00,-7.2,17.147323642153539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78898852601199,45.78898852601199,0.0,43200.0 
 02/14  04:00:00,-7.4,17.04274776646975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78898852601199,45.78898852601199,0.0,43200.0 
 02/14  05:00:00,-7.7,16.91845095271262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78898852601199,45.78898852601199,0.0,43200.0 
 02/14  06:00:00,-8.0,20.147950688918884,0.0,0.0,0.0,0.0,0.0,887.2394003586294,0.03189305339488637,55.0,46.332088470481938,1233.3401724372643,45.74252968000445,54.155560923971197,0.03189305339488637,4483224.620774152 
 02/14  07:00:00,-8.3,20.443982228654585,0.0,0.0,0.0,0.0,0.0,789.5681915636476,0.029996940000000004,55.0,45.31473761546372,1171.0960472254042,45.660458486535677,54.99999999999999,0.029996940000000004,4417545.770011455 
 02/14  08:00:00,-6.3,20.63903428462189,0.0,0.0,0.0,0.0,0.0,757.947921393736,0.029996940000000004,55.0,45.41672041432369,1179.2641606324764,45.595288143808669,55.00000000000001,0.029996940000000004,4598150.978276915 
