Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 02/14  09:00:00,-4.2,19.864823450204196,0.0,0.0,0.0,0.0,0.0,1064.4656767473216,0.04710456984375,55.0,46.203442481988698,1824.7533428684003,45.72806299343891,55.0,0.04710456984375,6871512.03432624 
 02/14  10:00:00,-2.2,20.09420819195623,0.0,0.0,0.0,0.0,0.0,979.4708508013343,0.040620856250000007,55.0,45.75345043096765,1550.5415749158042,45.86854438684149,55.0,0.040620856250000007,5812349.669696895 
 02/14  11:00:00,-0.7,20.077688036923108,0.0,0.0,0.0,0.0,0.0,795.7276437189306,0.03194986578125,55.0,45.43903349561796,1229.0358185894547,45.797567357190349,55.0,0.03194986578125,4618928.946922037 
 02/14  12:00:00,0.7,20.06892720388468,0.0,0.0,0.0,0.0,0.0,771.1153861473306,0.031012461406250005,55.0,45.42163420964087,1205.314705583912,45.70234681473396,55.0,0.031012461406250005,4576732.940102083 
 02/14  13:00:00,2.2,20.194276898459156,0.0,0.0,0.0,0.0,0.0,749.28637439165,0.029996940000000004,55.0,45.387221203101287,1174.8226694393622,45.63072522369879,55.0,0.029996940000000004,4524561.6099817049 
 02/14  14:00:00,1.9,20.14551668834497,0.0,0.0,0.0,0.0,0.0,747.5721531726515,0.029996940000000004,55.0,45.42684388538087,1180.7814392386038,45.58318228944466,54.99999999999999,0.029996940000000004,4502813.181258974 
 02/14  15:00:00,1.5,20.070128296094415,0.0,0.0,0.0,0.0,0.0,768.9682851991791,0.031090578437500007,55.0,45.466131214011827,1226.6149107439976,45.56174986461463,55.0,0.031090578437500007,4660613.6786783919 
 02/14  16:00:00,1.2,20.071741342418887,0.0,0.0,0.0,0.0,0.0,829.6431434503639,0.034059025625,55.0,45.58940430535022,1341.9811586818228,45.57403138660522,55.00000000000001,0.034059025625,5039932.171254562 
 02/14  17:00:00,0.2,20.07506105745845,0.0,0.0,0.0,0.0,0.0,898.9297360079645,0.0376524090625,55.0,45.76829207244726,1473.6438642164562,45.63710287614341,54.99999999999999,0.0376524090625,5535517.911179243 
 02/14  18:00:00,-0.8,20.071329157856935,0.0,0.0,0.0,0.0,0.0,823.0425345745292,0.0337465575,55.0,45.57789236085783,1315.8652621165543,45.67193204871708,55.00000000000001,0.0337465575,5097114.943619596 
 02/14  19:00:00,-1.8,20.600173261091148,0.0,0.0,0.0,0.0,0.0,565.3762923045372,0.022497705000000004,55.0,47.82186049988553,879.7534294431862,45.6445831157267,52.66065976552717,0.022497705000000004,3519912.34599547 
 02/14  20:00:00,-1.2,20.966739241970794,0.0,0.0,0.0,0.0,0.0,398.86654201634578,0.014998470000000002,55.0,50.254976113884179,588.025671800066,45.61990878252891,50.309447742017457,0.014998470000000002,2404892.4184802377 
 02/14  21:00:00,-0.5,19.393007545376283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.617539427767969,45.617539427767969,0.0,259200.0 
 02/14  22:00:00,0.1,19.156428209610249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.617539427767969,45.617539427767969,0.0,324000.0 
 02/14  23:00:00,0.4,18.739714758183817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.617539427767969,45.617539427767969,0.0,216000.0 
 02/14  24:00:00,0.7,18.45015621121686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.617539427767969,45.617539427767969,0.0,57600.0 
 02/15  01:00:00,1.0,18.01630558970109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.617539427767969,45.617539427767969,0.0,43200.0 
 02/15  02:00:00,1.3,17.844298551301749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.617539427767969,45.617539427767969,0.0,43200.0 
 02/15  03:00:00,1.5,17.765652194774526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.617539427767969,45.617539427767969,0.0,43200.0 
 02/15  04:00:00,1.8,17.699056972206568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.617539427767969,45.617539427767969,0.0,43200.0 
 02/15  05:00:00,1.9,17.624649457514189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.617539427767969,45.617539427767969,0.0,43200.0 
 02/15  06:00:00,1.9,20.149666696249907,0.0,0.0,0.0,0.0,0.0,602.516885232415,0.022219955555555554,54.99999999999998,48.53287602964897,873.3036375486903,45.591306048906947,51.86131139736566,0.022219955555555554,3187093.0951752855 
 02/15  07:00:00,2.0,20.48624341584977,0.0,0.0,0.0,0.0,0.0,573.7075388222288,0.022497705000000004,55.0,47.729131968905317,889.4260526043072,45.541095917842529,52.634347134236048,0.022497705000000004,3403533.7893755056 
 02/15  08:00:00,1.9,20.601767234204777,0.0,0.0,0.0,0.0,0.0,511.9368261103976,0.019997960000000003,55.0,48.547847214697558,793.5206677723188,45.50822175343059,51.83662964492119,0.019997960000000003,3209474.4039803475 
 02/15  09:00:00,1.8,19.966647565516774,0.0,0.0,0.0,0.0,0.0,889.1368119748399,0.037222765390625,55.0,45.693264464140629,1473.1753118685551,45.52844372892193,55.0,0.037222765390625,5605831.122726799 
 02/15  10:00:00,1.7,20.097110986991227,0.0,0.0,0.0,0.0,0.0,966.6330471670514,0.0401521540625,55.0,45.780642978188357,1569.0238184662546,45.65173827495086,55.0,0.0401521540625,5878885.746478517 
 02/15  11:00:00,1.7,20.08819188025847,0.0,0.0,0.0,0.0,0.0,880.4763609908572,0.036011951406250009,55.0,45.63909546044209,1400.490874848572,45.69657476440258,54.99999999999999,0.036011951406250009,5236167.149454859 
 02/15  12:00:00,1.8,20.080866352841217,0.0,0.0,0.0,0.0,0.0,826.2922694733479,0.03351220640625,55.0,45.54433353897376,1305.24867488015,45.68249197973844,55.00000000000001,0.03351220640625,4936495.22956854 
 02/15  13:00:00,1.8,20.077787764443419,0.0,0.0,0.0,0.0,0.0,793.3492607401453,0.03202798281250001,55.0,45.488233373903529,1251.8912543074114,45.6492327672532,54.99999999999999,0.03202798281250001,4802008.515506681 
 02/15  14:00:00,1.8,20.078882704010149,0.0,0.0,0.0,0.0,0.0,825.3339220120496,0.033668440468750008,55.0,45.57389910331525,1318.2576081711632,45.633273368441539,55.0,0.033668440468750008,4997727.389416187 
 02/15  15:00:00,1.9,20.07388071341954,0.0,0.0,0.0,0.0,0.0,822.4001459340391,0.0335903234375,55.0,45.573089685070289,1314.9452884273142,45.63508113051725,55.0,0.0335903234375,4978603.038338331 
 02/15  16:00:00,1.9,20.074604091913068,0.0,0.0,0.0,0.0,0.0,839.0821656660845,0.03444961078125,55.0,45.61455273394521,1347.3464276840216,45.64367500420517,55.0,0.03444961078125,5059247.139662478 
 02/15  17:00:00,1.9,20.072918198830889,0.0,0.0,0.0,0.0,0.0,836.8067909459222,0.03437149375,55.0,45.61102956745407,1342.627183335256,45.655261954413,55.0,0.03437149375,5063857.860006921 
 02/15  18:00:00,1.8,20.155639652907085,0.0,0.0,0.0,0.0,0.0,746.3851218416362,0.029996940000000004,55.0,45.401076874811398,1175.1162537012049,45.6283828229131,55.00000000000001,0.029996940000000004,4590418.513324337 
 02/15  19:00:00,1.8,20.767544300178025,0.0,0.0,0.0,0.0,0.0,454.91882819684715,0.017998164000000005,55.0,49.26924656945989,707.8773611706251,45.59075012591207,51.23612135376625,0.017998164000000005,2901158.5002142509 
 02/15  20:00:00,1.7,20.403217629700717,0.0,0.0,0.0,0.0,0.0,350.0239865602601,0.014998470000000002,55.0,50.175467053495427,591.2141516067879,45.57355629447168,50.28853504499696,0.014998470000000002,2416370.9457844367 
 02/15  21:00:00,1.7,19.578378427310235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55661992506502,45.55661992506502,0.0,259200.0 
 02/15  22:00:00,1.6,19.317349934022656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55661992506502,45.55661992506502,0.0,324000.0 
 02/15  23:00:00,1.6,18.84099887131248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55661992506502,45.55661992506502,0.0,216000.0 
 02/15  24:00:00,1.6,18.564442736681558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55661992506502,45.55661992506502,0.0,57600.0 
 02/16  01:00:00,1.6,18.058522548662084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55661992506502,45.55661992506502,0.0,43200.0 
 02/16  02:00:00,1.7,17.87984476922286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55661992506502,45.55661992506502,0.0,43200.0 
 02/16  03:00:00,1.7,17.810209999840489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55661992506502,45.55661992506502,0.0,43200.0 
 02/16  04:00:00,1.8,17.73663245282741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55661992506502,45.55661992506502,0.0,43200.0 
 02/16  05:00:00,1.7,17.636168807005786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55661992506502,45.55661992506502,0.0,43200.0 
 02/16  06:00:00,1.6,20.152178690684317,0.0,0.0,0.0,0.0,0.0,601.5501428694644,0.022219955555555554,54.99999999999998,48.53199235343924,878.2639037700968,45.5392063160981,51.844424889207648,0.022219955555555554,3204950.0535723494 
 02/16  07:00:00,1.5,20.454278515222265,0.0,0.0,0.0,0.0,0.0,574.0240588536176,0.022497705000000004,55.0,47.72352144885427,893.3497702654454,45.49982609521455,52.624383532993167,0.022497705000000004,3417659.172955604 
 02/16  08:00:00,1.9,20.58243952699488,0.0,0.0,0.0,0.0,0.0,512.89553971079,0.019997960000000003,55.0,48.540867238522668,796.4233272973149,45.47348414083146,51.825051593251888,0.019997960000000003,3219923.9782703339 
 02/16  09:00:00,2.4,20.005516319299895,0.0,0.0,0.0,0.0,0.0,806.2571017017444,0.03284821164062501,55.0,45.47383058083943,1308.8992404661694,45.46676571600537,55.0,0.03284821164062501,5014437.26567821 
 02/16  10:00:00,2.8,20.179489282791246,0.0,0.0,0.0,0.0,0.0,764.0179340349727,0.029996940000000004,55.0,45.262821460217619,1195.7264399135422,45.46394041889027,54.99999999999999,0.029996940000000004,4535015.183688752 
 02/16  11:00:00,2.7,20.403531773940288,0.0,0.0,0.0,0.0,0.0,754.3929248190406,0.029996940000000004,55.0,45.35680557413177,1198.9876922038482,45.437919642048267,55.0,0.029996940000000004,4510755.691933854 
 02/16  12:00:00,2.6,20.469891000171548,0.0,0.0,0.0,0.0,0.0,747.2973093894076,0.029996940000000004,55.0,45.45026379936747,1197.7124019261614,45.448094895582887,55.0,0.029996940000000004,4549364.646934181 
 02/16  13:00:00,2.5,20.45784543399365,0.0,0.0,0.0,0.0,0.0,744.3327581721647,0.029996940000000004,55.0,45.48605628632219,1194.4393275546083,45.474209972516188,55.0,0.029996940000000004,4595181.57919659 
 02/16  14:00:00,2.3,20.287320765969598,0.0,0.0,0.0,0.0,0.0,743.30219030282,0.029996940000000004,55.0,45.49100141132358,1191.4189434389311,45.498308836459809,55.0,0.029996940000000004,4541108.196380152 
 02/16  15:00:00,2.0,20.1117740271133,0.0,0.0,0.0,0.0,0.0,744.1271823088211,0.029996940000000004,55.0,45.447502308326317,1190.0970519014793,45.50885584977293,55.0,0.029996940000000004,4529149.386845325 
 02/16  16:00:00,1.8,20.064635321460924,0.0,0.0,0.0,0.0,0.0,788.6316884188518,0.032106099843750009,55.0,45.50048750195823,1272.4044036172022,45.519078654881919,54.99999999999999,0.032106099843750009,4789455.853021928 
 02/16  17:00:00,1.3,20.06865189666313,0.0,0.0,0.0,0.0,0.0,810.3654942792231,0.033121621250000007,55.0,45.53691239868654,1309.679930872598,45.54054594968367,54.99999999999999,0.033121621250000007,4945247.7511413539 
 02/16  18:00:00,0.7,20.167688055609106,0.0,0.0,0.0,0.0,0.0,746.3470230565109,0.029996940000000004,55.0,45.38886226857737,1186.6571484039605,45.536301854967167,55.0,0.029996940000000004,4631965.734254258 
 02/16  19:00:00,0.2,20.78514842491468,0.0,0.0,0.0,0.0,0.0,379.14276266534537,0.014998470000000002,54.99999999999999,50.229306071792688,594.2939364989772,45.52094113643039,50.260492553919728,0.014998470000000002,2492258.171396319 
 02/16  20:00:00,0.1,20.48173609482759,0.0,0.0,0.0,0.0,0.0,363.094059182671,0.014998470000000002,55.0,50.17546876250995,594.7708397225363,45.51550461153998,50.25886110575124,0.014998470000000002,2429175.0230011309 
 02/16  21:00:00,0.0,19.620643764147105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50544718865236,45.50544718865236,0.0,259200.0 
 02/16  22:00:00,-0.1,19.35209180890464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50544718865236,45.50544718865236,0.0,324000.0 
 02/16  23:00:00,-0.2,18.83234407957289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50544718865236,45.50544718865236,0.0,216000.0 
 02/16  24:00:00,-0.4,18.540952058559396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50544718865236,45.50544718865236,0.0,57600.0 
 02/17  01:00:00,-0.5,18.01099164614628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50544718865236,45.50544718865236,0.0,43200.0 
 02/17  02:00:00,-0.9,17.790376594386367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50544718865236,45.50544718865236,0.0,43200.0 
 02/17  03:00:00,-1.2,17.680362707914364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50544718865236,45.50544718865236,0.0,43200.0 
 02/17  04:00:00,-1.6,17.55225077545059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50544718865236,45.50544718865236,0.0,43200.0 
 02/17  05:00:00,-1.6,17.444491804741835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50544718865236,45.50544718865236,0.0,43200.0 
 02/17  06:00:00,-1.5,20.177797763974334,0.0,0.0,0.0,0.0,0.0,707.9617192992356,0.02583937800347222,54.99999999999998,47.46123832670111,1026.580798518342,45.49237540752789,52.88605453251589,0.02583937800347222,3738890.8746660307 
 02/17  07:00:00,-1.5,20.70930116151742,0.0,0.0,0.0,0.0,0.0,591.7466297171824,0.022497705000000004,55.0,47.7846221910922,896.6071767200178,45.46689281240369,52.617440259036367,0.022497705000000004,3429385.8361920646 
 02/17  08:00:00,-1.2,21.4466727650843,0.0,0.0,0.0,0.0,0.0,807.3777583024514,0.029996940000000004,55.0,45.48441408639653,1193.9892117383874,45.477801331664938,55.0,0.029996940000000004,4651161.162258195 
 02/17  09:00:00,-0.8,19.97960116065513,0.0,0.0,0.0,0.0,0.0,942.9398482040897,0.0457140866875,55.0,46.13175621161375,1785.9294492693716,45.641335253256,55.0,0.0457140866875,6731746.017369738 
 02/17  10:00:00,-0.5,20.098204101840108,0.0,0.0,0.0,0.0,0.0,1037.0055715534759,0.044058005625,55.0,45.967340438861807,1682.2740936330717,45.865649889210747,54.99999999999999,0.044058005625,6286586.737079058 
 02/17  11:00:00,0.1,20.07902465220142,0.0,0.0,0.0,0.0,0.0,764.571931629993,0.030348466640625007,55.0,45.352348856613378,1163.7181523790682,45.826869074991659,54.99999999999999,0.030348466640625007,4383785.348564645 
 02/17  12:00:00,0.6,20.139295942065613,0.0,0.0,0.0,0.0,0.0,750.5666067807567,0.029996940000000004,55.0,45.36721992234037,1165.528175509972,45.704882298822429,55.00000000000001,0.029996940000000004,4433501.431835899 
 02/17  13:00:00,1.2,20.18321257789694,0.0,0.0,0.0,0.0,0.0,747.3069388702219,0.029996940000000004,55.0,45.4044101032683,1175.1035984293871,45.628483794680608,55.0,0.029996940000000004,4525572.954345793 
 02/17  14:00:00,1.0,20.090411879631998,0.0,0.0,0.0,0.0,0.0,746.458931367135,0.029996940000000004,55.0,45.42656423040673,1180.676892479259,45.58401643323382,55.0,0.029996940000000004,4502436.812925333 
 02/17  15:00:00,0.7,20.069091774977435,0.0,0.0,0.0,0.0,0.0,791.3310721995414,0.03226233390625,55.0,45.51457531108905,1271.6831280218603,45.57036257692887,55.0,0.03226233390625,4822859.260878697 
 02/17  16:00:00,0.5,20.063982922700875,0.0,0.0,0.0,0.0,0.0,827.9836838954722,0.03413714265625,55.0,45.60473013417787,1342.8312269447301,45.5896509929729,55.0,0.03413714265625,5042992.417001029 
 02/17  17:00:00,-0.4,20.073796474589704,0.0,0.0,0.0,0.0,0.0,898.4770357421204,0.03773052609375001,55.0,45.784255245527749,1474.2177389185804,45.65285619827086,55.0,0.03773052609375001,5537583.860106889 
 02/17  18:00:00,-1.2,20.070295462661986,0.0,0.0,0.0,0.0,0.0,821.0445206493102,0.0337465575,55.0,45.59425336673186,1313.6145877311078,45.68789401858045,55.00000000000001,0.0337465575,5089012.515831988 
 02/17  19:00:00,-2.1,20.603449074714175,0.0,0.0,0.0,0.0,0.0,452.30150793712917,0.017998164000000005,55.0,49.25556833552014,702.4834872841517,45.66257317160011,51.264908655938828,0.017998164000000005,2881740.554222946 
 02/17  20:00:00,-2.1,20.560985271654447,0.0,0.0,0.0,0.0,0.0,364.62135796828457,0.014998470000000002,55.0,50.236136642993759,586.954498503022,45.63578790106566,50.3167803633355,0.014998470000000002,2401036.1946108795 
 02/17  21:00:00,-2.2,19.13560997880568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.627382610821637,45.627382610821637,0.0,259200.0 
 02/17  22:00:00,-2.2,18.95290920864216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.627382610821637,45.627382610821637,0.0,324000.0 
 02/17  23:00:00,-1.9,18.50855886613337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.627382610821637,45.627382610821637,0.0,216000.0 
 02/17  24:00:00,-1.7,18.230593548314915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.627382610821637,45.627382610821637,0.0,57600.0 
 02/18  01:00:00,-1.4,17.740130943858359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.627382610821637,45.627382610821637,0.0,43200.0 
 02/18  02:00:00,-1.0,17.6083662783366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.627382610821637,45.627382610821637,0.0,43200.0 
 02/18  03:00:00,-0.5,17.564330520178659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.627382610821637,45.627382610821637,0.0,43200.0 
 02/18  04:00:00,-0.1,17.504601393347995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.627382610821637,45.627382610821637,0.0,43200.0 
 02/18  05:00:00,-0.5,17.39934891249201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.627382610821637,45.627382610821637,0.0,43200.0 
 02/18  06:00:00,-0.8,20.176015331063387,0.0,0.0,0.0,0.0,0.0,715.5031612875351,0.026108447777777777,54.99999999999998,47.47521077639317,1025.5714274450318,45.59749571952656,52.90876437433348,0.026108447777777777,3735257.1388021155 
 02/18  07:00:00,-1.2,20.873014650387824,0.0,0.0,0.0,0.0,0.0,795.1777675244347,0.029996940000000004,55.0,45.4003843828155,1185.7268598801581,45.54372434448434,55.0,0.029996940000000004,4376616.695568569 
 02/18  08:00:00,-0.9,21.08464203095223,0.0,0.0,0.0,0.0,0.0,749.7692224316543,0.029996940000000004,55.0,45.55293149261893,1184.624607532598,45.55251888278799,55.0,0.029996940000000004,4495048.5871173529 
 02/18  09:00:00,-0.7,21.097853886874817,0.0,0.0,0.0,0.0,0.0,751.2710480313636,0.029996940000000004,55.0,45.52191094258879,1182.759560757122,45.56739950381214,55.0,0.029996940000000004,4567534.41872564 
 02/18  10:00:00,-0.4,20.735160552421669,0.0,0.0,0.0,0.0,0.0,375.2451348457258,0.014998470000000002,55.0,50.262609075376129,591.0653940517403,45.57320414177366,50.28699600273737,0.014998470000000002,2408635.4185862655 
 02/18  11:00:00,0.0,20.228300632034285,0.0,0.0,0.0,0.0,0.0,776.0075893622418,0.029996940000000004,55.0,45.37239332151016,1184.1898139166565,45.5559879594464,55.0,0.029996940000000004,4507883.3300999649 
 02/18  12:00:00,0.5,20.105108036153387,0.0,0.0,0.0,0.0,0.0,757.1406555934792,0.029996940000000004,55.0,45.30209443742842,1190.567213247853,45.50510456139112,55.0,0.029996940000000004,4545241.967692271 
 02/18  13:00:00,0.9,20.189545104019645,0.0,0.0,0.0,0.0,0.0,753.2166858030624,0.029996940000000004,55.0,45.34695338154731,1194.8865267809651,45.47064188078631,55.0,0.029996940000000004,4625591.496411474 
 02/18  14:00:00,0.8,20.07298612424269,0.0,0.0,0.0,0.0,0.0,756.1345077881004,0.030387525156250006,55.0,45.426516080212497,1211.0625978307783,45.465777123999497,55.0,0.030387525156250006,4640625.352190802 
 02/18  15:00:00,0.6,20.069404108579524,0.0,0.0,0.0,0.0,0.0,814.4030883809809,0.03327785531250001,55.0,45.553433225951788,1322.011129729961,45.49628973170202,55.0,0.03327785531250001,5040040.06702786 
 02/18  16:00:00,0.5,20.071925336957894,0.0,0.0,0.0,0.0,0.0,853.4616851113502,0.035308898125,55.0,45.6603831463475,1393.6985583760081,45.557286258713457,55.0,0.035308898125,5254914.81015363 
 02/18  17:00:00,0.0,20.559478933018466,0.0,0.0,0.0,0.0,0.0,560.4013593686365,0.022497705000000004,55.0,47.820226453646608,886.2315400838305,45.57735488681457,52.645118089033719,0.022497705000000004,3442433.54430179 
 02/18  18:00:00,-0.6,20.365080523809384,0.0,0.0,0.0,0.0,0.0,342.8234865103545,0.014998470000000002,55.0,50.2095377074125,591.6111710651647,45.56552005933224,50.28366650018768,0.014998470000000002,2475400.215834593 
 02/18  19:00:00,-1.1,20.87157539754751,0.0,0.0,0.0,0.0,0.0,394.5591033967705,0.014998470000000002,55.0,50.24023673699279,592.3702236216778,45.551464443865,50.27566712711244,0.014998470000000002,2478132.8050380407 
 02/18  20:00:00,-0.8,20.826498452434849,0.0,0.0,0.0,0.0,0.0,402.50071647655536,0.014998470000000002,55.0,50.23781974024749,592.2406883979949,45.55337854346244,50.27654770522556,0.014998470000000002,2448866.4782327816 
 02/18  21:00:00,-0.4,19.300831623415758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5500895553877,45.5500895553877,0.0,223200.0 
 02/18  22:00:00,-0.1,19.002938168335349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5500895553877,45.5500895553877,0.0,223200.0 
 02/18  23:00:00,0.0,18.715110122731177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5500895553877,45.5500895553877,0.0,201600.00000000004 
 02/18  24:00:00,0.2,18.445093617436926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5500895553877,45.5500895553877,0.0,72000.0 
 02/19  01:00:00,0.3,17.880207280471369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5500895553877,45.5500895553877,0.0,43200.0 
 02/19  02:00:00,0.5,17.73899434319028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5500895553877,45.5500895553877,0.0,43200.0 
 02/19  03:00:00,0.8,17.704880844314098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5500895553877,45.5500895553877,0.0,43200.0 
 02/19  04:00:00,1.0,17.2917415690447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5500895553877,45.5500895553877,0.0,43200.0 
 02/19  05:00:00,1.0,17.509927079771555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5500895553877,45.5500895553877,0.0,43200.0 
 02/19  06:00:00,1.0,20.269763273271989,0.0,0.0,0.0,0.0,0.0,630.418674273012,0.023138264656250006,55.0,48.21785150419575,915.3600255006688,45.53098468156545,52.15712339348197,0.023138264656250006,3338496.0918024086 
 02/19  07:00:00,1.0,20.51270325598869,0.0,0.0,0.0,0.0,0.0,765.0264105565566,0.029996940000000004,55.0,45.30764696833013,1192.3340125707286,45.491007736939959,55.0,0.029996940000000004,4357202.445254624 
 02/19  08:00:00,0.8,21.242854093825899,0.0,0.0,0.0,0.0,0.0,771.3027198910577,0.029996940000000004,55.0,45.44551977816353,1194.8161829173487,45.47120313642894,55.0,0.029996940000000004,4481338.258502455 
 02/19  09:00:00,0.6,21.142627226971184,0.0,0.0,0.0,0.0,0.0,747.4428248138416,0.029996940000000004,55.0,45.58499729042243,1189.7317654977955,45.51177036883221,55.0,0.029996940000000004,4549434.355792064 
 02/19  10:00:00,0.4,21.134623338076886,0.0,0.0,0.0,0.0,0.0,749.9731020282576,0.029996940000000004,55.0,45.530113219150639,1185.5869028726383,45.54484102295135,55.0,0.029996940000000004,4520112.850341498 
 02/19  11:00:00,0.2,20.07384630493992,0.0,0.0,0.0,0.0,0.0,859.4741314810168,0.0376719383203125,55.0,45.72548831987508,1481.0696387585585,45.59164865198662,55.0,0.0376719383203125,5562250.69953081 
 02/19  12:00:00,0.1,20.085724548111107,0.0,0.0,0.0,0.0,0.0,891.3386044259412,0.036402536562500007,55.0,45.59534183911424,1422.451550295824,45.65205808643475,55.00000000000001,0.036402536562500007,5372825.5810649669 
 02/19  13:00:00,-0.1,20.077686314680528,0.0,0.0,0.0,0.0,0.0,819.9900467085474,0.033043504218750009,55.0,45.47087758288868,1293.7909328250946,45.63325784401044,55.0,0.033043504218750009,4960047.358170341 
 02/19  14:00:00,-0.9,20.085657656664187,0.0,0.0,0.0,0.0,0.0,908.8897185815662,0.03773052609375001,55.0,45.73644002400936,1474.38976853989,45.6517649719943,55.0,0.03773052609375001,5574203.166743604 
 02/19  15:00:00,-1.6,20.088110071241166,0.0,0.0,0.0,0.0,0.0,951.0107045990336,0.0401521540625,55.0,45.878595207145497,1554.7223629930763,45.73698428944717,54.99999999999999,0.0401521540625,5856200.506775075 
 02/19  16:00:00,-2.4,20.087966071022995,0.0,0.0,0.0,0.0,0.0,1009.9872697763445,0.043589303437500007,54.99999999999999,46.06168269114015,1665.5882983491647,45.85900227478532,55.00000000000001,0.043589303437500007,6219317.874056993 
 02/19  17:00:00,-2.7,21.16811891616405,0.0,0.0,0.0,0.0,0.0,768.1366193706046,0.029996940000000004,55.0,45.55655372440871,1145.5630671405067,45.86417416060367,54.999999999999989,0.029996940000000004,4354427.041705824 
 02/19  18:00:00,-3.0,21.230444954568335,0.0,0.0,0.0,0.0,0.0,703.948360946497,0.029996940000000004,55.0,45.681118296958917,1150.835237110577,45.82211034186192,55.0,0.029996940000000004,4467006.853598078 
 02/19  19:00:00,-3.3,21.404104612458526,0.0,0.0,0.0,0.0,0.0,733.9218647362521,0.029996940000000004,55.0,45.68211257475022,1153.7703816782202,45.79869231116443,55.00000000000001,0.029996940000000004,4455973.374041593 
 02/19  20:00:00,-3.3,21.575798747832715,0.0,0.0,0.0,0.0,0.0,735.4476235261183,0.029996940000000004,55.0,45.67400921637915,1155.877986751717,45.78187676463222,55.0,0.029996940000000004,4413160.752306181 
 02/19  21:00:00,-3.2,19.554473124239576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.77466535577716,45.77466535577716,0.0,216000.0 
 02/19  22:00:00,-3.2,19.10787096934184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.774665355777177,45.774665355777177,0.0,244800.0 
 02/19  23:00:00,-3.7,18.647016511756079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.774665355777177,45.774665355777177,0.0,187200.0 
 02/19  24:00:00,-4.3,18.198763219217164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.774665355777177,45.774665355777177,0.0,86400.0 
 02/20  01:00:00,-4.8,17.662293480142546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.774665355777177,45.774665355777177,0.0,43200.0 
 02/20  02:00:00,-5.4,17.459509068110905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.774665355777177,45.774665355777177,0.0,43200.0 
 02/20  03:00:00,-6.1,17.29937512189517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.774665355777177,45.774665355777177,0.0,43200.0 
 02/20  04:00:00,-6.7,17.137602844818376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.774665355777177,45.774665355777177,0.0,43200.0 
 02/20  05:00:00,-7.4,16.974043334882887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.774665355777177,45.774665355777177,0.0,43200.0 
 02/20  06:00:00,-8.2,20.308960791134536,0.0,0.0,0.0,0.0,0.0,941.8170993716508,0.03363293272727273,55.0,45.43080677826782,1302.5783753049516,45.73080882261079,55.0,0.03363293272727273,4732482.151097827 
 02/20  07:00:00,-8.9,20.231890784420636,0.0,0.0,0.0,0.0,0.0,723.6758398003169,0.029996940000000004,55.0,45.29058697340112,1173.9270686905907,45.637870858356269,55.0,0.029996940000000004,4427737.447286126 
 02/20  08:00:00,-9.1,20.528909550905138,0.0,0.0,0.0,0.0,0.0,762.7708465706548,0.029996940000000004,55.0,45.32627781279467,1184.2064658336792,45.55585510559817,55.0,0.029996940000000004,4615943.277001245 
 02/20  09:00:00,-9.2,19.867371236215456,0.0,0.0,0.0,0.0,0.0,1095.6362588168213,0.048510676406249998,55.0,46.25848525171473,1882.0901662785104,45.71594370304784,55.0,0.048510676406249998,7077924.598602638 
 02/20  10:00:00,-9.4,19.94267715905473,0.0,0.0,0.0,0.0,0.0,1137.9284894699715,0.0499949,55.0,46.23892686090362,1883.8835755031998,45.985708628794487,55.00000000000001,0.0499949,7012380.871811519 
 02/20  11:00:00,-8.8,20.09503726946861,0.0,0.0,0.0,0.0,0.0,1088.5503208846567,0.047885740156249998,55.0,46.21140003138096,1777.376280172073,46.120804784197087,55.0,0.047885740156249998,6592954.608619463 
 02/20  12:00:00,-8.3,20.091677889894439,0.0,0.0,0.0,0.0,0.0,1071.1621832192895,0.0473389209375,55.0,46.25246844453069,1741.7292864293122,46.19841035712196,55.0,0.0473389209375,6507825.431145524 
 02/20  13:00:00,-7.7,20.087511916231528,0.0,0.0,0.0,0.0,0.0,1067.2939631570214,0.0473389209375,55.0,46.26734731095653,1730.8017350005161,46.253654354351727,54.999999999999989,0.0473389209375,6526086.246001858 
 02/20  14:00:00,-7.5,20.085025280540998,0.0,0.0,0.0,0.0,0.0,1078.8901630227444,0.04812009125,54.99999999999999,46.311276062228788,1750.3208413256164,46.298623592535978,55.0,0.04812009125,6553155.028772219 
 02/20  15:00:00,-7.3,20.081605583104186,0.0,0.0,0.0,0.0,0.0,1083.58216001357,0.0485887934375,54.99999999999999,46.33614479591799,1759.18340736296,46.33894290151373,55.0,0.0485887934375,6577860.266506656 
 02/20  16:00:00,-7.1,20.082828954958708,0.0,0.0,0.0,0.0,0.0,1101.4342228925327,0.049682431875,54.99999999999999,46.39045709118039,1790.2240757730626,46.38015239376696,55.00000000000001,0.049682431875,6653606.672783026 
 02/20  17:00:00,-7.9,19.889167535611997,0.0,0.0,0.0,0.0,0.0,1108.9208889284364,0.0499949,55.0,46.4072545061895,1793.5076124660652,46.41833084955443,55.0,0.0499949,6687027.404877835 
 02/20  18:00:00,-8.8,20.036193994464399,0.0,0.0,0.0,0.0,0.0,1117.620700273492,0.0499949,55.0,46.36038462068605,1790.8280271782191,46.431157528054729,55.0,0.0499949,6806980.897841589 
 02/20  19:00:00,-9.6,20.723085191462617,0.0,0.0,0.0,0.0,0.0,569.2723492422306,0.022497705000000004,55.0,47.850201520757469,816.5537122327003,46.3092711727439,52.82111762893635,0.022497705000000004,3292393.3640377207 
 02/20  20:00:00,-9.5,20.91694695904701,0.0,0.0,0.0,0.0,0.0,506.944560173591,0.019997960000000003,55.0,48.733655873044,739.4966663469468,46.13610983510392,52.03348842413723,0.019997960000000003,2950187.9988490089 
 02/20  21:00:00,-9.4,18.80230643130454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.100465272411728,46.100465272411728,0.0,259200.0 
 02/20  22:00:00,-9.3,18.52932850423433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.10046527241173,46.10046527241173,0.0,324000.0 
 02/20  23:00:00,-8.5,18.10491338596419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.10046527241173,46.10046527241173,0.0,216000.0 
 02/20  24:00:00,-7.8,17.711800682562829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.10046527241173,46.10046527241173,0.0,57600.0 
 02/21  01:00:00,-7.0,17.285879656907924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.10046527241173,46.10046527241173,0.0,43200.0 
 02/21  02:00:00,-6.9,17.142380810756298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.10046527241173,46.10046527241173,0.0,43200.0 
 02/21  03:00:00,-6.8,17.043220927141595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.10046527241173,46.10046527241173,0.0,43200.0 
 02/21  04:00:00,-6.7,16.943394001757473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.10046527241173,46.10046527241173,0.0,43200.0 
 02/21  05:00:00,-6.9,16.80936959638582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.10046527241173,46.10046527241173,0.0,43200.0 
 02/21  06:00:00,-7.0,20.155721489688014,0.0,0.0,0.0,0.0,0.0,948.7319082077264,0.03343408937500001,55.00000000000001,45.38495729626264,1258.662551191944,45.98474730567671,55.0,0.03343408937500001,4574385.184291 
 02/21  07:00:00,-7.2,20.111273103330534,0.0,0.0,0.0,0.0,0.0,726.2264467011282,0.029996940000000004,55.0,45.25124463612934,1153.4187797037384,45.80149747708699,55.0,0.029996940000000004,4353907.606933459 
 02/21  08:00:00,-6.9,20.6797555921409,0.0,0.0,0.0,0.0,0.0,782.3822340131528,0.029996940000000004,55.0,45.320376640835387,1171.2722193885693,45.659052888053597,55.0,0.029996940000000004,4569379.989798849 
 02/21  09:00:00,-6.7,19.725789219098304,0.0,0.0,0.0,0.0,0.0,1046.6053509410076,0.047885740156249998,55.0,46.22994969529958,1845.8503988374437,45.77530778315781,55.0,0.047885740156249998,6947461.435814797 
 02/21  10:00:00,-6.4,19.971070689899397,0.0,0.0,0.0,0.0,0.0,1144.5318758497826,0.0499949,55.0,46.18716885097066,1881.0617539786174,45.99921672479312,55.00000000000001,0.0499949,7002222.314323023 
 02/21  11:00:00,-6.8,20.103000997824453,0.0,0.0,0.0,0.0,0.0,1085.6442020177597,0.0473389209375,55.0,46.184346921058949,1759.0630718516313,46.11077918478684,54.99999999999999,0.0473389209375,6527027.058665873 
 02/21  12:00:00,-7.3,20.102889002776899,0.0,0.0,0.0,0.0,0.0,1106.7467972110455,0.0492137296875,55.0,46.34194260790385,1808.2572916254564,46.21033113286489,54.99999999999999,0.0492137296875,6747326.249851643 
 02/21  13:00:00,-7.7,20.101972722147989,0.0,0.0,0.0,0.0,0.0,1088.833122323784,0.04827632531249999,55.0,46.31177088404039,1757.6796657669547,46.29031536518793,55.0,0.04827632531249999,6622846.796761037 
 02/21  14:00:00,-7.8,20.029698054432566,0.0,0.0,0.0,0.0,0.0,1112.4638149277716,0.0499949,55.0,46.403555962340877,1807.4342874082192,46.351666182256199,55.00000000000001,0.0499949,6758763.43466959 
 02/21  15:00:00,-7.8,19.95669159676306,0.0,0.0,0.0,0.0,0.0,1112.1052887956675,0.0499949,55.0,46.38860570107376,1797.1660395320641,46.400818611318637,54.99999999999999,0.0499949,6714597.742315431 
 02/21  16:00:00,-7.9,19.77833153701496,0.0,0.0,0.0,0.0,0.0,1111.7337034955547,0.0499949,55.0,46.37205969041404,1793.0224488857798,46.42065323892615,55.0,0.0499949,6663680.815988807 
 02/21  17:00:00,-8.5,19.564521659220664,0.0,0.0,0.0,0.0,0.0,1119.5076051814412,0.0499949,55.0,46.329155497496788,1793.6736470853318,46.417536072064269,55.0,0.0499949,6687625.129507194 
 02/21  18:00:00,-9.0,19.781986900177029,0.0,0.0,0.0,0.0,0.0,1129.8310201358058,0.0499949,55.0,46.27775209327767,1798.5154300624363,46.394359311972838,55.0,0.0499949,6834655.54822477 
 02/21  19:00:00,-9.6,20.63619951796118,0.0,0.0,0.0,0.0,0.0,614.6297178387131,0.023997552000000007,55.0,47.33764132812128,876.6734750878358,46.26038589005364,53.25169396184146,0.023997552000000007,3508824.5103162087 
 02/21  20:00:00,-9.9,21.01308374463867,0.0,0.0,0.0,0.0,0.0,724.3039175931265,0.029996940000000004,55.0,45.5540938858682,1119.8286988118389,46.06949253520534,55.0,0.029996940000000004,4319383.31572262 
 02/21  21:00:00,-10.1,19.06799934070553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.99565699817032,45.99565699817032,0.0,259200.0 
 02/21  22:00:00,-10.4,18.607791485482165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.99565699817032,45.99565699817032,0.0,324000.0 
 02/21  23:00:00,-10.5,18.055474228708058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.99565699817032,45.99565699817032,0.0,216000.0 
 02/21  24:00:00,-10.7,17.578543770421179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.99565699817032,45.99565699817032,0.0,57600.0 
 02/22  01:00:00,-10.8,17.115427992645928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.99565699817032,45.99565699817032,0.0,43200.0 
 02/22  02:00:00,-11.2,16.923811339177296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.99565699817032,45.99565699817032,0.0,43200.0 
 02/22  03:00:00,-11.5,16.762189939084239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.99565699817032,45.99565699817032,0.0,43200.0 
 02/22  04:00:00,-11.9,16.60063690446082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.99565699817032,45.99565699817032,0.0,43200.0 
 02/22  05:00:00,-11.3,16.497984300089077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.99565699817032,45.99565699817032,0.0,43200.0 
 02/22  06:00:00,-10.7,19.93692206131279,0.0,0.0,0.0,0.0,0.0,984.2293737639026,0.034611853846153849,54.99999999999998,45.40029951906105,1314.0543799153709,45.90947011099361,54.99999999999998,0.034611853846153849,4773795.767695337 
 02/22  07:00:00,-10.1,20.090567648127239,0.0,0.0,0.0,0.0,0.0,784.9676215990647,0.031910807265625,55.0,45.31812625938622,1232.7801999866706,45.756094124474518,55.0,0.031910807265625,4639608.719952013 
 02/22  08:00:00,-9.4,20.322985232292039,0.0,0.0,0.0,0.0,0.0,765.4997193902459,0.029996940000000004,55.0,45.29373977112255,1174.826238158152,45.63069675020802,54.99999999999999,0.029996940000000004,4582174.457369347 
 02/22  09:00:00,-8.7,19.22841504703477,0.0,0.0,0.0,0.0,0.0,1109.428423377879,0.049994899999999998,55.0,46.20402494807958,1929.4516327914437,45.7675710194338,55.0,0.049994899999999998,7248425.878049197 
 02/22  10:00:00,-8.0,19.21440168392234,0.0,0.0,0.0,0.0,0.0,1156.2412201647749,0.0499949,55.0,46.031567996511807,1893.8301379908087,45.93809416669718,54.999999999999989,0.0499949,7048188.496766911 
 02/22  11:00:00,-7.0,19.69181243250334,0.0,0.0,0.0,0.0,0.0,1149.2666478043345,0.0499949,55.0,46.17995844934077,1872.20746410822,46.041602166157037,55.00000000000001,0.0499949,6934346.870789592 
 02/22  12:00:00,-5.9,20.00972548116036,0.0,0.0,0.0,0.0,0.0,1104.603055861404,0.04757327203125,55.0,46.1897441632737,1762.1031656773193,46.13964293016869,55.0,0.04757327203125,6581171.396438349 
 02/22  13:00:00,-4.9,20.10249202560366,0.0,0.0,0.0,0.0,0.0,1076.4449464056438,0.047026452812499997,55.0,46.21207518889672,1730.9596197832311,46.19471112100569,54.99999999999999,0.047026452812499997,6526654.631219632 
 02/22  14:00:00,-4.8,20.106374537080609,0.0,0.0,0.0,0.0,0.0,1111.942247252235,0.0495261978125,55.0,46.37543297322699,1807.1449387070024,46.27118473888499,55.0,0.0495261978125,6757721.779345209 
 02/22  15:00:00,-4.6,20.070372316593415,0.0,0.0,0.0,0.0,0.0,1116.0582650105298,0.0499949,55.0,46.40529413344615,1806.782514798822,46.35478611838545,55.0,0.0499949,6749217.053275759 
 02/22  16:00:00,-4.5,19.958937789594864,0.0,0.0,0.0,0.0,0.0,1114.915519158464,0.0499949,55.0,46.397226397006097,1796.287890885181,46.40502215503544,55.00000000000001,0.0499949,6675436.407186652 
 02/22  17:00:00,-4.8,19.886189524689656,0.0,0.0,0.0,0.0,0.0,1117.95632134471,0.0499949,55.0,46.36912039002442,1792.3269028248724,46.42398268987438,55.0,0.0499949,6682776.85016954 
 02/22  18:00:00,-5.0,20.093604677146943,0.0,0.0,0.0,0.0,0.0,1084.149771828219,0.047807623125,55.0,46.24213571746084,1719.0524504041812,46.39825349761728,54.99999999999999,0.047807623125,6548588.821455052 
 02/22  19:00:00,-5.3,20.64877567573331,0.0,0.0,0.0,0.0,0.0,569.1665035423089,0.022497705000000004,55.0,47.83816693032834,821.1767989040677,46.2606094871845,52.809339498724899,0.022497705000000004,3309036.476054644 
 02/22  20:00:00,-5.1,20.913619123290237,0.0,0.0,0.0,0.0,0.0,512.953456080906,0.019997960000000003,55.0,48.71662674924525,743.1826102598285,46.0928359046099,52.0196218674637,0.019997960000000003,2963457.396935383 
 02/22  21:00:00,-4.9,18.93422306631077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.05886560239111,46.05886560239111,0.0,259200.0 
 02/22  22:00:00,-4.7,18.6244083704378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.05886560239111,46.05886560239111,0.0,324000.0 
 02/22  23:00:00,-5.1,18.216788505746878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.05886560239111,46.05886560239111,0.0,216000.0 
 02/22  24:00:00,-5.6,17.74780074000208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.05886560239111,46.05886560239111,0.0,57600.0 
 02/23  01:00:00,-6.0,17.279816664561964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.05886560239111,46.05886560239111,0.0,43200.0 
 02/23  02:00:00,-6.3,17.11268077237058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.05886560239111,46.05886560239111,0.0,43200.0 
 02/23  03:00:00,-6.7,16.996395078212065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.05886560239111,46.05886560239111,0.0,43200.0 
 02/23  04:00:00,-7.0,16.871021981973099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.05886560239111,46.05886560239111,0.0,43200.0 
 02/23  05:00:00,-6.4,16.774239369379815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.05886560239111,46.05886560239111,0.0,43200.0 
 02/23  06:00:00,-5.8,20.205392502396675,0.0,0.0,0.0,0.0,0.0,955.1396094945719,0.03356428442708334,55.00000000000001,45.40883169957888,1268.0583176357993,45.9533712367966,54.99999999999999,0.03356428442708334,4608209.943488877 
 02/23  07:00:00,-5.2,20.123560636941119,0.0,0.0,0.0,0.0,0.0,720.6125453214536,0.029996940000000004,55.0,45.27237337477801,1155.4885158097568,45.78498406780974,55.0,0.029996940000000004,4361358.6569151249 
 02/23  08:00:00,-5.0,20.61766219786945,0.0,0.0,0.0,0.0,0.0,769.5828160266777,0.029996940000000004,55.0,45.311292367329809,1172.0962282458404,45.65247844046294,55.0,0.029996940000000004,4572346.421685025 
 02/23  09:00:00,-4.8,19.642855830658527,0.0,0.0,0.0,0.0,0.0,1074.4312216165858,0.04908353463541666,55.0,46.243003787976288,1890.7351449202488,45.78284420873205,54.999999999999989,0.04908353463541666,7109046.521712896 
 02/23  10:00:00,-4.6,19.709258991812765,0.0,0.0,0.0,0.0,0.0,1148.7475674363502,0.0499949,55.0,46.15467296231252,1882.459497986048,45.99252570840226,55.0,0.0499949,7007254.192749773 
 02/23  11:00:00,-4.1,20.014547352424139,0.0,0.0,0.0,0.0,0.0,1102.2876751958818,0.04757327203125,55.0,46.16900317536675,1768.6582029497679,46.107177402818617,55.0,0.04757327203125,6561569.530619165 
 02/23  12:00:00,-3.7,20.10101379843218,0.0,0.0,0.0,0.0,0.0,1029.8359230136994,0.04413612265625,55.0,46.052503316653147,1637.1310773748073,46.12660972902116,55.0,0.04413612265625,6131271.878549307 
 02/23  13:00:00,-3.2,20.091640086477815,0.0,0.0,0.0,0.0,0.0,974.9098692342718,0.0412457925,55.0,45.92694933700952,1535.1044191038468,46.0965319907608,55.0,0.0412457925,5821575.908773849 
 02/23  14:00:00,-3.3,20.095359118994176,0.0,0.0,0.0,0.0,0.0,1023.3625952867478,0.04413612265625,55.0,46.08402784425151,1643.8947043817025,46.08993465851135,55.0,0.04413612265625,6170020.935774129 
 02/23  15:00:00,-3.4,20.095726171291586,0.0,0.0,0.0,0.0,0.0,1050.8075662790584,0.045932814375,55.0,46.186116444530288,1701.533240189747,46.13829176553116,55.0,0.045932814375,6370319.664683089 
 02/23  16:00:00,-3.5,20.089753538822028,0.0,0.0,0.0,0.0,0.0,1092.3309190420912,0.0485887934375,55.0,46.32503141971628,1783.1688258169168,46.22080492268871,55.0,0.0485887934375,6628207.7729409 
 02/23  17:00:00,-3.7,20.097623672162269,0.0,0.0,0.0,0.0,0.0,1109.9246007727409,0.049682431875,55.0,46.38076295758973,1804.7866851829808,46.31000492630979,55.0,0.049682431875,6727632.066658731 
 02/23  18:00:00,-3.8,20.083786765544287,0.0,0.0,0.0,0.0,0.0,987.4353299754071,0.042417547968750007,55.0,46.02250877838996,1544.3235268503222,46.290572075007798,54.99999999999999,0.042417547968750007,5919564.69666116 
 02/23  19:00:00,-4.0,20.655126674998884,0.0,0.0,0.0,0.0,0.0,565.7972944029106,0.022497705000000004,54.99999999999999,47.808539225504009,832.6322301091307,46.1537599588613,52.79388357074613,0.022497705000000004,3350276.0283928706 
 02/23  20:00:00,-4.1,20.778428137446374,0.0,0.0,0.0,0.0,0.0,472.43841422410028,0.019997960000000003,54.999999999999989,48.704971330327669,751.3797213806863,45.99751242172407,51.989697409963799,0.019997960000000003,2992966.9969704707 
 02/23  21:00:00,-4.2,19.029749969347799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.96909222989142,45.96909222989142,0.0,259200.0 
 02/23  22:00:00,-4.3,18.772245887564166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.96909222989142,45.96909222989142,0.0,324000.0 
 02/23  23:00:00,-4.3,18.391299056277164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.96909222989142,45.96909222989142,0.0,216000.0 
 02/23  24:00:00,-4.4,17.956713976062255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.96909222989142,45.96909222989142,0.0,57600.0 
 02/24  01:00:00,-4.4,17.497775703140485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.96909222989142,45.96909222989142,0.0,43200.0 
 02/24  02:00:00,-4.3,17.349203201758806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.96909222989142,45.96909222989142,0.0,43200.0 
 02/24  03:00:00,-4.3,17.258330947541024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.96909222989142,45.96909222989142,0.0,43200.0 
 02/24  04:00:00,-4.2,17.15799640584068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.96909222989142,45.96909222989142,0.0,43200.0 
 02/24  05:00:00,-4.2,17.05095032028371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.96909222989142,45.96909222989142,0.0,43200.0 
 02/24  06:00:00,-4.2,20.04232125468529,0.0,0.0,0.0,0.0,0.0,803.8256597064533,0.029343597556818189,55.0,47.18045119484033,1115.0854350086274,45.89943270416088,53.34178702395922,0.029343597556818189,4057507.5660310594 
 02/24  07:00:00,-4.2,20.575492728768663,0.0,0.0,0.0,0.0,0.0,789.9935136457455,0.029996940000000004,54.999999999999989,45.31976227457801,1158.3264681537305,45.762341430683097,55.0,0.029996940000000004,4371575.28535343 
 02/24  08:00:00,-4.0,20.81974388441032,0.0,0.0,0.0,0.0,0.0,755.3547037133337,0.029996940000000004,54.99999999999999,45.47115146585119,1168.8844326801336,45.6781041167565,55.0,0.029996940000000004,4560783.957648481 
 02/24  09:00:00,-3.9,19.64946340989795,0.0,0.0,0.0,0.0,0.0,1044.3368699831872,0.04731288192708333,54.999999999999989,46.167632680816939,1821.8445291953203,45.78310454211614,55.0,0.04731288192708333,6861040.305103153 
 02/24  10:00:00,-3.7,19.7401696065589,0.0,0.0,0.0,0.0,0.0,1146.610837590777,0.0499949,54.99999999999999,46.16064954213579,1883.3100401359757,45.98845415140201,55.0,0.0499949,7010316.144489513 
 02/24  11:00:00,-3.3,20.012881628977,0.0,0.0,0.0,0.0,0.0,1107.1199659637625,0.047924798671875008,54.99999999999999,46.18865423685192,1781.1890253951094,46.1098586741267,55.0,0.047924798671875008,6606680.491422394 
 02/24  12:00:00,-3.0,20.101099835212695,0.0,0.0,0.0,0.0,0.0,1046.7932222406594,0.04507352703125,54.99999999999999,46.09731783738819,1668.7610665628756,46.14328688416908,55.00000000000001,0.04507352703125,6245139.839626352 
 02/24  13:00:00,-2.6,20.097041364865566,0.0,0.0,0.0,0.0,0.0,1003.9725804199375,0.042808133125,55.0,46.00409558752923,1587.107595093829,46.13088469856101,55.0,0.042808133125,6008787.342337784 
 02/24  14:00:00,-2.5,20.094731492234638,0.0,0.0,0.0,0.0,0.0,1026.802622437866,0.04429235671875,55.0,46.091340474105987,1643.1427314389273,46.1254399240189,55.0,0.04429235671875,6167313.833180138 
 02/24  15:00:00,-2.5,20.092873833300407,0.0,0.0,0.0,0.0,0.0,1025.2885108503524,0.04437047375,55.0,46.10568317526113,1643.0596631937692,46.141518823188338,55.00000000000001,0.04437047375,6159814.787497569 
 02/24  16:00:00,-2.4,20.089382645977439,0.0,0.0,0.0,0.0,0.0,1037.6083879215444,0.04522976109375,55.00000000000001,46.15502374301277,1670.439196624873,46.16501353210594,55.0,0.04522976109375,6222381.107849542 
 02/24  17:00:00,-2.6,20.091813700887668,0.0,0.0,0.0,0.0,0.0,1048.607686419447,0.045932814375,55.00000000000001,46.192534764247309,1690.2722532348776,46.19696451190467,55.00000000000001,0.045932814375,6315380.111645559 
 02/24  18:00:00,-2.9,20.080233955546715,0.0,0.0,0.0,0.0,0.0,935.7067747725722,0.0395272178125,55.00000000000001,45.87419587211699,1461.2156236674214,46.15663104234859,55.00000000000001,0.0395272178125,5620376.245202717 
 02/24  19:00:00,-3.1,20.457935367335169,0.0,0.0,0.0,0.0,0.0,451.28634392768438,0.017998164000000005,55.00000000000001,49.23353017884095,673.8238683900838,46.043696466236969,51.41737232758328,0.017998164000000005,2778565.9262043016 
 02/24  20:00:00,-3.4,20.753862294044219,0.0,0.0,0.0,0.0,0.0,555.6613876915449,0.022497705000000004,55.00000000000001,47.82671296603512,853.6876500136614,45.92759785422975,52.73570834799142,0.022497705000000004,3361275.540049181 
 02/24  21:00:00,-3.7,19.354504670860828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.868023635339827,45.868023635339827,0.0,259200.0 
 02/24  22:00:00,-4.0,18.979861314630769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.86802363533981,45.86802363533981,0.0,324000.0 
 02/24  23:00:00,-3.9,18.571411854930667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.86802363533982,45.86802363533982,0.0,216000.0 
 02/24  24:00:00,-3.9,18.155632402855305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.86802363533982,45.86802363533982,0.0,57600.0 
 02/25  01:00:00,-3.8,17.72739082449423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.86802363533982,45.86802363533982,0.0,43200.0 
 02/25  02:00:00,-3.9,17.525202025338474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.86802363533982,45.86802363533982,0.0,43200.0 
 02/25  03:00:00,-3.9,17.40045914950488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.86802363533982,45.86802363533982,0.0,43200.0 
 02/25  04:00:00,-4.0,17.299837799269136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.86802363533982,45.86802363533982,0.0,43200.0 
 02/25  05:00:00,-4.0,17.200428366925359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.86802363533982,45.86802363533982,0.0,43200.0 
 02/25  06:00:00,-4.1,20.03228663675936,0.0,0.0,0.0,0.0,0.0,774.0443132545777,0.028418975968750008,55.00000000000001,47.3232848414594,1089.7404133747812,45.82070972270436,53.16323331681206,0.028418975968750008,3966265.488149212 
 02/25  07:00:00,-4.1,20.505489530282639,0.0,0.0,0.0,0.0,0.0,763.3360107978257,0.029996940000000004,55.00000000000001,45.30790780653134,1166.7785875829125,45.69490573816495,54.99999999999999,0.029996940000000004,4308402.915298485 
 02/25  08:00:00,-3.9,20.774803763273306,0.0,0.0,0.0,0.0,0.0,743.8090887677263,0.029996940000000004,55.00000000000001,45.38942703186233,1176.8817257502276,45.61429675029499,55.0,0.029996940000000004,4467174.21270082 
