Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 02/25  09:00:00,-3.7,20.786614858935228,0.0,0.0,0.0,0.0,0.0,753.9447668775591,0.029996940000000004,55.00000000000001,45.47661295435611,1181.0083557797768,45.58137179767406,55.0,0.029996940000000004,4561230.080807197 
 02/25  10:00:00,-3.5,20.89141322661945,0.0,0.0,0.0,0.0,0.0,755.3069984202947,0.029996940000000004,55.00000000000001,45.44521636441315,1183.1359480008994,45.564396430204407,55.0,0.029996940000000004,4540089.412803237 
 02/25  11:00:00,-3.0,19.90156788439877,0.0,0.0,0.0,0.0,0.0,981.9555589058357,0.044058005625,55.00000000000001,46.027479920768417,1719.1032420369504,45.653142377145318,55.0,0.044058005625,6433571.6713330219 
 02/25  12:00:00,-2.5,20.096469860835403,0.0,0.0,0.0,0.0,0.0,1034.1109102410542,0.044058005625,55.00000000000001,45.97981753791942,1682.4194152309922,45.86486048230768,55.0,0.044058005625,6315909.894831572 
 02/25  13:00:00,-2.0,20.078771074598956,0.0,0.0,0.0,0.0,0.0,873.3766763960136,0.035777600312500008,55.0,45.623298049085658,1365.8659857014748,45.86722875460477,55.0,0.035777600312500008,5241117.548525309 
 02/25  14:00:00,-1.7,20.09034308211364,0.0,0.0,0.0,0.0,0.0,942.2627145040927,0.0395272178125,55.0,45.83834587640917,1512.474349169889,45.84627408639545,55.0,0.0395272178125,5725707.6570116 
 02/25  15:00:00,-1.4,20.086591721134324,0.0,0.0,0.0,0.0,0.0,932.8214019457351,0.03921474968750001,55.0,45.84118879523101,1496.88584766916,45.86844145465881,54.99999999999999,0.03921474968750001,5669589.051608976 
 02/25  16:00:00,-1.1,20.083395283757477,0.0,0.0,0.0,0.0,0.0,942.1402304687656,0.03983968593750001,55.0,45.87791191716198,1517.0983593344636,45.8903214889695,55.0,0.03983968593750001,5699154.093604069 
 02/25  17:00:00,-1.2,20.67140186509332,0.0,0.0,0.0,0.0,0.0,566.9637843170243,0.022497705000000004,55.0,47.85241797056561,860.0002527483789,45.85247365042946,52.71094880837916,0.022497705000000004,3348000.909894164 
 02/25  18:00:00,-1.2,20.716521535415585,0.0,0.0,0.0,0.0,0.0,499.77324619325989,0.019997960000000003,55.0,48.657465531146417,769.9131164709045,45.7911275314308,51.931179808044529,0.019997960000000003,3117287.219295256 
 02/25  19:00:00,-1.3,20.65401942354355,0.0,0.0,0.0,0.0,0.0,486.3174194024168,0.019997960000000003,55.0,48.58187881123983,775.8286229178259,45.73217046989522,51.91941983324553,0.019997960000000003,3138583.0425041734 
 02/25  20:00:00,-1.3,20.772425074377844,0.0,0.0,0.0,0.0,0.0,462.16920576306338,0.019997960000000003,55.0,48.5897261184424,780.5297090034894,45.672177930057959,51.896935304868879,0.019997960000000003,3126706.9524125617 
 02/25  21:00:00,-1.2,19.444880219781216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63967989784234,45.63967989784234,0.0,223200.0 
 02/25  22:00:00,-1.2,19.043210695898215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.639679897842338,45.639679897842338,0.0,223200.0 
 02/25  23:00:00,-1.2,18.712535400630395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.639679897842338,45.639679897842338,0.0,201600.00000000004 
 02/25  24:00:00,-1.2,18.331117895840966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.639679897842338,45.639679897842338,0.0,72000.0 
 02/26  01:00:00,-1.2,17.813942459956544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.639679897842338,45.639679897842338,0.0,43200.0 
 02/26  02:00:00,-1.3,17.658656050305358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.639679897842338,45.639679897842338,0.0,43200.0 
 02/26  03:00:00,-1.3,17.579911570418774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.639679897842338,45.639679897842338,0.0,43200.0 
 02/26  04:00:00,-1.4,17.50272259733303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.639679897842338,45.639679897842338,0.0,43200.0 
 02/26  05:00:00,-1.4,17.41680140992118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.639679897842338,45.639679897842338,0.0,43200.0 
 02/26  06:00:00,-1.4,20.199548182314545,0.0,0.0,0.0,0.0,0.0,714.3995412429722,0.025995612065972223,54.99999999999998,47.47390828486472,1020.0625839706908,45.60714383773036,52.910798372957447,0.025995612065972223,3715425.3022944869 
 02/26  07:00:00,-1.4,20.883488822285956,0.0,0.0,0.0,0.0,0.0,792.8139018415408,0.029996940000000004,55.0,45.404627436966787,1184.6638720655174,45.552205599006217,55.0,0.029996940000000004,4329589.939435863 
 02/26  08:00:00,-1.4,21.09326839382559,0.0,0.0,0.0,0.0,0.0,749.6952254702585,0.029996940000000004,55.0,45.55488562768705,1183.7862190817766,45.559208122899,55.0,0.029996940000000004,4441630.388694396 
 02/26  09:00:00,-1.3,20.987980941902323,0.0,0.0,0.0,0.0,0.0,750.4509468257696,0.029996940000000004,55.0,45.524420436553459,1182.089433775612,45.57274623083581,55.0,0.029996940000000004,4521921.961592203 
 02/26  10:00:00,-1.3,21.070359685134389,0.0,0.0,0.0,0.0,0.0,751.9030012632286,0.029996940000000004,55.0,45.49616305281972,1182.0156581282708,45.573334862761019,55.0,0.029996940000000004,4507256.369261775 
 02/26  11:00:00,-1.2,20.047632746733084,0.0,0.0,0.0,0.0,0.0,911.0720983802269,0.0404060344140625,55.0,45.86393791056211,1580.7414754007955,45.635643318608718,55.0,0.0404060344140625,5921069.311442863 
 02/26  12:00:00,-1.1,20.090372166894498,0.0,0.0,0.0,0.0,0.0,940.810571153172,0.039058515625000008,55.0,45.74320608398656,1511.4919256435203,45.742400493416869,54.99999999999999,0.039058515625000008,5693370.932316673 
 02/26  13:00:00,-1.0,20.07857286376408,0.0,0.0,0.0,0.0,0.0,833.9634270555363,0.03382467453125,54.99999999999999,45.52394187880554,1311.149473278259,45.726851957790817,55.0,0.03382467453125,5022538.103801732 
 02/26  14:00:00,-0.9,20.07849308832314,0.0,0.0,0.0,0.0,0.0,880.8912714976058,0.036402536562500007,54.99999999999999,45.684382872478987,1413.6284232161145,45.7100669202843,55.00000000000001,0.036402536562500007,5355462.323578012 
 02/26  15:00:00,-0.9,20.076714723542769,0.0,0.0,0.0,0.0,0.0,886.7475289218019,0.03687123875000001,55.0,45.726321888468067,1428.4217790305502,45.73218750912124,54.99999999999999,0.03687123875000001,5401518.40450998 
 02/26  16:00:00,-0.8,20.07577958358942,0.0,0.0,0.0,0.0,0.0,906.8626753067543,0.03804299421875001,55.0,45.791951895164,1468.3449057440978,45.76661003157628,55.00000000000001,0.03804299421875001,5509241.660678752 
 02/26  17:00:00,-1.0,20.73845181423186,0.0,0.0,0.0,0.0,0.0,567.695168013662,0.022497705000000004,55.0,47.86510366170892,869.4344333524518,45.753403720836,52.68714945762446,0.022497705000000004,3360363.9600688267 
 02/26  18:00:00,-1.2,20.75376797324101,0.0,0.0,0.0,0.0,0.0,497.2102689012593,0.019997960000000003,55.0,48.67184610848143,775.9750586215215,45.718745302587148,51.90716300607971,0.019997960000000003,3117510.2110374777 
 02/26  19:00:00,-1.4,20.673530819788696,0.0,0.0,0.0,0.0,0.0,485.05942145777956,0.019997960000000003,55.0,48.58968079685797,780.3242697235584,45.67564236264302,51.89876061854075,0.019997960000000003,3111567.37100481 
 02/26  20:00:00,-1.5,20.770838307978218,0.0,0.0,0.0,0.0,0.0,460.95251189020237,0.019997960000000003,55.0,48.59149109258236,783.9240213710408,45.629677176657789,51.881516485144917,0.019997960000000003,3074126.476935747 
 02/26  21:00:00,-1.7,19.47864327092193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.603808075149448,45.603808075149448,0.0,216000.0 
 02/26  22:00:00,-1.8,19.130479792387498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.603808075149448,45.603808075149448,0.0,244800.0 
 02/26  23:00:00,-1.9,18.75136335199167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.603808075149448,45.603808075149448,0.0,187200.0 
 02/26  24:00:00,-2.1,18.37304426525038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.603808075149448,45.603808075149448,0.0,86400.0 
 02/27  01:00:00,-2.2,17.8151862706287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.603808075149448,45.603808075149448,0.0,43200.0 
 02/27  02:00:00,-2.2,17.677684925324074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.603808075149448,45.603808075149448,0.0,43200.0 
 02/27  03:00:00,-2.3,17.58812129364806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.603808075149448,45.603808075149448,0.0,43200.0 
 02/27  04:00:00,-2.3,17.465442013251438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.603808075149448,45.603808075149448,0.0,43200.0 
 02/27  05:00:00,-2.3,17.35636146193706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.603808075149448,45.603808075149448,0.0,43200.0 
 02/27  06:00:00,-2.3,20.11992008890752,0.0,0.0,0.0,0.0,0.0,753.7412645974748,0.027622182250000007,55.0,47.307304513773008,1085.6373663449276,45.597628002404,53.12101081166599,0.027622182250000007,3951494.5188417399 
 02/27  07:00:00,-2.3,20.637273838317826,0.0,0.0,0.0,0.0,0.0,738.6086624438244,0.029996940000000004,55.0,45.35275763377495,1186.5423283056643,45.53721796279426,55.0,0.029996940000000004,4473152.3819003929 
 02/27  08:00:00,-1.9,21.029816919284558,0.0,0.0,0.0,0.0,0.0,745.4899297483893,0.029996940000000004,55.0,45.43213590176612,1188.990730387283,45.517682880126937,55.0,0.029996940000000004,4633166.629394219 
 02/27  09:00:00,-1.6,19.858425283243425,0.0,0.0,0.0,0.0,0.0,968.9408486508139,0.044995410000000009,55.0,46.057817111848859,1758.63178065241,45.63682746799867,55.0,0.044995410000000009,6633474.410348676 
 02/27  10:00:00,-1.2,20.104755017389544,0.0,0.0,0.0,0.0,0.0,1103.4740736370668,0.0479638571875,55.0,46.167985247197027,1822.909414827743,45.908075180503278,55.00000000000001,0.0479638571875,6792873.8933798749 
 02/27  11:00:00,-0.9,20.09087468532581,0.0,0.0,0.0,0.0,0.0,888.3697685903476,0.036402536562500007,55.0,45.65719368834378,1378.4379643915038,45.941428112952767,55.0,0.036402536562500007,5156776.6718094139 
 02/27  12:00:00,-0.7,20.080797099666627,0.0,0.0,0.0,0.0,0.0,802.6187442744239,0.032418567968750009,55.0,45.49087940334544,1241.5115958406175,45.8385704376445,55.0,0.032418567968750009,4707041.745026223 
 02/27  13:00:00,-0.4,20.0872464136019,0.0,0.0,0.0,0.0,0.0,748.5406295706593,0.029996940000000004,55.0,45.39226203037842,1161.8329854327749,45.73436460639474,55.0,0.029996940000000004,4477798.747557989 
 02/27  14:00:00,-0.1,20.070382157111628,0.0,0.0,0.0,0.0,0.0,765.7066497297099,0.030934344375000007,55.0,45.44677667548645,1207.9300402230945,45.65862302723867,55.0,0.030934344375000007,4600548.14480314 
 02/27  15:00:00,0.1,20.06349813774117,0.0,0.0,0.0,0.0,0.0,783.2775598742533,0.031871748750000008,55.0,45.49036967182948,1249.6779169187243,45.61999570046471,54.99999999999999,0.031871748750000008,4743640.500907408 
 02/27  16:00:00,0.4,20.063630301683049,0.0,0.0,0.0,0.0,0.0,819.0221524354131,0.033668440468750008,55.0,45.577512179388659,1320.8916679478734,45.6145489538023,55.00000000000001,0.033668440468750008,4964010.004612344 
 02/27  17:00:00,-0.1,20.073035732213375,0.0,0.0,0.0,0.0,0.0,876.8164066001714,0.03655877062500001,55.0,45.72074470657395,1428.6391297487153,45.651517097535627,55.00000000000001,0.03655877062500001,5373500.867095375 
 02/27  18:00:00,-0.5,20.065187032864985,0.0,0.0,0.0,0.0,0.0,786.947868179112,0.03202798281250001,55.0,45.50343122815366,1250.428627391863,45.66016246917205,55.00000000000001,0.03202798281250001,4861543.0586107079 
 02/27  19:00:00,-1.0,20.63984770347421,0.0,0.0,0.0,0.0,0.0,453.67033531426019,0.017998164000000005,55.0,49.25327947000815,705.1616839182949,45.62690698141372,51.2506107786527,0.017998164000000005,2891382.0621058617 
 02/27  20:00:00,-1.8,20.546882938818024,0.0,0.0,0.0,0.0,0.0,363.89628862524918,0.014998470000000002,55.0,50.232843999158948,588.8055118267908,45.60675942964593,50.30252045476926,0.014998470000000002,2407699.842576447 
 02/27  21:00:00,-2.5,19.082049078193096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.599554621113359,45.599554621113359,0.0,259200.0 
 02/27  22:00:00,-3.3,18.82330068480169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59955462111335,45.59955462111335,0.0,324000.0 
 02/27  23:00:00,-3.9,18.323324760321456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59955462111335,45.59955462111335,0.0,216000.0 
 02/27  24:00:00,-4.4,17.998057231739403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59955462111335,45.59955462111335,0.0,57600.0 
 02/28  01:00:00,-5.0,17.477505220189096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59955462111335,45.59955462111335,0.0,43200.0 
 02/28  02:00:00,-5.1,17.3190430271467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59955462111335,45.59955462111335,0.0,43200.0 
 02/28  03:00:00,-5.3,17.223559065277617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59955462111335,45.59955462111335,0.0,43200.0 
 02/28  04:00:00,-5.4,17.12288799077329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59955462111335,45.59955462111335,0.0,43200.0 
 02/28  05:00:00,-5.2,17.03165175574693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59955462111335,45.59955462111335,0.0,43200.0 
 02/28  06:00:00,-5.0,20.04127561332289,0.0,0.0,0.0,0.0,0.0,807.2233195447947,0.029570847102272734,55.0,47.18950620816561,1162.1252574495502,45.59644521222169,53.28914516233369,0.029570847102272734,4226850.926818381 
 02/28  07:00:00,-4.8,20.589720550056187,0.0,0.0,0.0,0.0,0.0,790.1923308323842,0.029996940000000004,55.0,45.31905066841131,1185.3023564103385,45.54711131888362,54.99999999999999,0.029996940000000004,4468688.483077219 
 02/28  08:00:00,-3.8,20.86534638275615,0.0,0.0,0.0,0.0,0.0,754.8759885664857,0.029996940000000004,55.0,45.47351242502708,1187.6506925126757,45.528374658372687,55.00000000000001,0.029996940000000004,4628342.493045633 
 02/28  09:00:00,-2.8,19.754744911348739,0.0,0.0,0.0,0.0,0.0,1015.6567186649372,0.045828658333333337,55.0,46.10127656776576,1787.5861970546557,45.65942230017778,55.0,0.045828658333333337,6737710.309396761 
 02/28  10:00:00,-1.8,20.038084114181367,0.0,0.0,0.0,0.0,0.0,1143.4621703232256,0.0499949,55.0,46.209788061104,1895.3855728610408,45.93064823852315,55.0,0.0499949,7053788.062299747 
 02/28  11:00:00,-1.5,20.101475840237648,0.0,0.0,0.0,0.0,0.0,1018.6592088637912,0.0432768353125,55.0,45.98906699138172,1622.6488283790598,46.030435599210537,55.0,0.0432768353125,6035935.782164615 
 02/28  12:00:00,-1.2,20.094441421102699,0.0,0.0,0.0,0.0,0.0,960.3252136362103,0.04038650515625,55.0,45.886646694641779,1516.2686983841504,46.01863289106038,55.00000000000001,0.04038650515625,5696167.314182942 
 02/28  13:00:00,-0.9,20.08753492332376,0.0,0.0,0.0,0.0,0.0,911.9646852954161,0.03796487718750001,55.0,45.778059249275198,1432.719535083303,45.97218397254348,54.99999999999999,0.03796487718750001,5452990.326299891 
 02/28  14:00:00,-0.8,20.086433211177199,0.0,0.0,0.0,0.0,0.0,910.8249646526052,0.03796487718750001,55.0,45.78222980624426,1440.070222594582,45.92584588900117,55.0,0.03796487718750001,5436252.801340495 
 02/28  15:00:00,-0.7,20.080065491802885,0.0,0.0,0.0,0.0,0.0,890.6495080286608,0.037027472812500007,55.0,45.73773377138127,1410.2354672345696,45.8888581183897,55.00000000000001,0.037027472812500007,5321647.68204445 
 02/28  16:00:00,-0.6,20.07996311969002,0.0,0.0,0.0,0.0,0.0,909.7668453177043,0.038121111250000009,55.00000000000001,45.792439598729249,1455.127122148512,45.86852247427677,54.99999999999999,0.038121111250000009,5447257.639734643 
 02/28  17:00:00,-1.0,20.07737339294223,0.0,0.0,0.0,0.0,0.0,951.0564709556751,0.04046462218750001,55.0,45.91172633994402,1541.0766522285405,45.88925290439448,55.0,0.04046462218750001,5778275.948022746 
 02/28  18:00:00,-1.4,20.07005588319797,0.0,0.0,0.0,0.0,0.0,851.7220755068308,0.035152664062500008,55.0,45.64876256969137,1341.1662645747076,45.87295996108045,55.0,0.035152664062500008,5188198.552468947 
 02/28  19:00:00,-1.4,20.62004989859868,0.0,0.0,0.0,0.0,0.0,454.0412678379841,0.017998164000000005,55.0,49.24863431397149,691.8143463932904,45.80432524806829,51.32153643957314,0.017998164000000005,2843331.6470158456 
 02/28  20:00:00,-1.7,20.571149884095015,0.0,0.0,0.0,0.0,0.0,365.1240605728617,0.014998470000000002,55.0,50.23067756815463,579.7791402452194,45.74750677893398,50.37125006033582,0.014998470000000002,2375204.90488279 
 02/28  21:00:00,-2.0,19.184360232681038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73091943710458,45.73091943710458,0.0,259200.0 
 02/28  22:00:00,-2.5,18.927211867311507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.730919437104578,45.730919437104578,0.0,324000.0 
 02/28  23:00:00,-3.5,18.41053143431759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.730919437104578,45.730919437104578,0.0,216000.0 
 02/28  24:00:00,-4.9,17.993538568055035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.730919437104578,45.730919437104578,0.0,57600.0 
 03/01  01:00:00,-6.6,17.379760786260844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.730919437104578,45.730919437104578,0.0,43200.0 
 03/01  02:00:00,-8.2,17.1305443984425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.730919437104578,45.730919437104578,0.0,43200.0 
 03/01  03:00:00,-9.6,16.96061638906281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.730919437104578,45.730919437104578,0.0,43200.0 
 03/01  04:00:00,-10.5,16.79065534485003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.730919437104578,45.730919437104578,0.0,43200.0 
 03/01  05:00:00,-11.2,16.630987479909725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.730919437104578,45.730919437104578,0.0,43200.0 
 03/01  06:00:00,-11.7,20.03460743776356,0.0,0.0,0.0,0.0,0.0,973.9592037958563,0.034683961875,55.00000000000001,45.42695266984325,1347.8662623916919,45.699971819908657,55.000000000000017,0.034683961875,4895518.544610091 
 03/01  07:00:00,-11.9,20.070969065428469,0.0,0.0,0.0,0.0,0.0,768.3157982640874,0.031324929531250007,55.0,45.30384887552714,1228.8559306397851,45.614297873033127,55.0,0.031324929531250007,4625481.350303226 
 03/01  08:00:00,-10.5,20.993941106296874,0.0,0.0,0.0,0.0,0.0,801.2993457811526,0.029996940000000004,55.0,45.35237972629842,1186.9860131348107,45.53367793561583,55.0,0.029996940000000004,4625949.647285318 
 03/01  09:00:00,-9.2,19.589181525279224,0.0,0.0,0.0,0.0,0.0,1013.0547393735858,0.0470264528125,55.0,46.16071797664703,1830.8155383050848,45.67957086752851,55.0,0.0470264528125,6893335.937898305 
 03/01  10:00:00,-7.8,19.87151392633212,0.0,0.0,0.0,0.0,0.0,1142.881690559927,0.0499949,55.0,46.14039688307561,1896.775494650784,45.92399462351389,54.99999999999999,0.0499949,7058791.780742822 
 03/01  11:00:00,-6.3,20.092720781394975,0.0,0.0,0.0,0.0,0.0,1009.2097606285079,0.042964367187500008,55.0,45.943387244128647,1616.044407424019,46.00196310973221,54.99999999999999,0.042964367187500008,6012159.866726468 
 03/01  12:00:00,-4.7,20.08326272112192,0.0,0.0,0.0,0.0,0.0,928.6646149537136,0.039058515625000008,55.0,45.83616606217045,1472.2350940945823,45.98294486898499,55.0,0.039058515625000008,5537646.338740496 
 03/01  13:00:00,-3.2,20.078567848511697,0.0,0.0,0.0,0.0,0.0,867.9227384911004,0.036011951406250009,55.0,45.69913034496436,1365.7379148254909,45.92753804858563,55.0,0.036011951406250009,5211856.493371767 
 03/01  14:00:00,-2.6,20.07450492793282,0.0,0.0,0.0,0.0,0.0,866.2752171152715,0.036011951406250009,55.0,45.70383389861587,1374.2195857406298,45.871170527736918,55.00000000000001,0.036011951406250009,5199190.508666268 
 03/01  15:00:00,-2.1,20.06692626815056,0.0,0.0,0.0,0.0,0.0,866.3018239421845,0.03616818546875001,55.0,45.71179918148971,1385.3764881855998,45.83679459428923,55.00000000000001,0.03616818546875001,5232155.357468159 
 03/01  16:00:00,-1.5,20.068650626224938,0.0,0.0,0.0,0.0,0.0,884.3121049009569,0.03710558984375001,55.00000000000001,45.75623822058354,1423.2456922747238,45.824132542027459,55.0,0.03710558984375001,5332484.492189006 
 03/01  17:00:00,-1.8,20.072441956869814,0.0,0.0,0.0,0.0,0.0,933.3380903781132,0.039683451875000008,55.0,45.884717323986027,1517.9301606286597,45.84942434949988,55.0,0.039683451875000008,5694948.578263175 
 03/01  18:00:00,-2.1,20.06858123430305,0.0,0.0,0.0,0.0,0.0,851.8086388211203,0.03538701515625001,55.0,45.67340440795557,1353.9644791966393,45.846873601591138,55.0,0.03538701515625001,5234272.125107901 
 03/01  19:00:00,-2.4,20.612378965484277,0.0,0.0,0.0,0.0,0.0,451.70772411742237,0.017998164000000005,55.0,49.25578435430045,692.8167059565914,45.79103215082103,51.31624066993632,0.017998164000000005,2846940.141443729 
 03/01  20:00:00,-2.9,20.543230264820449,0.0,0.0,0.0,0.0,0.0,364.17725476531026,0.014998470000000002,55.0,50.235142239603877,580.3443045634515,45.73888616768575,50.367138635691379,0.014998470000000002,2377239.4964284256 
 03/01  21:00:00,-3.3,19.092938403467078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72333596881474,45.72333596881474,0.0,259200.0 
 03/01  22:00:00,-3.8,18.82998731726113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72333596881474,45.72333596881474,0.0,324000.0 
 03/01  23:00:00,-4.9,18.299746378135298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72333596881474,45.72333596881474,0.0,216000.0 
 03/01  24:00:00,-6.1,17.926169120129499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72333596881474,45.72333596881474,0.0,57600.0 
 03/02  01:00:00,-7.2,17.36827008774438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72333596881474,45.72333596881474,0.0,43200.0 
 03/02  02:00:00,-8.5,17.143836343526816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72333596881474,45.72333596881474,0.0,43200.0 
 03/02  03:00:00,-9.8,16.98803172403532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72333596881474,45.72333596881474,0.0,43200.0 
 03/02  04:00:00,-11.1,16.83863177850661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72333596881474,45.72333596881474,0.0,43200.0 
 03/02  05:00:00,-12.0,16.673514970860237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72333596881474,45.72333596881474,0.0,43200.0 
 03/02  06:00:00,-13.0,20.033607724298425,0.0,0.0,0.0,0.0,0.0,974.6382444204346,0.03461235459635417,55.00000000000001,45.42294414006768,1346.1012179823142,45.69295279944014,55.00000000000001,0.03461235459635417,4889164.38473633 
 03/02  07:00:00,-13.9,20.063787318000736,0.0,0.0,0.0,0.0,0.0,770.6395310484636,0.0314030465625,55.0,45.3069998803897,1232.5315559229266,45.60961687035033,55.0,0.0314030465625,4638713.601322535 
 03/02  08:00:00,-11.5,20.87100490425299,0.0,0.0,0.0,0.0,0.0,795.4950607240753,0.029996940000000004,55.0,45.33723886259044,1187.55412106433,45.529145167917068,55.0,0.029996940000000004,4627994.835831588 
 03/02  09:00:00,-9.0,19.616453441113984,0.0,0.0,0.0,0.0,0.0,1032.6130416623496,0.04759931104166666,55.0,46.18341989760351,1852.6456929941394,45.68314906511985,55.0,0.04759931104166666,6971924.494778901 
 03/02  10:00:00,-6.6,19.848260178398737,0.0,0.0,0.0,0.0,0.0,1140.246153968108,0.0499949,55.0,46.151152825882338,1895.25480839964,45.9312742133703,55.0,0.0499949,7053317.310238704 
 03/02  11:00:00,-5.3,20.099132878646367,0.0,0.0,0.0,0.0,0.0,1046.7176347836007,0.04491729296875,55.0,46.03818059103322,1684.256936828632,46.02990406795206,54.99999999999999,0.04491729296875,6257724.972583075 
 03/02  12:00:00,-3.9,20.08554153604805,0.0,0.0,0.0,0.0,0.0,930.6528875658495,0.039058515625000008,55.0,45.83891239216342,1466.358089454642,46.01895545980828,55.0,0.039058515625000008,5516489.122036711 
 03/02  13:00:00,-2.6,20.08157387893059,0.0,0.0,0.0,0.0,0.0,867.8815796250481,0.03593383437500001,55.0,45.6968843195797,1359.3128565408945,45.95059910172085,55.00000000000001,0.03593383437500001,5188726.28354722 
 03/02  14:00:00,-2.1,20.0770966674962,0.0,0.0,0.0,0.0,0.0,858.6651296025816,0.03554324921875,55.00000000000001,45.68220573024295,1354.7078893837436,45.88211895836394,55.0,0.03554324921875,5128948.401781477 
 03/02  15:00:00,-1.7,20.074036573614327,0.0,0.0,0.0,0.0,0.0,850.2955224830481,0.035230781093750006,55.00000000000001,45.666617840457508,1350.0826017333852,45.83263579794883,55.00000000000001,0.035230781093750006,5105097.366240187 
 03/02  16:00:00,-1.2,20.066596596088574,0.0,0.0,0.0,0.0,0.0,870.0418916822556,0.036324419531250009,55.00000000000001,45.719304459204568,1395.8110296489258,45.80747367235217,55.0,0.036324419531250009,5233719.7067361329 
 03/02  17:00:00,-1.5,20.077502521761624,0.0,0.0,0.0,0.0,0.0,920.0760778318241,0.0389022815625,55.00000000000001,45.84471581347641,1492.1218932311726,45.82437157272251,55.0,0.0389022815625,5602038.815632221 
 03/02  18:00:00,-1.8,20.06939960106951,0.0,0.0,0.0,0.0,0.0,840.5957851518182,0.03476207890625,55.0,45.643401194925747,1334.1980436277395,45.81833861347272,54.99999999999999,0.03476207890625,5163112.957059862 
 03/02  19:00:00,-2.1,20.601074707202728,0.0,0.0,0.0,0.0,0.0,452.35749448717265,0.017998164000000005,55.0,49.25388401141649,694.7596219221539,45.76522765867545,51.3059377671459,0.017998164000000005,2853934.638919754 
 03/02  20:00:00,-2.4,20.548774164800446,0.0,0.0,0.0,0.0,0.0,364.7112888656353,0.014998470000000002,55.0,50.23404096624622,581.7130537875221,45.71748012291788,50.35665322919644,0.014998470000000002,2382166.9936350795 
 03/02  21:00:00,-2.7,19.117041044125334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70329618324034,45.70329618324034,0.0,259200.0 
 03/02  22:00:00,-3.0,18.86964163102224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70329618324034,45.70329618324034,0.0,324000.0 
 03/02  23:00:00,-3.3,18.385265857488073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70329618324034,45.70329618324034,0.0,216000.0 
 03/02  24:00:00,-3.6,18.070357824586325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70329618324034,45.70329618324034,0.0,57600.0 
 03/03  01:00:00,-3.9,17.59342788137153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70329618324034,45.70329618324034,0.0,43200.0 
 03/03  02:00:00,-4.2,17.423074387361063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70329618324034,45.70329618324034,0.0,43200.0 
 03/03  03:00:00,-4.6,17.313322519530617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70329618324034,45.70329618324034,0.0,43200.0 
 03/03  04:00:00,-4.9,17.16826059591585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70329618324034,45.70329618324034,0.0,43200.0 
 03/03  05:00:00,-4.7,17.073559865817989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70329618324034,45.70329618324034,0.0,43200.0 
 03/03  06:00:00,-4.5,20.06739060069675,0.0,0.0,0.0,0.0,0.0,799.0537667506511,0.029102144914772734,55.0,47.170476479627819,1133.2432479355286,45.68007494314909,53.3037461632213,0.029102144914772734,4122875.6925679037 
 03/03  07:00:00,-4.3,20.717353649450958,0.0,0.0,0.0,0.0,0.0,799.6090897921056,0.029996940000000004,55.0,45.362876775529489,1177.7839054898814,45.6070985702935,55.0,0.029996940000000004,4441622.059763573 
 03/03  08:00:00,-3.9,21.037703766992018,0.0,0.0,0.0,0.0,0.0,738.9447297644101,0.029996940000000004,55.0,45.44676693621055,1182.145291863489,45.57230055590381,55.0,0.029996940000000004,4608523.05070856 
 03/03  09:00:00,-3.4,20.033595689932758,0.0,0.0,0.0,0.0,0.0,914.6395776704355,0.041187204726562499,55.0,45.89903878210096,1610.733111833018,45.63806291100157,55.0,0.041187204726562499,6101039.202598864 
 03/03  10:00:00,-3.0,20.091757095705586,0.0,0.0,0.0,0.0,0.0,899.1694547286623,0.03679312171875001,55.0,45.6286551142949,1425.5732905809602,45.73103076633718,55.00000000000001,0.03679312171875001,5362463.846091457 
 03/03  11:00:00,-1.7,20.07888385133102,0.0,0.0,0.0,0.0,0.0,753.2225305757055,0.029996940000000004,55.00000000000001,45.33951884300233,1169.6016909161642,45.67238140227449,55.0,0.029996940000000004,4404966.087298191 
 03/03  12:00:00,-0.3,20.23348325969015,0.0,0.0,0.0,0.0,0.0,748.3025283163246,0.029996940000000004,55.00000000000001,45.37333225084263,1179.063048729663,45.59689274681216,55.0,0.029996940000000004,4482226.975426787 
 03/03  13:00:00,1.0,20.47499586971006,0.0,0.0,0.0,0.0,0.0,744.831757399052,0.029996940000000004,55.00000000000001,45.43490480876207,1183.8253855826922,45.55889562569236,55.0,0.029996940000000004,4556971.388097692 
 03/03  14:00:00,2.0,20.5350153701498,0.0,0.0,0.0,0.0,0.0,740.571164178177,0.029996940000000004,55.00000000000001,45.50861827437288,1184.5711070388718,45.552945746678499,54.99999999999999,0.029996940000000004,4516455.985339939 
 03/03  15:00:00,2.9,20.58872829028954,0.0,0.0,0.0,0.0,0.0,738.4414449396041,0.029996940000000004,55.0,45.52770581181919,1183.395157831322,45.56232827725173,55.0,0.029996940000000004,4505022.5681927599 
 03/03  16:00:00,3.9,20.59223266057814,0.0,0.0,0.0,0.0,0.0,736.8079678477516,0.029996940000000004,55.0,45.54345026911708,1181.9185892079042,45.57410934409468,54.99999999999999,0.029996940000000004,4463706.921148456 
 03/03  17:00:00,2.9,20.367000311117406,0.0,0.0,0.0,0.0,0.0,736.9332213008837,0.029996940000000004,55.0,45.544329679524789,1180.5903201181566,45.584707165232668,55.0,0.029996940000000004,4480525.152425364 
 03/03  18:00:00,2.0,20.43033361303393,0.0,0.0,0.0,0.0,0.0,738.5641934108486,0.029996940000000004,55.0,45.48244831876701,1180.8905321248337,45.58231187355148,55.00000000000001,0.029996940000000004,4611205.915649401 
 03/03  19:00:00,1.0,20.561749693851128,0.0,0.0,0.0,0.0,0.0,293.7257101281452,0.011998776000000003,55.0,51.163253047238487,473.0874903131101,45.5681287878103,49.34103866283675,0.011998776000000003,2055914.9651271965 
 03/03  20:00:00,0.2,20.708010594946069,0.0,0.0,0.0,0.0,0.0,310.3076571673098,0.011998776000000003,55.0,51.16237148941608,473.5116707210236,45.55857395132164,49.33486822710563,0.011998776000000003,1992642.014595685 
 03/03  21:00:00,-0.5,19.441875808291714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55018355970154,45.55018355970154,0.0,259200.0 
 03/03  22:00:00,-1.3,19.189104628565045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55018355970154,45.55018355970154,0.0,324000.0 
 03/03  23:00:00,-1.5,18.743038388832305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55018355970154,45.55018355970154,0.0,216000.0 
 03/03  24:00:00,-1.7,18.437923166376053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55018355970154,45.55018355970154,0.0,57600.0 
 03/04  01:00:00,-1.9,17.899070921939278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55018355970154,45.55018355970154,0.0,43200.0 
 03/04  02:00:00,-2.3,17.722288581868424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55018355970154,45.55018355970154,0.0,43200.0 
 03/04  03:00:00,-2.6,17.611822305997497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55018355970154,45.55018355970154,0.0,43200.0 
 03/04  04:00:00,-3.0,17.47893444412633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55018355970154,45.55018355970154,0.0,43200.0 
 03/04  05:00:00,-3.0,17.363627952892835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55018355970154,45.55018355970154,0.0,43200.0 
 03/04  06:00:00,-2.9,20.150666038367985,0.0,0.0,0.0,0.0,0.0,753.151446258168,0.027622182250000007,55.0,47.30518938049115,1090.8159818181375,45.55196747092703,53.110546029013779,0.027622182250000007,3970137.534545295 
 03/04  07:00:00,-2.9,20.74695292133864,0.0,0.0,0.0,0.0,0.0,774.9660121297964,0.029996940000000004,55.0,45.37380953872484,1190.375195306665,45.506636617053299,55.0,0.029996940000000004,4393350.703103995 
 03/04  08:00:00,-2.6,20.967382302959594,0.0,0.0,0.0,0.0,0.0,737.46250601618,0.029996940000000004,55.0,45.44327866842032,1190.8018963908548,45.50323208846801,55.0,0.029996940000000004,4517286.827007077 
 03/04  09:00:00,-2.4,21.106130397939965,0.0,0.0,0.0,0.0,0.0,751.2849330174656,0.029996940000000004,55.0,45.51969763494985,1188.9457690394051,45.518041614156818,54.99999999999999,0.029996940000000004,4589804.7685418589 
 03/04  10:00:00,-2.1,20.72168070750447,0.0,0.0,0.0,0.0,0.0,375.1035932802458,0.014998470000000002,55.0,50.262421534572727,593.4405696152273,45.53694057881823,50.26968322957619,0.014998470000000002,2417186.0506148186 
 03/04  11:00:00,-1.4,20.148537130871007,0.0,0.0,0.0,0.0,0.0,784.2429453888415,0.030517720208333336,55.0,45.379119103020858,1208.58180826454,45.526118115736029,54.99999999999999,0.030517720208333336,4595694.509752344 
 03/04  12:00:00,-0.8,20.06997479848991,0.0,0.0,0.0,0.0,0.0,758.2817831844299,0.030075057031250006,55.0,45.288495918594858,1196.2711002597673,45.48438626527775,55.0,0.030075057031250006,4565775.960935162 
 03/04  13:00:00,-0.1,20.273831842069908,0.0,0.0,0.0,0.0,0.0,752.0767830846139,0.029996940000000004,55.0,45.33981408499274,1197.0894250910162,45.453065483659177,55.0,0.029996940000000004,4633521.930327659 
 03/04  14:00:00,0.2,20.210119353659949,0.0,0.0,0.0,0.0,0.0,745.3901165948126,0.029996940000000004,55.0,45.437482320233119,1196.947304335308,45.45419943196582,55.0,0.029996940000000004,4589810.295607109 
 03/04  15:00:00,0.4,20.072545646352926,0.0,0.0,0.0,0.0,0.0,742.6079674039829,0.029996940000000004,55.0,45.443998758962298,1194.9776985111998,45.469914444010118,55.00000000000001,0.029996940000000004,4582719.714640319 
 03/04  16:00:00,0.7,20.06002442624347,0.0,0.0,0.0,0.0,0.0,792.5781919063467,0.032496685000000007,55.0,45.5355040076537,1290.7564628862353,45.49792138312093,55.0,0.032496685000000007,4884323.2663904479 
 03/04  17:00:00,0.3,20.40402253250356,0.0,0.0,0.0,0.0,0.0,446.39182963804549,0.017998164000000005,55.0,49.257268913481748,713.6260753819549,45.514638314002109,51.20587675349655,0.017998164000000005,2821053.871375038 
 03/04  18:00:00,-0.1,20.424029832424734,0.0,0.0,0.0,0.0,0.0,292.5057309117384,0.011998776000000003,55.0,51.17411624616034,475.9151471410322,45.511350451289128,49.30682135379911,0.011998776000000003,2058894.5297077159 
 03/04  19:00:00,-0.5,20.724134502255738,0.0,0.0,0.0,0.0,0.0,377.02148570671,0.014998470000000002,55.0,50.24040627981001,594.7491671180342,45.51435148512829,50.25753505927848,0.014998470000000002,2486697.001624923 
 03/04  20:00:00,-0.8,20.897881221230258,0.0,0.0,0.0,0.0,0.0,400.10901078455296,0.014998470000000002,55.0,50.25573688736654,594.1847997088952,45.52383728387491,50.262517930214077,0.014998470000000002,2455865.278952023 
 03/04  21:00:00,-1.2,19.33879625766773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52624656448642,45.52624656448642,0.0,223200.0 
 03/04  22:00:00,-1.6,18.99525385736436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.526246564486417,45.526246564486417,0.0,223200.0 
 03/04  23:00:00,-1.9,18.68063721671674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.526246564486417,45.526246564486417,0.0,201600.00000000004 
 03/04  24:00:00,-2.3,18.288372822557194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.526246564486417,45.526246564486417,0.0,72000.0 
 03/05  01:00:00,-2.6,17.783062161304444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.526246564486417,45.526246564486417,0.0,43200.0 
 03/05  02:00:00,-2.7,17.62643766950629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.526246564486417,45.526246564486417,0.0,43200.0 
 03/05  03:00:00,-2.8,17.536440261741168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.526246564486417,45.526246564486417,0.0,43200.0 
 03/05  04:00:00,-2.9,17.43479635493397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.526246564486417,45.526246564486417,0.0,43200.0 
 03/05  05:00:00,-2.9,17.337096582771367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.526246564486417,45.526246564486417,0.0,43200.0 
 03/05  06:00:00,-3.0,20.163384149549676,0.0,0.0,0.0,0.0,0.0,752.359941989611,0.027559688625000007,55.0,47.30132868164873,1090.908545272088,45.52996249162478,53.10615643136035,0.027559688625000007,3970470.762979517 
 03/05  07:00:00,-3.0,20.6147342411676,0.0,0.0,0.0,0.0,0.0,765.5102864429275,0.029996940000000004,55.0,45.3325312964081,1192.9445172598703,45.48613667987797,54.999999999999989,0.029996940000000004,4359400.262135533 
 03/05  08:00:00,-2.7,20.884793162012998,0.0,0.0,0.0,0.0,0.0,743.901369096508,0.029996940000000004,55.0,45.41118925293769,1194.293478968927,45.47537366194897,55.0,0.029996940000000004,4479456.524288137 
 03/05  09:00:00,-2.3,20.931862736541988,0.0,0.0,0.0,0.0,0.0,752.3734805633397,0.029996940000000004,55.0,45.497278874018437,1192.3494785113753,45.49088434363104,55.0,0.029996940000000004,4558858.122640952 
 03/05  10:00:00,-2.0,21.07636151975801,0.0,0.0,0.0,0.0,0.0,753.2238063892823,0.029996940000000004,55.0,45.47603270341834,1190.0615703376332,45.509138947380908,55.0,0.029996940000000004,4536221.653215479 
 03/05  11:00:00,-1.7,20.046490313224017,0.0,0.0,0.0,0.0,0.0,909.3287016484502,0.040249800351562507,55.0,45.85095790622412,1582.6831126296638,45.587306100433277,55.0,0.040249800351562507,5928059.20546679 
 03/05  12:00:00,-1.3,20.085609004832429,0.0,0.0,0.0,0.0,0.0,918.9356749987692,0.037886760156250007,55.0,45.67727570172179,1473.4895642194392,45.69601822159143,55.0,0.037886760156250007,5556562.431189981 
 03/05  13:00:00,-1.0,20.075151889182885,0.0,0.0,0.0,0.0,0.0,805.7591245535351,0.032418567968750009,55.0,45.445250083827989,1264.035703044758,45.672285116172989,54.99999999999999,0.032418567968750009,4852928.530961129 
 03/05  14:00:00,-0.8,20.076036698614617,0.0,0.0,0.0,0.0,0.0,846.3118309652635,0.034605844843750007,55.0,45.58407501159969,1353.4062507677804,45.6440248956793,55.00000000000001,0.034605844843750007,5138662.50276401 
 03/05  15:00:00,-0.7,20.07629018756786,0.0,0.0,0.0,0.0,0.0,846.6296595028018,0.03476207890625,55.0,45.60918591493747,1358.589225632124,45.65040867200273,55.0,0.03476207890625,5150121.212275647 
 03/05  16:00:00,-0.5,20.072102965509765,0.0,0.0,0.0,0.0,0.0,860.0848414378821,0.03554324921875,55.0,45.654700479428388,1386.6351934008283,45.66713578056621,55.0,0.03554324921875,5215086.696242982 
 03/05  17:00:00,-0.4,20.552930685746906,0.0,0.0,0.0,0.0,0.0,450.2185363590338,0.017998164000000005,55.0,49.252924053734798,702.9631907091941,45.65443333356801,51.260596184463768,0.017998164000000005,2761067.486553099 
 03/05  18:00:00,-0.3,20.63774883970415,0.0,0.0,0.0,0.0,0.0,374.57692250031087,0.014998470000000002,55.0,50.24417560267235,587.1621413984815,45.63290425045156,50.315553417718927,0.014998470000000002,2437783.7090345334 
 03/05  19:00:00,-0.2,20.764237219382858,0.0,0.0,0.0,0.0,0.0,400.0806287356677,0.014998470000000002,55.0,50.23861478077617,588.0470175569455,45.618850493107249,50.30855976287681,0.014998470000000002,2419369.263205004 
 03/05  20:00:00,0.2,20.827911611916293,0.0,0.0,0.0,0.0,0.0,400.46502065323167,0.014998470000000002,55.0,50.221630036439517,589.0153497079904,45.60298813175324,50.30042337991731,0.014998470000000002,2372455.258948765 
 03/05  21:00:00,0.6,19.379800778750849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59491824846057,45.59491824846057,0.0,216000.0 
 03/05  22:00:00,1.0,18.684650090743316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59491824846057,45.59491824846057,0.0,244800.0 
 03/05  23:00:00,1.5,18.729837754873328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59491824846057,45.59491824846057,0.0,187200.0 
 03/05  24:00:00,2.0,18.629668641627025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59491824846057,45.59491824846057,0.0,86400.0 
 03/06  01:00:00,2.5,17.713083765626537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59491824846057,45.59491824846057,0.0,43200.0 
 03/06  02:00:00,2.3,17.798067378021828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59491824846057,45.59491824846057,0.0,43200.0 
 03/06  03:00:00,2.2,17.85886560230109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59491824846057,45.59491824846057,0.0,43200.0 
 03/06  04:00:00,2.0,17.74938681878283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59491824846057,45.59491824846057,0.0,43200.0 
 03/06  05:00:00,2.0,17.65130034103544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59491824846057,45.59491824846057,0.0,43200.0 
 03/06  06:00:00,1.9,20.327710753268215,0.0,0.0,0.0,0.0,0.0,625.8969130843625,0.022997654000000007,55.0,48.22546235926208,905.8310574444894,45.571585846403518,52.16897957627345,0.022997654000000007,3304191.8068001617 
 03/06  07:00:00,1.9,20.54001128631835,0.0,0.0,0.0,0.0,0.0,574.2992368580905,0.022497705000000004,55.0,47.74478813269789,890.2631032380999,45.532748618914627,52.63267841123923,0.022497705000000004,3406547.17165716 
 03/06  08:00:00,2.1,20.775238180179806,0.0,0.0,0.0,0.0,0.0,515.8087559952181,0.019997960000000003,55.0,48.56187198678013,793.8648323897102,45.50384069634456,51.83499458268791,0.019997960000000003,3210713.3966029568 
 03/06  09:00:00,2.4,20.150384532886464,0.0,0.0,0.0,0.0,0.0,743.0201450634261,0.029996940000000004,55.0,45.38490087535865,1192.7087585928593,45.48801774102624,55.0,0.029996940000000004,4596151.530934293 
 03/06  10:00:00,2.6,20.228397608442408,0.0,0.0,0.0,0.0,0.0,762.5135891644939,0.029996940000000004,55.0,45.270618449085848,1196.9527717430476,45.45415580879907,54.99999999999999,0.029996940000000004,4539429.978274971 
 03/06  11:00:00,3.1,20.671592310550645,0.0,0.0,0.0,0.0,0.0,760.4995185551334,0.029996940000000004,55.0,45.41125162785687,1199.0325748453429,45.437561532767279,55.0,0.029996940000000004,4510917.269443234 
 03/06  12:00:00,3.6,20.91342008564673,0.0,0.0,0.0,0.0,0.0,742.803062035502,0.029996940000000004,55.0,45.53927958735765,1194.5650929453475,45.47320652177418,55.00000000000001,0.029996940000000004,4538034.334603251 
 03/06  13:00:00,4.1,21.022007362694173,0.0,0.0,0.0,0.0,0.0,739.7349115200548,0.029996940000000004,55.0,45.57629839857456,1188.8459428967992,45.51883809868497,54.99999999999999,0.029996940000000004,4575045.394428478 
 03/06  14:00:00,4.1,20.96190155793364,0.0,0.0,0.0,0.0,0.0,736.0300536593403,0.029996940000000004,55.0,45.62187742668749,1183.2811846032141,45.563237633509277,55.00000000000001,0.029996940000000004,4511812.264571571 
 03/06  15:00:00,4.1,20.88863779183397,0.0,0.0,0.0,0.0,0.0,734.4326753704095,0.029996940000000004,55.0,45.61875234781208,1178.6496532962376,45.600191086637639,54.99999999999999,0.029996940000000004,4487938.751866455 
 03/06  16:00:00,4.1,20.686451877562275,0.0,0.0,0.0,0.0,0.0,733.4486347458463,0.029996940000000004,55.0,45.60755829667985,1175.6987458048063,45.62373533122167,55.0,0.029996940000000004,4441315.484897302 
 03/06  17:00:00,3.9,20.549093226364734,0.0,0.0,0.0,0.0,0.0,736.571162392555,0.029996940000000004,55.0,45.5570319636405,1174.8539097800915,45.63047596854159,55.0,0.029996940000000004,4459874.07520833 
 03/06  18:00:00,3.8,20.833458630253625,0.0,0.0,0.0,0.0,0.0,737.7069757864834,0.029996940000000004,55.0,45.52203987370059,1175.867086583478,45.62239220126383,55.00000000000001,0.029996940000000004,4593121.511700521 
 03/06  19:00:00,3.6,20.688903332811138,0.0,0.0,0.0,0.0,0.0,236.61427305904278,0.009998980000000001,55.0,51.79977866198243,392.5697768243761,45.607808054796958,48.73857685653091,0.009998980000000001,1766051.196567754 
 03/06  20:00:00,3.2,20.671494373043367,0.0,0.0,0.0,0.0,0.0,290.2716843034335,0.011998776000000003,55.0,51.15144980720871,471.9832175025397,45.59209825924412,49.35619750534059,0.011998776000000003,1987139.583009143 
 03/06  21:00:00,2.8,19.83645560949603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57827207040826,45.57827207040826,0.0,259200.0 
 03/06  22:00:00,2.4,19.667681244250859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57827207040827,45.57827207040827,0.0,324000.0 
 03/06  23:00:00,2.3,19.26444640392757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57827207040827,45.57827207040827,0.0,216000.0 
 03/06  24:00:00,2.1,18.969098940910265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57827207040827,45.57827207040827,0.0,57600.0 
 03/07  01:00:00,2.0,18.450700991672677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57827207040827,45.57827207040827,0.0,43200.0 
 03/07  02:00:00,1.7,18.230956866377296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57827207040827,45.57827207040827,0.0,43200.0 
 03/07  03:00:00,1.5,18.123959030361456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57827207040827,45.57827207040827,0.0,43200.0 
 03/07  04:00:00,1.2,18.019726083488746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57827207040827,45.57827207040827,0.0,43200.0 
 03/07  05:00:00,1.1,17.916651530429428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57827207040827,45.57827207040827,0.0,43200.0 
 03/07  06:00:00,1.1,20.221488402268787,0.0,0.0,0.0,0.0,0.0,535.2257483220167,0.019997960000000007,55.0,49.19604601222535,788.3341810575924,45.56450516458804,51.22390664128194,0.019997960000000007,2881203.051807333 
 03/07  07:00:00,1.0,20.375444759513635,0.0,0.0,0.0,0.0,0.0,460.4758585529598,0.017998164000000005,55.0,49.164877186694898,712.7211166174852,45.5268125859528,51.21083062051419,0.017998164000000005,2767396.0198229469 
 03/07  08:00:00,1.1,20.686119351200515,0.0,0.0,0.0,0.0,0.0,379.75418864555976,0.014998470000000002,55.0,50.172251275488907,595.7751575274169,45.4953211531216,50.24669082476145,0.014998470000000002,2497590.5670987006 
 03/07  09:00:00,1.3,20.575977761882073,0.0,0.0,0.0,0.0,0.0,763.6110623921348,0.029996940000000004,55.0,45.31739579458562,1194.6061863003556,45.47287864810433,55.0,0.029996940000000004,4602982.27068128 
 03/07  10:00:00,1.4,20.85681921120244,0.0,0.0,0.0,0.0,0.0,751.836176406615,0.029996940000000004,55.0,45.42068089595605,1195.9514625908864,45.46214501713643,55.00000000000001,0.029996940000000004,4535825.265327191 
 03/07  11:00:00,1.6,20.95792410303094,0.0,0.0,0.0,0.0,0.0,739.314883959633,0.029996940000000004,55.0,45.54244213515431,1192.6054345277103,45.4888421374583,55.0,0.029996940000000004,4487779.564299757 
 03/07  12:00:00,1.8,20.95649778527237,0.0,0.0,0.0,0.0,0.0,734.8336359133426,0.029996940000000004,55.0,45.60283768323281,1186.8894778598676,45.534448167023089,55.0,0.029996940000000004,4510402.120295524 
 03/07  13:00:00,2.0,20.962807515265099,0.0,0.0,0.0,0.0,0.0,733.0439532209288,0.029996940000000004,55.0,45.6204384772432,1181.4723764194748,45.577669530016937,55.00000000000001,0.029996940000000004,4548500.555110109 
 03/07  14:00:00,2.1,20.87016045735197,0.0,0.0,0.0,0.0,0.0,731.8096273442751,0.029996940000000004,55.0,45.63048420606335,1177.177726814162,45.61193507277722,55.0,0.029996940000000004,4489839.816530983 
 03/07  15:00:00,2.2,20.804657434314899,0.0,0.0,0.0,0.0,0.0,731.6925948486264,0.029996940000000004,55.0,45.60879587321976,1174.437991724135,45.633794424831439,55.0,0.029996940000000004,4472776.770206885 
 03/07  16:00:00,2.3,20.687417206243415,0.0,0.0,0.0,0.0,0.0,731.3652504961315,0.029996940000000004,55.0,45.59290025970027,1173.232015346097,45.6434164582125,55.0,0.029996940000000004,4432435.255245949 
 03/07  17:00:00,2.2,20.51737617788479,0.0,0.0,0.0,0.0,0.0,731.0708865747958,0.029996940000000004,55.0,45.56198380894998,1173.2945632115052,45.6429174124625,55.0,0.029996940000000004,4454260.427561419 
 03/07  18:00:00,2.1,20.71870719322129,0.0,0.0,0.0,0.0,0.0,732.6691361806091,0.029996940000000004,55.0,45.515875179102398,1174.8147465531376,45.63078843748506,55.0,0.029996940000000004,4589333.087591295 
 03/07  19:00:00,2.0,20.50750851721241,0.0,0.0,0.0,0.0,0.0,237.71081831657578,0.009998980000000001,54.99999999999999,51.787975983659077,392.4386882795184,45.614500750133569,48.74422364304999,0.009998980000000001,1765579.2778062663 
 03/07  20:00:00,1.9,20.49702896872339,0.0,0.0,0.0,0.0,0.0,117.81272098227307,0.0049994900000000009,54.99999999999999,53.37907832478798,196.59362792251876,45.59424291391593,47.16209064061706,0.0049994900000000009,995737.0605210675 
 03/07  21:00:00,1.8,19.709504373081005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.585393720143887,45.585393720143887,0.0,259200.0 
 03/07  22:00:00,1.6,19.456003754504424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.585393720143887,45.585393720143887,0.0,324000.0 
 03/07  23:00:00,1.5,19.256605821852099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.585393720143887,45.585393720143887,0.0,216000.0 
 03/07  24:00:00,1.4,18.98486987089449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.585393720143887,45.585393720143887,0.0,57600.0 
 03/08  01:00:00,1.3,18.49337855979288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.585393720143887,45.585393720143887,0.0,43200.0 
 03/08  02:00:00,1.3,18.274905995814259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.585393720143887,45.585393720143887,0.0,43200.0 
 03/08  03:00:00,1.3,18.17188380056769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.585393720143887,45.585393720143887,0.0,43200.0 
 03/08  04:00:00,1.3,18.083715399049166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.585393720143887,45.585393720143887,0.0,43200.0 
 03/08  05:00:00,1.3,17.988474577039779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.585393720143887,45.585393720143887,0.0,43200.0 
 03/08  06:00:00,1.3,20.347895616825768,0.0,0.0,0.0,0.0,0.0,593.8885624440437,0.022219955555555554,54.99999999999998,48.570123278145157,875.1140954387929,45.57538870421461,51.85774287342016,0.022219955555555554,3193610.7435796547 
 03/08  07:00:00,1.3,20.549755984385898,0.0,0.0,0.0,0.0,0.0,445.9739183257688,0.017998164000000005,55.0,49.19547725581622,711.8912501155045,45.53596952244446,51.213366294916848,0.017998164000000005,2764408.500415816 
