Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 03/08  08:00:00,1.6,20.888074079899753,0.0,0.0,0.0,0.0,0.0,385.8932770636013,0.014998470000000002,55.0,50.19814838848124,594.5247358187625,45.515980378649079,50.25737327858624,0.014998470000000002,2493089.048947545 
 03/08  09:00:00,1.8,20.398073079930879,0.0,0.0,0.0,0.0,0.0,766.416010990539,0.029996940000000004,55.0,45.43180990865132,1189.5062365623994,45.513569801226299,55.0,0.029996940000000004,4584622.4516246379 
 03/08  10:00:00,2.1,20.37313613177286,0.0,0.0,0.0,0.0,0.0,755.8517042246282,0.029996940000000004,55.0,45.35257074271829,1192.1140634669557,45.49276265840375,55.0,0.029996940000000004,4522010.628481041 
 03/08  11:00:00,2.7,20.984212642809167,0.0,0.0,0.0,0.0,0.0,758.5738048620454,0.029996940000000004,55.0,45.46969508676271,1193.181964225228,45.48424215512263,55.0,0.029996940000000004,4489855.071210821 
 03/08  12:00:00,3.4,21.161434928659177,0.0,0.0,0.0,0.0,0.0,733.7419282095069,0.029996940000000004,55.0,45.63963400869151,1187.2686444389356,45.531422908440109,55.0,0.029996940000000004,4511767.119980168 
 03/08  13:00:00,4.0,21.09265533414589,0.0,0.0,0.0,0.0,0.0,732.9354973244258,0.029996940000000004,55.0,45.645686400412639,1180.574534943582,45.58483310987159,55.0,0.029996940000000004,4545268.325796895 
 03/08  14:00:00,4.4,21.012971695874027,0.0,0.0,0.0,0.0,0.0,732.9645910665529,0.029996940000000004,55.0,45.641805440696497,1175.8742776979973,45.622334825967929,55.0,0.029996940000000004,4485147.39971279 
 03/08  15:00:00,4.7,21.033633114431269,0.0,0.0,0.0,0.0,0.0,732.1135692495816,0.029996940000000004,55.0,45.6328007631546,1172.8449219041538,45.64650492977935,55.0,0.029996940000000004,4467041.7188549539 
 03/08  16:00:00,5.1,21.01541250840141,0.0,0.0,0.0,0.0,0.0,730.3500056046483,0.029996940000000004,55.0,45.6469735202639,1170.6071837076481,45.66435897512596,55.0,0.029996940000000004,4422985.861347533 
 03/08  17:00:00,4.4,20.860094480669063,0.0,0.0,0.0,0.0,0.0,729.5845544387576,0.029996940000000004,55.0,45.646524695512997,1168.8025218073453,45.67875765040913,55.0,0.029996940000000004,4438089.078506444 
 03/08  18:00:00,3.8,20.94682262367104,0.0,0.0,0.0,0.0,0.0,730.4536548659097,0.029996940000000004,55.0,45.60605723210599,1168.3640335061089,45.68225617013471,55.0,0.029996940000000004,4566110.520621992 
 03/08  19:00:00,3.1,20.784766235429456,0.0,0.0,0.0,0.0,0.0,235.76028007196977,0.009998980000000001,55.0,51.8102099199055,389.97667098617446,45.66990092433221,48.77998030702108,0.009998980000000001,1756716.015550228 
 03/08  20:00:00,2.4,20.463992678142114,0.0,0.0,0.0,0.0,0.0,141.8568838959479,0.005999388000000001,55.0,53.0636331470031,234.48559833422065,45.64992352228914,47.51995723093917,0.005999388000000001,1132148.1540031944 
 03/08  21:00:00,1.7,19.678660820486888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64035554977321,45.64035554977321,0.0,259200.0 
 03/08  22:00:00,1.0,19.423949766078797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64035554977321,45.64035554977321,0.0,324000.0 
 03/08  23:00:00,0.6,19.19509436044092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64035554977321,45.64035554977321,0.0,216000.0 
 03/08  24:00:00,0.2,18.910624045807688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64035554977321,45.64035554977321,0.0,57600.0 
 03/09  01:00:00,-0.2,18.339730937621245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64035554977321,45.64035554977321,0.0,43200.0 
 03/09  02:00:00,-0.3,18.13591265139384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64035554977321,45.64035554977321,0.0,43200.0 
 03/09  03:00:00,-0.3,18.058081236359134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64035554977321,45.64035554977321,0.0,43200.0 
 03/09  04:00:00,-0.4,17.961440754244273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64035554977321,45.64035554977321,0.0,43200.0 
 03/09  05:00:00,-0.4,17.857873121130099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64035554977321,45.64035554977321,0.0,43200.0 
 03/09  06:00:00,-0.4,20.320263996574494,0.0,0.0,0.0,0.0,0.0,596.9025167463799,0.022219955555555554,54.99999999999998,48.56502984159033,870.8468993346609,45.61835672828705,51.87053021862532,0.022219955555555554,3178248.8376047795 
 03/09  07:00:00,-0.4,20.47537405401716,0.0,0.0,0.0,0.0,0.0,452.74996498445128,0.017998164000000005,55.0,49.18703938458316,709.2637035256502,45.57021437675718,51.22664677436954,0.017998164000000005,2754949.3326923407 
 03/09  08:00:00,-0.5,20.65705306587528,0.0,0.0,0.0,0.0,0.0,385.0149770498242,0.014998470000000002,55.0,50.17957449981955,592.9813998828128,45.53923894552963,50.26831801858835,0.014998470000000002,2487533.039578126 
 03/09  09:00:00,-0.6,19.99058505816127,0.0,0.0,0.0,0.0,0.0,870.2382358942302,0.03511360554687501,55.0,45.596587400388219,1387.4399391923075,45.54582384626663,55.0,0.03511360554687501,5297183.7810923079 
 03/09  10:00:00,-0.7,20.09108169085506,0.0,0.0,0.0,0.0,0.0,946.1557429619472,0.03921474968750001,55.0,45.72884680860913,1536.3219528721108,45.6277586689878,55.0,0.03921474968750001,5761159.030339599 
 03/09  11:00:00,-0.6,20.080107076962,0.0,0.0,0.0,0.0,0.0,853.1222586569737,0.03476207890625,55.0,45.568549185607349,1357.434039425477,45.65836203143928,55.0,0.03476207890625,5081162.541931718 
 03/09  12:00:00,-0.4,20.072592807627907,0.0,0.0,0.0,0.0,0.0,796.5192522751545,0.032184216875000008,55.0,45.468711552169917,1260.1543473773897,45.633197638825837,55.0,0.032184216875000008,4774155.650558603 
 03/09  13:00:00,-0.3,20.070197796537039,0.0,0.0,0.0,0.0,0.0,763.0424699773714,0.030699993281250005,55.0,45.412127471236448,1207.2333738605398,45.59271385006158,55.0,0.030699993281250005,4641240.1458979439 
 03/09  14:00:00,-0.2,20.096657853663275,0.0,0.0,0.0,0.0,0.0,748.0346471028541,0.029996940000000004,55.0,45.38546065780613,1184.5376690122434,45.55321253834095,55.00000000000001,0.029996940000000004,4516335.608444076 
 03/09  15:00:00,-0.2,20.11815169626365,0.0,0.0,0.0,0.0,0.0,743.6452021866108,0.029996940000000004,55.0,45.395611041493967,1188.2179178901017,45.52384893100828,54.99999999999999,0.029996940000000004,4522384.504404366 
 03/09  16:00:00,-0.1,20.06245917345457,0.0,0.0,0.0,0.0,0.0,768.597020508858,0.031246812500000007,55.0,45.46200187514474,1238.8138066231168,45.51552444572206,55.0,0.031246812500000007,4668529.70384322 
 03/09  17:00:00,-0.3,20.065861253031224,0.0,0.0,0.0,0.0,0.0,823.4024444431266,0.033902791562500009,55.0,45.576131730386759,1340.6919825195966,45.5396749912949,55.0,0.033902791562500009,5056891.137070548 
 03/09  18:00:00,-0.6,20.059067174875655,0.0,0.0,0.0,0.0,0.0,755.0730318576329,0.030543759218750009,55.0,45.41681421367055,1206.9943235539513,45.546446123944857,55.0,0.030543759218750009,4705179.564794225 
 03/09  19:00:00,-0.8,20.806301949898974,0.0,0.0,0.0,0.0,0.0,380.2254869264426,0.014998470000000002,54.99999999999999,50.22845900436148,593.6094582016538,45.53167629213084,50.26576645522383,0.014998470000000002,2489794.049525954 
 03/09  20:00:00,-1.3,20.459125422865847,0.0,0.0,0.0,0.0,0.0,360.36243640300986,0.014998470000000002,55.0,50.17678486020587,594.1333475720744,45.52584955103475,50.264119675911789,0.014998470000000002,2426880.051259468 
 03/09  21:00:00,-1.8,19.58463359451311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51479098759234,45.51479098759234,0.0,259200.0 
 03/09  22:00:00,-2.3,19.25754760586183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51479098759234,45.51479098759234,0.0,324000.0 
 03/09  23:00:00,-2.5,18.725216633572879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51479098759234,45.51479098759234,0.0,216000.0 
 03/09  24:00:00,-2.8,18.40580155579576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51479098759234,45.51479098759234,0.0,57600.0 
 03/10  01:00:00,-3.0,17.869427597350879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51479098759234,45.51479098759234,0.0,43200.0 
 03/10  02:00:00,-3.2,17.687354056726666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51479098759234,45.51479098759234,0.0,43200.0 
 03/10  03:00:00,-3.3,17.59523928621526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51479098759234,45.51479098759234,0.0,43200.0 
 03/10  04:00:00,-3.5,17.478803945519446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51479098759234,45.51479098759234,0.0,43200.0 
 03/10  05:00:00,-3.3,17.38098904808958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51479098759234,45.51479098759234,0.0,43200.0 
 03/10  06:00:00,-3.2,20.12188263051644,0.0,0.0,0.0,0.0,0.0,752.2051910885123,0.027715922687500007,55.0,47.31750671228089,1097.7340576146742,45.52648768863951,53.1067506388049,0.027715922687500007,3995042.607412827 
 03/10  07:00:00,-3.0,20.693493337502824,0.0,0.0,0.0,0.0,0.0,741.3679127499851,0.029996940000000004,55.0,45.36739546061715,1192.5992302904215,45.48889163722154,55.0,0.029996940000000004,4494957.229045518 
 03/10  08:00:00,-2.7,21.11462628718353,0.0,0.0,0.0,0.0,0.0,742.7058184252803,0.029996940000000004,55.0,45.4542223498364,1192.4586481423014,45.49001330736409,55.0,0.029996940000000004,4645651.133312285 
 03/10  09:00:00,-2.4,19.885748813884164,0.0,0.0,0.0,0.0,0.0,964.1774149621871,0.044995410000000009,55.0,46.072384243966258,1760.6649202285566,45.62539174647314,55.0,0.044995410000000009,6640793.712822804 
 03/10  10:00:00,-2.1,20.100319855512145,0.0,0.0,0.0,0.0,0.0,1093.8971636911092,0.047495155,55.0,46.14557736499938,1807.2437051166519,45.89725272292298,55.0,0.047495155,6736477.338419947 
 03/10  11:00:00,-2.0,20.0900869149892,0.0,0.0,0.0,0.0,0.0,947.3960026527584,0.039605334843750009,55.0,45.81771599154611,1496.8504978450544,45.95874885796986,55.0,0.039605334843750009,5583061.792242195 
 03/10  12:00:00,-2.0,20.083496914133055,0.0,0.0,0.0,0.0,0.0,911.8628614210209,0.03796487718750001,55.0,45.762083315518427,1441.0670084548588,45.91956222332551,55.0,0.03796487718750001,5425441.230437491 
 03/10  13:00:00,-1.9,20.0807780745744,0.0,0.0,0.0,0.0,0.0,872.4850513099981,0.03609006843750001,55.0,45.68283385543275,1377.151692496296,45.87149445215178,54.99999999999999,0.03609006843750001,5252946.092986666 
 03/10  14:00:00,-1.7,20.076543890077013,0.0,0.0,0.0,0.0,0.0,894.2502686607447,0.03733994093750001,55.0,45.75092372245434,1429.6385635248275,45.84077188589942,55.0,0.03733994093750001,5398698.828689379 
 03/10  15:00:00,-1.4,20.07556971766803,0.0,0.0,0.0,0.0,0.0,886.9096237508409,0.037027472812500007,55.0,45.73658235227403,1419.4725218860183,45.82915386243057,55.0,0.037027472812500007,5354901.078789665 
 03/10  16:00:00,-1.2,20.07318970877013,0.0,0.0,0.0,0.0,0.0,898.8790471535532,0.0376524090625,55.0,45.76814814632439,1444.0108189957327,45.82546113826322,55.0,0.0376524090625,5407238.948384638 
 03/10  17:00:00,-1.1,20.07570224841725,0.0,0.0,0.0,0.0,0.0,910.6080703223757,0.0382773453125,55.0,45.79887869313072,1466.539065440825,45.834456880277148,55.00000000000001,0.0382773453125,5509940.63558697 
 03/10  18:00:00,-1.1,20.06647225749949,0.0,0.0,0.0,0.0,0.0,803.3275026932047,0.032809153125000007,55.0,45.53039217693329,1261.996497619194,45.79825359264472,55.0,0.032809153125000007,4903187.391429098 
 03/10  19:00:00,-1.0,20.697223743783643,0.0,0.0,0.0,0.0,0.0,379.4770807087794,0.014998470000000002,54.99999999999999,50.22004261170407,580.7161330597255,45.73411321830324,50.36533233826601,0.014998470000000002,2443378.079015012 
 03/10  20:00:00,-1.0,20.401331734141473,0.0,0.0,0.0,0.0,0.0,363.34316977034157,0.014998470000000002,55.0,50.168384548145059,583.5934579802113,45.698262272778759,50.352438323710718,0.014998470000000002,2388936.4487287609 
 03/10  21:00:00,-1.0,19.554113397531919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66704243828759,45.66704243828759,0.0,259200.0 
 03/10  22:00:00,-1.0,19.265932717835829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66704243828759,45.66704243828759,0.0,324000.0 
 03/10  23:00:00,-0.9,18.765960065936363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66704243828759,45.66704243828759,0.0,216000.0 
 03/10  24:00:00,-0.7,18.499730461327734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66704243828759,45.66704243828759,0.0,57600.0 
 03/11  01:00:00,-0.6,17.527376429002499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66704243828759,45.66704243828759,0.0,43200.0 
 03/11  02:00:00,-0.6,17.695387531456075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66704243828759,45.66704243828759,0.0,43200.0 
 03/11  03:00:00,-0.5,17.775822701972268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66704243828759,45.66704243828759,0.0,43200.0 
 03/11  04:00:00,-0.5,17.234846766578309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66704243828759,45.66704243828759,0.0,43200.0 
 03/11  05:00:00,-0.4,17.460936920805584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66704243828759,45.66704243828759,0.0,43200.0 
 03/11  06:00:00,-0.4,20.042574079017208,0.0,0.0,0.0,0.0,0.0,650.207056072042,0.023935058375000007,55.0,48.23864091841596,935.9602271389709,45.64084503738713,52.1913658275186,0.023935058375000007,3412656.8177002959 
 03/11  07:00:00,-0.3,20.66556945535034,0.0,0.0,0.0,0.0,0.0,587.6437785752838,0.022497705000000004,55.0,47.769841046266,886.1037367764034,45.57455155254478,52.64129505747846,0.022497705000000004,3297973.452395052 
 03/11  08:00:00,-0.2,21.46034680428172,0.0,0.0,0.0,0.0,0.0,805.9010140410339,0.029996940000000004,55.0,45.48351163153614,1184.0109690668346,45.55741491322951,55.00000000000001,0.029996940000000004,4492839.488640605 
 03/11  09:00:00,-0.1,21.27938751170933,0.0,0.0,0.0,0.0,0.0,740.6443382296072,0.029996940000000004,55.0,45.703614923111718,1179.2757521220472,45.59519565927528,55.00000000000001,0.029996940000000004,4554992.70763937 
 03/11  10:00:00,0.0,21.27391857541541,0.0,0.0,0.0,0.0,0.0,746.2793353855913,0.029996940000000004,55.0,45.57776146461284,1175.2223534121504,45.62753629223514,55.0,0.029996940000000004,4511600.472283741 
 03/11  11:00:00,0.1,20.105740143908883,0.0,0.0,0.0,0.0,0.0,826.4524972383925,0.0363830073046875,55.0,45.685919355725108,1421.9789700131992,45.64829369592616,55.0,0.0363830073046875,5363924.292047517 
 03/11  12:00:00,0.1,20.07480383187624,0.0,0.0,0.0,0.0,0.0,851.7181527944142,0.034527727812500009,55.0,45.50549533884754,1347.5971182874316,45.66311492231016,55.00000000000001,0.034527727812500009,5110549.625834754 
 03/11  13:00:00,0.2,20.098028174270227,0.0,0.0,0.0,0.0,0.0,754.4464011725121,0.029996940000000004,55.0,45.32486507021447,1178.1206547890765,45.60441178206561,55.00000000000001,0.029996940000000004,4565234.357240676 
 03/11  14:00:00,0.1,20.072782074586017,0.0,0.0,0.0,0.0,0.0,797.6771602027562,0.03226233390625,55.0,45.47419988454605,1272.6427104997608,45.56324397799581,55.0,0.03226233390625,4862313.757799139 
 03/11  15:00:00,0.1,20.070692522338736,0.0,0.0,0.0,0.0,0.0,807.5928085645596,0.03288727015625,55.0,45.51565881303311,1297.3620772548961,45.56275135178131,55.0,0.03288727015625,4951303.478117626 
 03/11  16:00:00,0.0,20.069202465958804,0.0,0.0,0.0,0.0,0.0,836.7662327142519,0.03444961078125,55.0,45.59943283366003,1355.945044735334,45.58393705192151,55.0,0.03444961078125,5119002.161047203 
 03/11  17:00:00,-0.3,20.390981684064145,0.0,0.0,0.0,0.0,0.0,448.22996542457619,0.017998164000000005,55.0,49.23766034686764,708.2663092288484,45.585876762503698,51.23435127690778,0.017998164000000005,2801758.713223854 
 03/11  18:00:00,-0.6,20.39773827823445,0.0,0.0,0.0,0.0,0.0,293.7704524841198,0.011998776000000003,55.0,51.15923932074961,473.2249579547925,45.565057295630669,49.33906398105586,0.011998776000000003,2049209.848637253 
 03/11  19:00:00,-0.9,20.858892004258935,0.0,0.0,0.0,0.0,0.0,508.129568188696,0.019997960000000003,55.0,48.67698772190796,789.4142526346882,45.55894075896109,51.85458476751498,0.019997960000000003,3187491.309484877 
 03/11  20:00:00,-1.2,20.441750358860568,0.0,0.0,0.0,0.0,0.0,372.3759728297165,0.014998470000000002,55.0,50.16433244325987,592.5392322053575,45.55243718298301,50.27798833492105,0.014998470000000002,2449941.2359392868 
 03/11  21:00:00,-1.5,19.47371765748969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.535856813526,45.535856813526,0.0,223200.0 
 03/11  22:00:00,-1.8,18.38497391758139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.535856813526,45.535856813526,0.0,223200.0 
 03/11  23:00:00,-1.8,18.39304382693065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.535856813526,45.535856813526,0.0,201600.00000000004 
 03/11  24:00:00,-1.9,18.3066838418082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.535856813526,45.535856813526,0.0,72000.0 
 03/12  01:00:00,-1.9,17.26877404257485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.535856813526,45.535856813526,0.0,43200.0 
 03/12  02:00:00,-1.9,17.442513583842286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.535856813526,45.535856813526,0.0,43200.0 
 03/12  03:00:00,-1.8,17.546725502027056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.535856813526,45.535856813526,0.0,43200.0 
 03/12  04:00:00,-1.8,17.01120062495759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.535856813526,45.535856813526,0.0,43200.0 
 03/12  05:00:00,-1.7,17.227284940093875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.535856813526,45.535856813526,0.0,43200.0 
 03/12  06:00:00,-1.7,20.085072560234843,0.0,0.0,0.0,0.0,0.0,761.3453877247985,0.027997144000000006,55.0,47.32281817126013,1106.3925277523076,45.548089763070738,53.111353670506179,0.027997144000000006,4026213.099908307 
 03/12  07:00:00,-1.6,20.438075777742637,0.0,0.0,0.0,0.0,0.0,728.3923431045308,0.029996940000000004,55.0,45.30551999823734,1191.509935906513,45.49758282338966,55.0,0.029996940000000004,4354235.769263446 
 03/12  08:00:00,-1.5,20.92863537508012,0.0,0.0,0.0,0.0,0.0,753.2940472231817,0.029996940000000004,55.0,45.39416022240155,1194.4328573282987,45.47426159676651,55.0,0.029996940000000004,4479958.286381874 
 03/12  09:00:00,-1.5,20.99547826532434,0.0,0.0,0.0,0.0,0.0,750.6792694267529,0.029996940000000004,55.0,45.534494152604739,1191.8007114718666,45.49526281110014,55.0,0.029996940000000004,4556882.56129872 
 03/12  10:00:00,-1.4,21.113595246841397,0.0,0.0,0.0,0.0,0.0,751.6749869328647,0.029996940000000004,55.0,45.502299847424158,1188.4884027569988,45.521690809732088,55.0,0.029996940000000004,4530558.249925195 
 03/12  11:00:00,-1.1,20.058541036788776,0.0,0.0,0.0,0.0,0.0,898.5260529930877,0.0397810981640625,55.0,45.839079746423667,1562.905921538311,45.59580015226121,55.0,0.0397810981640625,5856861.31753792 
 03/12  12:00:00,-0.9,20.08354762674977,0.0,0.0,0.0,0.0,0.0,917.027125608529,0.037808643125000009,55.0,45.677834563804029,1470.1638948106342,45.69783842417574,55.0,0.037808643125000009,5544590.021318283 
 03/12  13:00:00,-0.6,20.072283491044698,0.0,0.0,0.0,0.0,0.0,797.275825937391,0.03202798281250001,55.0,45.429996347872819,1248.9345731651606,45.67132700464248,54.99999999999999,0.03202798281250001,4798564.463394579 
 03/12  14:00:00,-0.5,20.076059147703885,0.0,0.0,0.0,0.0,0.0,842.9177758947437,0.03444961078125,55.0,45.578999686963559,1347.806115909302,45.640481379139909,55.0,0.03444961078125,5118502.0172734879 
 03/12  15:00:00,-0.5,20.073701781675785,0.0,0.0,0.0,0.0,0.0,846.1064533209765,0.03476207890625,55.0,45.6129761384789,1358.9451723427555,45.64795800775184,55.0,0.03476207890625,5151402.62043392 
 03/12  16:00:00,-0.4,20.07243880075979,0.0,0.0,0.0,0.0,0.0,865.3117113700014,0.03585571734375001,55.0,45.67431479110385,1398.4119566807144,45.66989542975468,55.0,0.03585571734375001,5257483.0440505719 
 03/12  17:00:00,-0.5,20.59050364228108,0.0,0.0,0.0,0.0,0.0,450.52900604144215,0.017998164000000005,55.0,49.26183160270818,702.4497622840013,45.661372801816977,51.26343920781615,0.017998164000000005,2759219.144222405 
 03/12  18:00:00,-0.6,20.636866224888594,0.0,0.0,0.0,0.0,0.0,372.8851738099492,0.014998470000000002,55.0,50.25133420637992,586.6229434198267,45.64163498883006,50.31998209770029,0.014998470000000002,2435842.596311376 
 03/12  19:00:00,-0.7,20.728141122020234,0.0,0.0,0.0,0.0,0.0,398.4776063504398,0.014998470000000002,55.0,50.24104739312293,587.4987386732619,45.62751345767781,50.312848210107137,0.014998470000000002,2417395.4592237428 
 03/12  20:00:00,-0.7,20.77275642781843,0.0,0.0,0.0,0.0,0.0,399.3117544623064,0.014998470000000002,55.0,50.22079505262099,588.5435760682099,45.610312511765247,50.30398364431706,0.014998470000000002,2370756.873845556 
 03/12  21:00:00,-0.8,19.312306888294804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60153573683134,45.60153573683134,0.0,216000.0 
 03/12  22:00:00,-0.8,19.028130817652895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60153573683134,45.60153573683134,0.0,244800.0 
 03/12  23:00:00,-1.0,18.602851186847109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60153573683134,45.60153573683134,0.0,187200.0 
 03/12  24:00:00,-1.1,18.35043468685173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60153573683134,45.60153573683134,0.0,86400.0 
 03/13  01:00:00,-1.3,17.826129377189394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60153573683134,45.60153573683134,0.0,43200.0 
 03/13  02:00:00,-1.3,17.66077676658009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60153573683134,45.60153573683134,0.0,43200.0 
 03/13  03:00:00,-1.3,17.577234043239998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60153573683134,45.60153573683134,0.0,43200.0 
 03/13  04:00:00,-1.3,17.48004611160928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60153573683134,45.60153573683134,0.0,43200.0 
 03/13  05:00:00,-1.3,17.38200297054919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60153573683134,45.60153573683134,0.0,43200.0 
 03/13  06:00:00,-1.2,20.15569334614522,0.0,0.0,0.0,0.0,0.0,751.5961019935086,0.027637805656250005,55.0,47.319738494587287,1086.2476844319185,45.59784265044906,53.121011838228749,0.027637805656250005,3953691.663954906 
 03/13  07:00:00,-1.2,20.67317436185476,0.0,0.0,0.0,0.0,0.0,736.7013311896201,0.029996940000000004,55.0,45.367185490643539,1185.9700821271465,45.54178374491863,55.0,0.029996940000000004,4471092.295657728 
 03/13  08:00:00,-1.0,21.135323138266267,0.0,0.0,0.0,0.0,0.0,746.0645846057203,0.029996940000000004,55.0,45.45330267664647,1187.9670559540814,45.52585048612633,55.0,0.029996940000000004,4629481.4014346939 
 03/13  09:00:00,-0.9,20.019025030256729,0.0,0.0,0.0,0.0,0.0,956.6937278529358,0.04437047375,55.0,46.066543733669139,1731.844507171593,45.650924582374589,55.0,0.04437047375,6537040.225817734 
 03/13  10:00:00,-0.7,20.097300326426756,0.0,0.0,0.0,0.0,0.0,1025.952603267343,0.043589303437500007,55.0,45.97531783679054,1665.405732055513,45.86000466426101,55.0,0.043589303437500007,6225860.635399846 
 03/13  11:00:00,-0.3,20.08502691915725,0.0,0.0,0.0,0.0,0.0,888.8745342366863,0.03648065359375001,55.0,45.65529375803826,1392.5256905348156,45.868412628106828,55.0,0.03648065359375001,5207492.485925336 
 03/13  12:00:00,0.0,20.07761719575941,0.0,0.0,0.0,0.0,0.0,830.2295945481461,0.0337465575,55.0,45.546223403838407,1298.079436970698,45.79806993415032,55.00000000000001,0.0337465575,4910685.973094513 
 03/13  13:00:00,0.4,20.07932883433149,0.0,0.0,0.0,0.0,0.0,911.7042664662305,0.038121111250000009,55.0,45.77719344946558,1469.4575033540898,45.77855417415459,55.0,0.038121111250000009,5585247.012074723 
 03/13  14:00:00,0.1,20.03315432838291,0.0,0.0,0.0,0.0,0.0,808.1830826768927,0.03327785531250001,55.0,45.54364350165709,1285.3575072314572,45.75990285271723,55.0,0.03327785531250001,4879287.026033246 
 03/13  15:00:00,-0.3,20.072449514079719,0.0,0.0,0.0,0.0,0.0,846.303090174209,0.0348401959375,55.0,45.610146798362368,1351.300174261147,45.721453022060398,55.0,0.0348401959375,5109480.62734013 
 03/13  16:00:00,-0.6,20.071790237108926,0.0,0.0,0.0,0.0,0.0,875.5908235059543,0.036402536562500007,55.0,45.70013340845818,1411.7322684911232,45.72253340210505,55.0,0.036402536562500007,5291036.166568044 
 03/13  17:00:00,-0.7,20.07558296337201,0.0,0.0,0.0,0.0,0.0,898.0794741875937,0.037574292031250008,55.0,45.76082828264902,1452.9059935087164,45.74972064507869,55.0,0.037574292031250008,5460861.576631379 
 03/13  18:00:00,-0.8,20.066121816063587,0.0,0.0,0.0,0.0,0.0,794.3513149343612,0.0323404509375,55.0,45.50733649225221,1252.8405567943257,45.73259317808111,55.0,0.0323404509375,4870226.004459573 
 03/13  19:00:00,-0.9,20.68459614123987,0.0,0.0,0.0,0.0,0.0,379.71927582019466,0.014998470000000002,54.99999999999999,50.21956186298379,584.0104139267389,45.68231224886765,50.33981501676805,0.014998470000000002,2455237.49013626 
 03/13  20:00:00,-0.9,20.77711653450711,0.0,0.0,0.0,0.0,0.0,375.5307127603419,0.014998470000000002,55.0,50.24651929926455,585.4240901110493,45.66012797623361,50.32890989733505,0.014998470000000002,2395526.724399777 
 03/13  21:00:00,-0.8,19.37653313597152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.652287451370828,45.652287451370828,0.0,259200.0 
 03/13  22:00:00,-0.8,19.146427732644179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65228745137082,45.65228745137082,0.0,324000.0 
 03/13  23:00:00,-0.9,18.71330111784831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65228745137082,45.65228745137082,0.0,216000.0 
 03/13  24:00:00,-1.0,18.42800542817848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65228745137082,45.65228745137082,0.0,57600.0 
 03/14  01:00:00,-1.1,17.852884401728823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65228745137082,45.65228745137082,0.0,43200.0 
 03/14  02:00:00,-1.4,17.690763645407203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65228745137082,45.65228745137082,0.0,43200.0 
 03/14  03:00:00,-1.6,17.611883446206517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65228745137082,45.65228745137082,0.0,43200.0 
 03/14  04:00:00,-1.9,17.519062345077776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65228745137082,45.65228745137082,0.0,43200.0 
 03/14  05:00:00,-1.7,17.429011907658024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65228745137082,45.65228745137082,0.0,43200.0 
 03/14  06:00:00,-1.6,20.18490066846988,0.0,0.0,0.0,0.0,0.0,714.8368311049638,0.026117127447916667,54.99999999999998,47.4809097282829,1023.4594929608269,45.619597802051718,52.91355280256721,0.026117127447916667,3727654.174658977 
 03/14  07:00:00,-1.4,20.697289064156263,0.0,0.0,0.0,0.0,0.0,591.0898052021395,0.022497705000000004,55.0,47.78759884807627,887.2502532706328,45.563302240713699,52.63919342762722,0.022497705000000004,3395700.9117742779 
 03/14  08:00:00,-1.0,20.675259944989553,0.0,0.0,0.0,0.0,0.0,522.7944651821556,0.019997960000000003,55.0,48.57192643928833,790.3393077396373,45.54668351674279,51.8497082567399,0.019997960000000003,3198021.5078626947 
 03/14  09:00:00,-0.7,19.96851177951674,0.0,0.0,0.0,0.0,0.0,887.3659327264686,0.03710558984375001,55.0,45.69814250288752,1463.9314991912247,45.55792467749044,55.0,0.03710558984375001,5572553.3970884089 
 03/14  10:00:00,-0.3,20.087999410754248,0.0,0.0,0.0,0.0,0.0,857.5202104320032,0.034527727812500009,55.0,45.48894587254384,1354.4327530880928,45.61573265579862,55.0,0.034527727812500009,5106357.911117134 
 03/14  11:00:00,-0.3,20.079628472203649,0.0,0.0,0.0,0.0,0.0,755.9798100774175,0.029996940000000004,55.0,45.334875772679,1182.280785801646,45.57121949502337,55.0,0.029996940000000004,4450610.828885926 
 03/14  12:00:00,-0.3,20.15681218343418,0.0,0.0,0.0,0.0,0.0,751.2099434663191,0.029996940000000004,55.0,45.36453750142752,1188.168282049359,45.52424496111563,55.0,0.029996940000000004,4515005.815377693 
 03/14  13:00:00,-0.3,20.251018422479164,0.0,0.0,0.0,0.0,0.0,747.8048823249345,0.029996940000000004,55.0,45.403920585345989,1190.9567430517104,45.50199660894326,55.0,0.029996940000000004,4582644.274986157 
 03/14  14:00:00,-0.3,20.122253647362084,0.0,0.0,0.0,0.0,0.0,744.574400450403,0.029996940000000004,55.0,45.43873417111928,1191.5016779965897,45.497648719555758,55.0,0.029996940000000004,4541406.040787723 
 03/14  15:00:00,-0.2,20.060929296624044,0.0,0.0,0.0,0.0,0.0,771.1278534038188,0.031324929531250007,55.0,45.47026956700727,1243.3085365951931,45.504845391238919,55.0,0.031324929531250007,4720710.731742695 
 03/14  16:00:00,-0.2,20.061993381277988,0.0,0.0,0.0,0.0,0.0,818.3446454529216,0.033668440468750008,55.0,45.56896587898359,1332.4709895790452,45.53223606554418,55.0,0.033668440468750008,5005695.562484562 
 03/14  17:00:00,-0.2,20.068532222583938,0.0,0.0,0.0,0.0,0.0,841.1144238900603,0.03476207890625,55.0,45.624659282173848,1369.2942684881384,45.576705068275369,55.0,0.03476207890625,5159859.366557298 
 03/14  18:00:00,-0.3,20.066051914058904,0.0,0.0,0.0,0.0,0.0,743.826141114009,0.029996940000000004,55.0,45.39944981703191,1181.529304937215,45.57721531605768,55.0,0.029996940000000004,4613505.497773974 
 03/14  19:00:00,-0.3,20.640741879174845,0.0,0.0,0.0,0.0,0.0,376.6499130542118,0.014998470000000002,54.99999999999999,50.20438665487954,592.3472370904472,45.55232833874207,50.27634761970131,0.014998470000000002,2485250.0535256096 
 03/14  20:00:00,-0.4,20.508169393487479,0.0,0.0,0.0,0.0,0.0,292.58892494488989,0.011998776000000003,55.0,51.1538250624061,474.6400738266959,45.53699710768719,49.322294566869569,0.011998776000000003,1996704.2657761053 
 03/14  21:00:00,-0.5,19.449617783901777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.531624813162498,45.531624813162498,0.0,259200.0 
 03/14  22:00:00,-0.6,19.260591846210344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.531624813162498,45.531624813162498,0.0,324000.0 
 03/14  23:00:00,-0.6,18.838523478010033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.531624813162498,45.531624813162498,0.0,216000.0 
 03/14  24:00:00,-0.7,18.541657356849986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.531624813162498,45.531624813162498,0.0,57600.0 
 03/15  01:00:00,-0.7,17.97892207310241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.531624813162498,45.531624813162498,0.0,43200.0 
 03/15  02:00:00,-0.8,17.811065116743337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.531624813162498,45.531624813162498,0.0,43200.0 
 03/15  03:00:00,-0.8,17.741138121515325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.531624813162498,45.531624813162498,0.0,43200.0 
 03/15  04:00:00,-0.9,17.64760517977783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.531624813162498,45.531624813162498,0.0,43200.0 
 03/15  05:00:00,-0.9,17.547450928667887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.531624813162498,45.531624813162498,0.0,43200.0 
 03/15  06:00:00,-0.8,20.16334747015621,0.0,0.0,0.0,0.0,0.0,698.115642754092,0.025552948888888886,54.99999999999998,47.44793148166751,1012.8228242750531,45.5147426786035,52.89125447322676,0.025552948888888886,3689362.167390191 
 03/15  07:00:00,-0.8,20.645730774929974,0.0,0.0,0.0,0.0,0.0,568.1545238241474,0.022497705000000004,55.0,47.78030997063286,895.2524054432117,45.48051111705703,52.620249180631699,0.022497705000000004,3424508.659595562 
 03/15  08:00:00,-0.6,20.73400416104624,0.0,0.0,0.0,0.0,0.0,522.4458219492974,0.019997960000000003,55.0,48.57400419173002,796.0088635553418,45.478575389284149,51.82683593837814,0.019997960000000003,3218431.908799231 
 03/15  09:00:00,-0.3,20.013070958981439,0.0,0.0,0.0,0.0,0.0,907.9909502151074,0.03989176395833333,55.0,45.82842141904908,1573.9190208596278,45.55439080050235,55.0,0.03989176395833333,5968508.475094661 
 03/15  10:00:00,-0.1,20.091608169603164,0.0,0.0,0.0,0.0,0.0,956.5729835334269,0.03976156890625,55.0,45.776808813087459,1546.2952807705346,45.69667570505864,54.99999999999999,0.03976156890625,5797063.010773925 
 03/15  11:00:00,0.0,20.083058632045256,0.0,0.0,0.0,0.0,0.0,862.5723501143107,0.035152664062500008,55.0,45.590679678814698,1364.333519523327,45.71522975093142,55.0,0.035152664062500008,5106000.670283977 
 03/15  12:00:00,0.0,20.079485118125768,0.0,0.0,0.0,0.0,0.0,812.6192817140176,0.03288727015625,55.0,45.50654799638242,1281.154942023693,45.68069760365011,55.0,0.03288727015625,4849757.791285294 
 03/15  13:00:00,0.1,20.07335873133884,0.0,0.0,0.0,0.0,0.0,784.259249632728,0.03163739765625,55.0,45.462617462153378,1238.06636206696,45.63832359814827,55.0,0.03163739765625,4752238.903441056 
 03/15  14:00:00,0.1,20.076236735915509,0.0,0.0,0.0,0.0,0.0,819.1282591605781,0.033434089375,55.0,45.55551869954594,1311.0692870573844,45.619046147106619,55.00000000000001,0.033434089375,4971849.433406584 
 03/15  15:00:00,0.0,20.07174785358358,0.0,0.0,0.0,0.0,0.0,826.9490669392004,0.033902791562500009,55.0,45.582614919837748,1328.6828465731753,45.624453088507539,54.99999999999999,0.033902791562500009,5028058.247663431 
 03/15  16:00:00,0.0,20.067024305002876,0.0,0.0,0.0,0.0,0.0,841.3909030828086,0.03476207890625,55.0,45.62538986885182,1360.0785962045545,45.6401544725045,55.0,0.03476207890625,5105082.946336396 
 03/15  17:00:00,-0.3,20.073523357152657,0.0,0.0,0.0,0.0,0.0,871.9224689890419,0.03624630250000001,55.0,45.69832143416307,1413.4110408979182,45.671441593398167,55.0,0.03624630250000001,5318679.747232505 
 03/15  18:00:00,-0.6,20.06670231237971,0.0,0.0,0.0,0.0,0.0,779.3771418519208,0.03163739765625,55.0,45.47645707586886,1234.5237995640625,45.66512276145843,55.0,0.03163739765625,4804285.678430625 
 03/15  19:00:00,-0.9,20.684641427472518,0.0,0.0,0.0,0.0,0.0,379.5207811754406,0.014998470000000002,54.99999999999999,50.22098684656401,587.45851828039,45.62814946698999,50.31316331611945,0.014998470000000002,2467650.665809404 
 03/15  20:00:00,-1.2,20.751339725615709,0.0,0.0,0.0,0.0,0.0,375.21095713780638,0.014998470000000002,55.0,50.24634644710123,588.2832512221353,45.61550709616446,50.307101189244367,0.014998470000000002,2405819.7043996874 
 03/15  21:00:00,-1.6,19.31273947049163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61048050058901,45.61048050058901,0.0,259200.0 
 03/15  22:00:00,-1.9,19.05585301599886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61048050058901,45.61048050058901,0.0,324000.0 
 03/15  23:00:00,-2.2,18.579419411924144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61048050058901,45.61048050058901,0.0,216000.0 
 03/15  24:00:00,-2.6,18.25573327323945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61048050058901,45.61048050058901,0.0,57600.0 
 03/16  01:00:00,-2.9,17.723382030178585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61048050058901,45.61048050058901,0.0,43200.0 
 03/16  02:00:00,-2.9,17.567860654158318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61048050058901,45.61048050058901,0.0,43200.0 
 03/16  03:00:00,-3.0,17.498337362430097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61048050058901,45.61048050058901,0.0,43200.0 
 03/16  04:00:00,-3.0,17.41241681868649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61048050058901,45.61048050058901,0.0,43200.0 
 03/16  05:00:00,-2.9,17.3189772946074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61048050058901,45.61048050058901,0.0,43200.0 
 03/16  06:00:00,-2.8,20.07758754715422,0.0,0.0,0.0,0.0,0.0,759.1801457819654,0.027997144000000006,55.0,47.32440481385436,1098.7896729764586,45.6121846474663,53.124331463179057,0.027997144000000006,3998842.822715251 
 03/16  07:00:00,-2.7,20.63143225608662,0.0,0.0,0.0,0.0,0.0,742.8268838160346,0.029996940000000004,55.0,45.35416739089513,1185.1425269048073,45.54838655454097,55.0,0.029996940000000004,4468113.096857307 
 03/16  08:00:00,-2.2,21.085624805154539,0.0,0.0,0.0,0.0,0.0,745.1376882971504,0.029996940000000004,55.0,45.44271150232966,1187.7754765792643,45.527379042404849,55.0,0.029996940000000004,4628791.715685352 
 03/16  09:00:00,-1.7,19.943357314379758,0.0,0.0,0.0,0.0,0.0,966.5469605679202,0.044995410000000009,55.0,46.081289030188347,1756.1397323019432,45.64983925634503,55.0,0.044995410000000009,6624503.036286997 
 03/16  10:00:00,-1.2,20.09790283356707,0.0,0.0,0.0,0.0,0.0,1050.669117509439,0.04499541,55.0,46.040110567844759,1714.2334559215676,45.88604121487109,55.0,0.04499541,6401640.441317643 
 03/16  11:00:00,-1.0,20.089303139341287,0.0,0.0,0.0,0.0,0.0,911.0513703791281,0.0376524090625,55.0,45.71951762078847,1430.7692173114629,45.909628409187437,55.0,0.0376524090625,5345169.182321266 
 03/16  12:00:00,-0.9,20.08356158760415,0.0,0.0,0.0,0.0,0.0,867.1274102118545,0.03562136625000001,55.0,45.64651466655531,1362.2368189026067,45.85153848347459,55.0,0.03562136625000001,5141652.548049384 
 03/16  13:00:00,-0.7,20.075039383308519,0.0,0.0,0.0,0.0,0.0,823.4573145877517,0.0335903234375,55.0,45.562208318170188,1293.3378078184194,45.78903545938927,55.0,0.0335903234375,4951216.10814631 
 03/16  14:00:00,-0.7,20.07715300137804,0.0,0.0,0.0,0.0,0.0,822.2660101716749,0.0335903234375,55.0,45.567699055608127,1300.7250348678,45.73640136994989,55.0,0.0335903234375,4934610.12552408 
 03/16  15:00:00,-0.8,20.072504275071993,0.0,0.0,0.0,0.0,0.0,812.8217199851159,0.03327785531250001,55.0,45.55652607390011,1293.6534772862228,45.700238757889838,55.0,0.03327785531250001,4901952.518230402 
 03/16  16:00:00,-0.8,20.070624935931276,0.0,0.0,0.0,0.0,0.0,835.2737974225067,0.03444961078125,55.0,45.61436462483684,1341.466346920887,45.68452602602258,55.0,0.03444961078125,5038078.848915193 
 03/16  17:00:00,-1.2,20.071356525817789,0.0,0.0,0.0,0.0,0.0,890.68387626298,0.03733994093750001,55.0,45.75802223693651,1449.9344122575424,45.71068518430151,54.99999999999999,0.03733994093750001,5450163.884127152 
 03/16  18:00:00,-1.6,20.064465222149797,0.0,0.0,0.0,0.0,0.0,820.3967849941606,0.0337465575,55.0,45.58290406989932,1309.2607591096591,45.718771663913027,55.0,0.0337465575,5073338.732794773 
 03/16  19:00:00,-2.0,20.642822580771314,0.0,0.0,0.0,0.0,0.0,378.2802144217006,0.014998470000000002,54.99999999999999,50.22014077550563,583.881312694758,45.68435894225795,50.34083166452773,0.014998470000000002,2454772.7257011288 
 03/16  20:00:00,-2.0,20.73275359532051,0.0,0.0,0.0,0.0,0.0,375.4426745179167,0.014998470000000002,55.0,50.244975825257657,585.3410504152348,45.66135527716527,50.32947465726583,0.014998470000000002,2395227.7814948458 
 03/16  21:00:00,-1.9,19.30526754843944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65321958759358,45.65321958759358,0.0,259200.0 
 03/16  22:00:00,-1.9,19.07850542868578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65321958759358,45.65321958759358,0.0,324000.0 
 03/16  23:00:00,-1.9,18.634491641293086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65321958759358,45.65321958759358,0.0,216000.0 
 03/16  24:00:00,-1.8,18.33835193162557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65321958759358,45.65321958759358,0.0,57600.0 
 03/17  01:00:00,-1.8,17.824741616590239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65321958759358,45.65321958759358,0.0,43200.0 
 03/17  02:00:00,-1.9,17.66769432843447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65321958759358,45.65321958759358,0.0,43200.0 
 03/17  03:00:00,-1.9,17.596895769227105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65321958759358,45.65321958759358,0.0,43200.0 
 03/17  04:00:00,-2.0,17.499491016163867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65321958759358,45.65321958759358,0.0,43200.0 
 03/17  05:00:00,-1.7,17.415450475789127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65321958759358,45.65321958759358,0.0,43200.0 
 03/17  06:00:00,-1.4,20.189129225889148,0.0,0.0,0.0,0.0,0.0,716.4080098555947,0.02616052579861111,54.99999999999998,47.4839036762651,1025.0264307873906,45.62085442243148,52.9138528911267,0.02616052579861111,3733295.150834606 
 03/17  07:00:00,-1.1,20.72196580051694,0.0,0.0,0.0,0.0,0.0,591.1520118853864,0.022497705000000004,55.0,47.790729897099989,887.0921329380194,45.565101077166257,52.63973067238775,0.022497705000000004,3395131.6785768696 
 03/17  08:00:00,-0.9,20.697076054980035,0.0,0.0,0.0,0.0,0.0,522.4556156140604,0.019997960000000003,55.0,48.57661530787481,790.1142903479551,45.549380795334418,51.85061019002754,0.019997960000000003,3197211.445252639 
 03/17  09:00:00,-0.6,19.966375238083154,0.0,0.0,0.0,0.0,0.0,878.7583485466325,0.036715004687500007,55.0,45.68187622448177,1448.6530739558302,45.55718024796106,55.0,0.036715004687500007,5517551.066240989 
 03/17  10:00:00,-0.4,20.09166842644406,0.0,0.0,0.0,0.0,0.0,865.4446313283785,0.034918312968750007,55.0,45.508579792879157,1369.7151878279824,45.61600135669184,55.0,0.034918312968750007,5161374.676180736 
 03/17  11:00:00,1.1,20.571748484016866,0.0,0.0,0.0,0.0,0.0,761.4613850941153,0.029996940000000004,55.0,45.38512277841062,1181.3110191281394,45.57895694054514,54.99999999999999,0.029996940000000004,4447119.668861302 
 03/17  12:00:00,2.5,20.76644954140901,0.0,0.0,0.0,0.0,0.0,741.0540078921258,0.029996940000000004,55.0,45.52390006628286,1182.9449719697488,45.56592016707103,55.0,0.029996940000000004,4496201.899091096 
 03/17  13:00:00,4.0,20.82744091285728,0.0,0.0,0.0,0.0,0.0,740.3547300875398,0.029996940000000004,55.0,45.54415845943761,1181.6580675380246,45.57618796145253,55.0,0.029996940000000004,4549169.043136889 
 03/17  14:00:00,4.0,20.741009377733446,0.0,0.0,0.0,0.0,0.0,738.6053511807489,0.029996940000000004,55.0,45.57622434249442,1179.7554948520565,45.591367955287129,54.99999999999999,0.029996940000000004,4499119.781467403 
 03/17  15:00:00,3.9,20.701161420687435,0.0,0.0,0.0,0.0,0.0,737.5679198727277,0.029996940000000004,55.0,45.565688033192547,1178.0685283414387,45.604827680801459,55.0,0.029996940000000004,4485846.702029179 
 03/17  16:00:00,3.9,20.6477493099248,0.0,0.0,0.0,0.0,0.0,736.4099820729226,0.029996940000000004,55.0,45.56376604404235,1177.1178219385952,45.61241303252952,55.00000000000001,0.029996940000000004,4446424.158978943 
 03/17  17:00:00,2.6,20.430904579157354,0.0,0.0,0.0,0.0,0.0,735.9492267288912,0.029996940000000004,55.0,45.5541392356814,1176.6820720492408,45.61588972566648,55.0,0.029996940000000004,4466455.4593772669 
 03/17  18:00:00,1.4,20.43438560011729,0.0,0.0,0.0,0.0,0.0,736.0047377130147,0.029996940000000004,55.0,45.49746056205356,1177.6876444912823,45.607866619627447,55.0,0.029996940000000004,4599675.520168616 
 03/17  19:00:00,0.1,20.58606612087993,0.0,0.0,0.0,0.0,0.0,293.4750823500352,0.011998776000000003,55.0,51.16546917173144,471.96196921810158,45.59060270064739,49.35453241363209,0.011998776000000003,2051863.0891851658 
 03/17  20:00:00,-0.2,20.74315023809818,0.0,0.0,0.0,0.0,0.0,309.6459531066761,0.011998776000000003,55.0,51.16650882373598,472.48590520456136,45.57886303509281,49.34697305829445,0.011998776000000003,1988949.258736421 
 03/17  21:00:00,-0.6,19.492593810183686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57006259535109,45.57006259535109,0.0,259200.0 
 03/17  22:00:00,-0.9,19.271809670915937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57006259535109,45.57006259535109,0.0,324000.0 
 03/17  23:00:00,-1.3,18.8106585888712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57006259535109,45.57006259535109,0.0,216000.0 
 03/17  24:00:00,-1.6,18.496734591142844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57006259535109,45.57006259535109,0.0,57600.0 
 03/18  01:00:00,-2.0,17.947233669630685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57006259535109,45.57006259535109,0.0,43200.0 
 03/18  02:00:00,-2.3,17.766076337094814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57006259535109,45.57006259535109,0.0,43200.0 
 03/18  03:00:00,-2.5,17.681601126754573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57006259535109,45.57006259535109,0.0,43200.0 
 03/18  04:00:00,-2.8,17.56833068495463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57006259535109,45.57006259535109,0.0,43200.0 
 03/18  05:00:00,-2.8,17.445348891297379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57006259535109,45.57006259535109,0.0,43200.0 
 03/18  06:00:00,-2.9,20.14568081470308,0.0,0.0,0.0,0.0,0.0,713.7877850705055,0.02616052579861111,54.99999999999998,47.47722980511455,1032.8465810248495,45.550890467732909,52.89881170717207,0.02616052579861111,3761447.691689458 
 03/18  07:00:00,-2.9,20.408763375825033,0.0,0.0,0.0,0.0,0.0,580.2754707323488,0.022497705000000004,55.0,47.71983703018702,892.7259743445643,45.50635364557674,52.62593398598529,0.022497705000000004,3321813.5076404318 
 03/18  08:00:00,-1.0,20.687648688650854,0.0,0.0,0.0,0.0,0.0,257.50045255555627,0.009998980000000001,54.99999999999999,51.76789821716192,397.93612062914647,45.47926634812204,48.652851585284739,0.009998980000000001,1662970.034264927 
 03/18  09:00:00,1.0,20.214875896656367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.473457136099039,45.473457136099039,0.0,309600.0 
 03/18  10:00:00,2.9,20.136809342458976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.473457136099039,45.473457136099039,0.0,280800.0 
 03/18  11:00:00,4.3,20.542117161263268,0.0,0.0,0.0,0.0,0.0,452.0397969015818,0.017998164000000005,55.0,49.188184301894619,717.6056642196286,45.460935120712559,51.183925665676088,0.017998164000000005,2828180.391190663 
 03/18  12:00:00,5.6,20.63960202038215,0.0,0.0,0.0,0.0,0.0,557.2906941614341,0.022497705000000004,55.0,47.784907594816008,897.64973504205,45.455694263511549,52.614560033819618,0.022497705000000004,3490739.04615138 
 03/18  13:00:00,7.0,20.46414306422892,0.0,0.0,0.0,0.0,0.0,470.7352053904268,0.019997960000000003,55.0,48.596212331279698,797.6630866797575,45.45936105523303,51.82082024606407,0.019997960000000003,3195587.112047127 
 03/18  14:00:00,6.8,20.653980083971566,0.0,0.0,0.0,0.0,0.0,507.0760827068723,0.019997960000000003,55.0,48.615387078335327,797.6317649485255,45.45856254044416,51.81977182270543,0.019997960000000003,3152274.353814692 
 03/18  15:00:00,6.5,20.554719797313383,0.0,0.0,0.0,0.0,0.0,502.1630065100879,0.019997960000000003,55.0,48.63952646682863,796.5466344902844,45.47251993722667,51.82507122644225,0.019997960000000003,3148367.8841650236 
 03/18  16:00:00,6.3,21.270930516655115,0.0,0.0,0.0,0.0,0.0,749.1790565209235,0.029996940000000004,55.0,45.58471014168603,1191.6487852240525,45.496474980904327,55.0,0.029996940000000004,4527535.626806589 
 03/18  17:00:00,4.7,20.755176946677105,0.0,0.0,0.0,0.0,0.0,340.401930274459,0.014998470000000002,55.0,50.2506598278607,593.6248637824636,45.53077470880262,50.26498778854565,0.014998470000000002,2389049.509616869 
 03/18  18:00:00,3.1,20.43090209636373,0.0,0.0,0.0,0.0,0.0,138.6753040330755,0.005999388000000001,55.0,53.07096584736818,237.46630807813356,45.530959384969609,47.42477516895748,0.005999388000000001,1200478.7090812808 
 03/18  19:00:00,1.5,20.55250577795586,0.0,0.0,0.0,0.0,0.0,212.98052807556588,0.008570554285714287,54.99999999999999,52.25104804099473,339.52940413199908,45.522223995306159,48.23000347190952,0.008570554285714287,1567905.8548751968 
 03/18  20:00:00,0.7,20.559357275748856,0.0,0.0,0.0,0.0,0.0,248.36418240454479,0.009998980000000001,54.99999999999999,51.77873532094158,396.5419849414631,45.51263683343597,48.67509863269984,0.009998980000000001,1744351.1457892673 
 03/18  21:00:00,0.0,19.54675719364729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50552791858626,45.50552791858626,0.0,223200.0 
 03/18  22:00:00,-0.8,19.243892217233328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50552791858626,45.50552791858626,0.0,223200.0 
 03/18  23:00:00,-1.2,18.851590561317225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50552791858626,45.50552791858626,0.0,201600.00000000004 
 03/18  24:00:00,-1.5,18.56316464202337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50552791858626,45.50552791858626,0.0,72000.0 
 03/19  01:00:00,-1.9,18.041806927925586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50552791858626,45.50552791858626,0.0,43200.0 
 03/19  02:00:00,-2.3,17.834778545143405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50552791858626,45.50552791858626,0.0,43200.0 
 03/19  03:00:00,-2.7,17.71177371233639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50552791858626,45.50552791858626,0.0,43200.0 
 03/19  04:00:00,-3.1,17.577343917616383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50552791858626,45.50552791858626,0.0,43200.0 
 03/19  05:00:00,-3.1,17.46401498346646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50552791858626,45.50552791858626,0.0,43200.0 
 03/19  06:00:00,-3.2,20.155337445218718,0.0,0.0,0.0,0.0,0.0,709.8004145633059,0.026039010416666666,54.99999999999998,47.47285771734596,1034.1940294281194,45.49558136841909,52.88688174572332,0.026039010416666666,3766298.5059412305 
 03/19  07:00:00,-3.2,20.612371094391955,0.0,0.0,0.0,0.0,0.0,622.794100077158,0.023997552000000007,55.0,47.257107295960178,956.3629989658486,45.46631894878884,53.093426025366948,0.023997552000000007,3507706.7962770548 
 03/19  08:00:00,-1.4,20.566416533187636,0.0,0.0,0.0,0.0,0.0,143.57914739544683,0.005999388000000001,55.0,53.0599083462333,239.4298994454795,45.45261652319832,47.36209928678225,0.005999388000000001,1041947.6380037261 
 03/19  09:00:00,0.5,20.14527468723905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.4494633023022,45.4494633023022,0.0,266400.0 
 03/19  10:00:00,2.3,20.11547095791814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.4494633023022,45.4494633023022,0.0,252000.0 
