Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 03/19  11:00:00,3.8,20.478229219598448,0.0,0.0,0.0,0.0,0.0,451.6416506493774,0.017998164000000005,55.0,49.18069544519119,719.3041017679932,45.438476986595677,51.17501897200209,0.017998164000000005,2819894.7663647758 
 03/19  12:00:00,5.3,20.611494392279803,0.0,0.0,0.0,0.0,0.0,558.79307781902,0.022497705000000004,55.0,47.778155174469237,899.5819475767017,45.43494303918683,52.609225495183867,0.022497705000000004,3490495.011276126 
 03/19  13:00:00,6.8,20.855104845665659,0.0,0.0,0.0,0.0,0.0,484.9067126943013,0.019997960000000003,55.0,48.68311586339249,798.4488316193366,45.455010669066897,51.82273913784731,0.019997960000000003,3176815.7938296117 
 03/19  14:00:00,6.8,20.76541837766832,0.0,0.0,0.0,0.0,0.0,511.0316939879574,0.019997960000000003,55.0,48.68523677335009,795.5301882862678,45.48707879593113,51.831520117752948,0.019997960000000003,3130308.6778305645 
 03/19  15:00:00,6.9,20.68125522692778,0.0,0.0,0.0,0.0,0.0,508.0486790003115,0.019997960000000003,55.0,48.6915742135819,793.4954578785528,45.51090674380141,51.83911349181426,0.019997960000000003,3115783.6483627904 
 03/19  16:00:00,6.9,20.60385178247779,0.0,0.0,0.0,0.0,0.0,508.120897450769,0.019997960000000003,55.0,48.68681615860972,791.8595545814445,45.52941531301059,51.844569650089869,0.019997960000000003,3073894.3964932 
 03/19  17:00:00,5.6,20.716857277634437,0.0,0.0,0.0,0.0,0.0,213.65637074107904,0.008570554285714287,54.99999999999999,52.279623733203099,339.13553013280775,45.53391008445519,48.23854695483891,0.008570554285714287,1451287.9084781083 
 03/19  18:00:00,4.2,20.549416483816594,0.0,0.0,0.0,0.0,0.0,243.7636578203733,0.009998980000000001,54.99999999999999,51.79743054122642,395.83294829838237,45.53104158101996,48.68784617899464,0.009998980000000001,1748998.6138741766 
 03/19  19:00:00,2.9,20.685276190407479,0.0,0.0,0.0,0.0,0.0,285.5184958626889,0.011998776000000003,55.0,51.17484029090301,475.3234217758962,45.52342659369855,49.314176286512758,0.011998776000000003,2013564.3183932263 
 03/19  20:00:00,2.0,20.418860776826706,0.0,0.0,0.0,0.0,0.0,287.6629309204998,0.011998776000000003,55.0,51.109754552282669,475.910871658625,45.51407296159496,49.30950975194965,0.011998776000000003,1965279.13797105 
 03/19  21:00:00,1.0,19.59997654923654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.498380139733367,45.498380139733367,0.0,216000.0 
 03/19  22:00:00,0.1,19.39045231713498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.498380139733367,45.498380139733367,0.0,244800.0 
 03/19  23:00:00,-0.2,18.97833870980419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.498380139733367,45.498380139733367,0.0,187200.0 
 03/19  24:00:00,-0.6,18.693520300908987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.498380139733367,45.498380139733367,0.0,86400.0 
 03/20  01:00:00,-0.9,18.155391992933184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.498380139733367,45.498380139733367,0.0,43200.0 
 03/20  02:00:00,-1.3,17.925846150368309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.498380139733367,45.498380139733367,0.0,43200.0 
 03/20  03:00:00,-1.6,17.81140850555863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.498380139733367,45.498380139733367,0.0,43200.0 
 03/20  04:00:00,-2.0,17.6920692220693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.498380139733367,45.498380139733367,0.0,43200.0 
 03/20  05:00:00,-2.0,17.57630838133796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.498380139733367,45.498380139733367,0.0,43200.0 
 03/20  06:00:00,-2.1,20.1385287714551,0.0,0.0,0.0,0.0,0.0,695.580220064603,0.025552948888888886,54.99999999999998,47.44311849929065,1015.8803914620372,45.48662441969721,52.88516250305784,0.025552948888888886,3700369.4092633344 
 03/20  07:00:00,-2.1,20.323620285799718,0.0,0.0,0.0,0.0,0.0,443.88765782379746,0.017998164000000005,55.0,49.159785619300468,718.2265451596173,45.4535527291991,51.18149713688007,0.017998164000000005,2787215.562574622 
 03/20  08:00:00,-0.2,20.048425298111284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.43978799903946,45.43978799903946,0.0,352800.0 
 03/20  09:00:00,1.7,20.60400055554456,0.0,0.0,0.0,0.0,0.0,566.6640982434297,0.022497705000000004,55.0,47.75433690937536,899.668367561686,45.43387157280975,52.60884355498127,0.022497705000000004,3541206.12322207 
 03/20  10:00:00,3.6,20.56023216786367,0.0,0.0,0.0,0.0,0.0,446.31684500575696,0.017998164000000005,55.0,49.2363190352804,719.4611521687365,45.437535781798548,51.175330836991999,0.017998164000000005,2820460.147807451 
 03/20  11:00:00,5.1,20.592249625252334,0.0,0.0,0.0,0.0,0.0,373.18094554281336,0.014998470000000002,55.0,50.21775536398653,599.1878019755914,45.44408770798135,50.222686029432029,0.014998470000000002,2351476.0871121289 
 03/20  12:00:00,6.7,20.744399233072025,0.0,0.0,0.0,0.0,0.0,450.51658767219308,0.017998164000000005,55.0,49.27909717923721,717.9765524704616,45.45705838664855,51.18300816058874,0.017998164000000005,2822315.5888936619 
 03/20  13:00:00,8.2,20.70082879285036,0.0,0.0,0.0,0.0,0.0,367.1364302317881,0.014998470000000002,55.0,50.25420704029826,597.2572642403684,45.47582730186894,50.23902232081918,0.014998470000000002,2445326.151265326 
 03/20  14:00:00,7.8,20.452860010950304,0.0,0.0,0.0,0.0,0.0,381.4884776997726,0.014998470000000002,55.0,50.241898211806887,596.2939706354869,45.490312792678697,50.245821937051029,0.014998470000000002,2398658.2942877525 
 03/20  15:00:00,7.3,20.65131641341464,0.0,0.0,0.0,0.0,0.0,567.4627957283714,0.022497705000000004,55.0,47.84921588595505,893.8028407230015,45.49608904195624,52.62426140486142,0.022497705000000004,3462490.226602805 
 03/20  16:00:00,6.9,21.058729289344038,0.0,0.0,0.0,0.0,0.0,700.1802513638661,0.029996940000000004,55.0,45.5911146221065,1188.2895236389072,45.523277602342577,55.0,0.029996940000000004,4486642.285100065 
 03/20  17:00:00,5.8,21.188570750296795,0.0,0.0,0.0,0.0,0.0,726.2824083824825,0.029996940000000004,55.0,45.699313585538408,1180.7081900399814,45.58376672042277,55.0,0.029996940000000004,4480949.484143933 
 03/20  18:00:00,4.7,21.2462630860321,0.0,0.0,0.0,0.0,0.0,725.4897934510711,0.029996940000000004,55.0,45.70229996162152,1173.7975961355603,45.63890390224206,55.0,0.029996940000000004,4585671.346088017 
 03/20  19:00:00,3.6,20.623254302375128,0.0,0.0,0.0,0.0,0.0,169.95440294150908,0.007499235000000001,55.0,52.59092542462565,293.0844185565535,45.6531572464285,47.99051923018302,0.007499235000000001,1407903.9068035926 
 03/20  20:00:00,2.8,20.57796215576855,0.0,0.0,0.0,0.0,0.0,238.91358560589459,0.009998980000000001,54.99999999999999,51.78762282054711,391.7249380341658,45.631951512910067,48.755979649828947,0.009998980000000001,1698209.7769229967 
 03/20  21:00:00,2.0,19.857732229783364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61675378269863,45.61675378269863,0.0,259200.0 
 03/20  22:00:00,1.2,19.675238318496768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61675378269863,45.61675378269863,0.0,324000.0 
 03/20  23:00:00,0.8,19.255173293220968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61675378269863,45.61675378269863,0.0,216000.0 
 03/20  24:00:00,0.3,18.932872601884186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61675378269863,45.61675378269863,0.0,57600.0 
 03/21  01:00:00,-0.1,18.384309786238377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61675378269863,45.61675378269863,0.0,43200.0 
 03/21  02:00:00,-0.4,18.166700351513446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61675378269863,45.61675378269863,0.0,43200.0 
 03/21  03:00:00,-0.7,18.057859796502976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61675378269863,45.61675378269863,0.0,43200.0 
 03/21  04:00:00,-1.0,17.93716617645972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61675378269863,45.61675378269863,0.0,43200.0 
 03/21  05:00:00,-1.0,17.81689158145972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61675378269863,45.61675378269863,0.0,43200.0 
 03/21  06:00:00,-1.0,20.229677980584144,0.0,0.0,0.0,0.0,0.0,597.2121544344755,0.022219955555555554,54.99999999999998,48.549485687320537,872.9673554981092,45.59555317766219,51.86292580821362,0.022219955555555554,3185882.4797931935 
 03/21  07:00:00,-1.0,20.593275312694155,0.0,0.0,0.0,0.0,0.0,384.6471665240869,0.014998470000000002,54.99999999999999,50.16602314766987,592.104289214413,45.55348385240866,50.27556472882422,0.014998470000000002,2333175.441171887 
 03/21  08:00:00,-0.1,20.20538922840017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54281381578272,45.54281381578272,0.0,352800.0 
 03/21  09:00:00,0.9,21.245009237102509,0.0,0.0,0.0,0.0,0.0,734.07174404557,0.029996940000000004,55.0,45.473300306024217,1187.4064990507543,45.53032300555524,55.0,0.029996940000000004,4577063.396582715 
 03/21  10:00:00,1.8,21.40712460722613,0.0,0.0,0.0,0.0,0.0,714.7221705183204,0.029996940000000004,55.0,45.62491269247994,1182.6989085072005,45.56788342285803,55.0,0.029996940000000004,4488116.070625922 
 03/21  11:00:00,2.6,21.507873155420879,0.0,0.0,0.0,0.0,0.0,725.5158116024544,0.029996940000000004,55.0,45.71652164354106,1176.097875214591,45.62055082228202,55.0,0.029996940000000004,4428352.350772528 
 03/21  12:00:00,3.4,21.48458407012352,0.0,0.0,0.0,0.0,0.0,723.4762094278072,0.029996940000000004,55.0,45.73084396073493,1169.7013671729194,45.67158612533327,54.99999999999999,0.029996940000000004,4448524.92182251 
 03/21  13:00:00,4.2,21.524698044150019,0.0,0.0,0.0,0.0,0.0,723.7473308091872,0.029996940000000004,55.0,45.74713948281216,1164.656289498509,45.711838703969998,55.0,0.029996940000000004,4487962.642194632 
 03/21  14:00:00,4.1,21.463595435697476,0.0,0.0,0.0,0.0,0.0,721.5747912571836,0.029996940000000004,55.0,45.77342624045612,1160.3183117572069,45.74644950199981,55.0,0.029996940000000004,4429145.9223259449 
 03/21  15:00:00,4.0,21.50795947041697,0.0,0.0,0.0,0.0,0.0,721.1524726666735,0.029996940000000004,55.0,45.76492786479502,1156.9942067095888,45.772970982430937,55.00000000000001,0.029996940000000004,4409979.144154519 
 03/21  16:00:00,3.9,21.376432486036124,0.0,0.0,0.0,0.0,0.0,718.1181787013104,0.029996940000000004,55.0,45.78124705997479,1154.4987048348573,45.79288138119764,55.0,0.029996940000000004,4364995.337405486 
 03/21  17:00:00,3.1,21.13580058606313,0.0,0.0,0.0,0.0,0.0,719.6887953640569,0.029996940000000004,55.0,45.747151577752017,1153.1516139342884,45.8036291501804,55.00000000000001,0.029996940000000004,4381745.810163438 
 03/21  18:00:00,2.2,21.158951451892887,0.0,0.0,0.0,0.0,0.0,719.4763595469834,0.029996940000000004,55.0,45.68220641568225,1154.1232122076908,45.795877251414918,55.0,0.029996940000000004,4514843.563947687 
 03/21  19:00:00,1.4,20.658713823771305,0.0,0.0,0.0,0.0,0.0,228.6464737253621,0.009998980000000001,55.0,51.78240456547147,385.9540980288012,45.7804708765655,48.85845590139662,0.009998980000000001,1742234.7529036843 
 03/21  20:00:00,0.9,20.196137755542723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.745254384675138,45.745254384675138,0.0,288000.0 
 03/21  21:00:00,0.4,19.917522690602025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.745254384675138,45.745254384675138,0.0,259200.0 
 03/21  22:00:00,-0.1,19.79100674997422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.745254384675138,45.745254384675138,0.0,324000.0 
 03/21  23:00:00,-0.3,19.518578386279793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.745254384675138,45.745254384675138,0.0,216000.0 
 03/21  24:00:00,-0.6,19.200547945994125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.745254384675138,45.745254384675138,0.0,57600.0 
 03/22  01:00:00,-0.8,18.57694586415768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.745254384675138,45.745254384675138,0.0,43200.0 
 03/22  02:00:00,-1.2,18.330528555411385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.745254384675138,45.745254384675138,0.0,43200.0 
 03/22  03:00:00,-1.5,18.227395765787315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.745254384675138,45.745254384675138,0.0,43200.0 
 03/22  04:00:00,-1.9,18.100538826536224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.745254384675138,45.745254384675138,0.0,43200.0 
 03/22  05:00:00,-1.6,17.988942890445835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.745254384675138,45.745254384675138,0.0,43200.0 
 03/22  06:00:00,-1.2,20.265369287361719,0.0,0.0,0.0,0.0,0.0,594.1049409347871,0.022219955555555554,54.99999999999998,48.55881800247164,862.1881324097151,45.71212228879488,51.90280151745231,0.022219955555555554,3147077.2766749744 
 03/22  07:00:00,-0.9,20.53513405803027,0.0,0.0,0.0,0.0,0.0,372.31422470708579,0.014998470000000002,54.99999999999999,50.14685750439241,586.4377967794964,45.6477264295671,50.32459632861599,0.014998470000000002,2312776.068406187 
 03/22  08:00:00,0.7,20.48745038034931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.62166004887023,45.62166004887023,0.0,352800.0 
 03/22  09:00:00,2.4,20.53340194670943,0.0,0.0,0.0,0.0,0.0,375.8504967835464,0.014998470000000002,55.0,50.17817015141102,589.023115884929,45.600940585067267,50.29843779801733,0.014998470000000002,2422883.2171857447 
 03/22  10:00:00,4.0,20.518688592355905,0.0,0.0,0.0,0.0,0.0,374.32544889689327,0.014998470000000002,54.99999999999999,50.180575798292959,591.1070489750243,45.57395366427991,50.28807787756407,0.014998470000000002,2358385.3763100879 
 03/22  11:00:00,4.8,20.559381484412815,0.0,0.0,0.0,0.0,0.0,417.1439210122021,0.017998164000000005,55.0,49.23988283398491,710.6416202040066,45.554601655453129,51.22202800930209,0.017998164000000005,2752709.8327344239 
 03/22  12:00:00,5.5,20.294605646567903,0.0,0.0,0.0,0.0,0.0,290.7991619606462,0.011998776000000003,55.0,51.14707624931322,474.69833015343877,45.53565616375196,49.32141843295732,0.011998776000000003,1946513.9885523795 
 03/22  13:00:00,6.3,20.638599740364574,0.0,0.0,0.0,0.0,0.0,372.53661887588665,0.014998470000000002,54.99999999999999,50.22774443941916,593.9039233394228,45.52702594356391,50.263465558119367,0.014998470000000002,2433254.124021922 
 03/22  14:00:00,6.2,20.85181931870106,0.0,0.0,0.0,0.0,0.0,552.5304330593842,0.022497705000000004,55.0,47.86700934307692,890.5002537664302,45.53126582936932,52.63308777309847,0.022497705000000004,3457800.9135591487 
 03/22  15:00:00,6.1,21.336308421868197,0.0,0.0,0.0,0.0,0.0,713.3925410748111,0.029996940000000004,55.0,45.63440173095173,1184.100572201879,45.55669998980691,55.0,0.029996940000000004,4507562.059926765 
 03/22  16:00:00,6.0,21.478792281660476,0.0,0.0,0.0,0.0,0.0,721.9441380752955,0.029996940000000004,55.0,45.77028466364812,1175.5090512634404,45.62524883489272,55.0,0.029996940000000004,4440632.584548385 
 03/22  17:00:00,4.8,21.282952532887774,0.0,0.0,0.0,0.0,0.0,721.0784360953124,0.029996940000000004,55.0,45.7723342612631,1167.499802946725,45.68915151066411,55.0,0.029996940000000004,4433399.29060821 
 03/22  18:00:00,3.5,21.2601334435564,0.0,0.0,0.0,0.0,0.0,721.9860157706447,0.029996940000000004,55.0,45.724899777859338,1162.8278570559762,45.726426968457527,55.0,0.029996940000000004,4546180.285401514 
 03/22  19:00:00,2.3,20.73493948048491,0.0,0.0,0.0,0.0,0.0,171.09394166821404,0.007499235000000001,55.0,52.59613129829701,290.76247097086459,45.72788704220146,48.04672316360506,0.007499235000000001,1399544.8954951126 
 03/22  20:00:00,2.2,20.953982218920097,0.0,0.0,0.0,0.0,0.0,237.15197385089727,0.009998980000000001,55.0,51.80729742501897,388.73522951860778,45.69964653542193,48.79982096570887,0.009998980000000001,1687446.826266988 
 03/22  21:00:00,2.2,19.962278296729609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68699142079699,45.68699142079699,0.0,259200.0 
 03/22  22:00:00,2.1,19.693193869234329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68699142079699,45.68699142079699,0.0,324000.0 
 03/22  23:00:00,1.9,19.50410577209384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68699142079699,45.68699142079699,0.0,216000.0 
 03/22  24:00:00,1.6,19.204146845588754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68699142079699,45.68699142079699,0.0,57600.0 
 03/23  01:00:00,1.4,18.689440322716047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68699142079699,45.68699142079699,0.0,43200.0 
 03/23  02:00:00,1.6,18.456810270262588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68699142079699,45.68699142079699,0.0,43200.0 
 03/23  03:00:00,1.8,18.350809880990864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68699142079699,45.68699142079699,0.0,43200.0 
 03/23  04:00:00,2.0,17.96882831014447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68699142079699,45.68699142079699,0.0,43200.0 
 03/23  05:00:00,2.1,18.066932656458137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68699142079699,45.68699142079699,0.0,43200.0 
 03/23  06:00:00,2.1,20.238489016490094,0.0,0.0,0.0,0.0,0.0,531.689803267656,0.019997960000000007,55.0,49.20075377221698,779.9618695475903,45.66486124824241,51.26456630881239,0.019997960000000007,2851062.730371325 
 03/23  07:00:00,2.2,20.451023596977565,0.0,0.0,0.0,0.0,0.0,451.52175317686968,0.017998164000000005,55.0,49.17445883486314,706.8353587087145,45.60179148316456,51.23884893788972,0.017998164000000005,2746207.2913513726 
 03/23  08:00:00,2.0,20.650083438359397,0.0,0.0,0.0,0.0,0.0,319.80103429326575,0.011998776000000003,55.0,51.126180018672119,473.118407686472,45.56467579205588,49.33783234754163,0.011998776000000003,2056026.2676712992 
 03/23  09:00:00,1.8,20.159679312978648,0.0,0.0,0.0,0.0,0.0,755.1990884074105,0.029996940000000004,55.0,45.36565035531949,1186.650966678154,45.53635117273251,55.0,0.029996940000000004,4574343.480041355 
 03/23  10:00:00,1.6,20.07236961545765,0.0,0.0,0.0,0.0,0.0,765.9208825998004,0.030387525156250006,55.0,45.301373517612237,1207.8886525639198,45.490775729345617,55.00000000000001,0.030387525156250006,4578799.149230111 
 03/23  11:00:00,1.1,20.10639189930771,0.0,0.0,0.0,0.0,0.0,753.9782581105347,0.029996940000000004,55.0,45.32030334130412,1196.7143916789678,45.45605778737005,55.00000000000001,0.029996940000000004,4502571.810044284 
 03/23  12:00:00,0.6,20.226700691397764,0.0,0.0,0.0,0.0,0.0,749.5722136388351,0.029996940000000004,55.0,45.360880386718168,1198.571319586611,45.44124178635471,55.0,0.029996940000000004,4552456.7505118 
 03/23  13:00:00,0.1,20.27308214814831,0.0,0.0,0.0,0.0,0.0,745.8740814396896,0.029996940000000004,55.0,45.41186637711779,1198.120343560026,45.44484002235952,55.0,0.029996940000000004,4608433.236816093 
 03/23  14:00:00,0.1,20.151823922517637,0.0,0.0,0.0,0.0,0.0,743.4317561204696,0.029996940000000004,55.0,45.433516968067909,1196.462836372418,45.458064887732209,54.99999999999999,0.029996940000000004,4559266.210940705 
 03/23  15:00:00,0.0,20.059053649054989,0.0,0.0,0.0,0.0,0.0,745.9000267717274,0.030153174062500004,55.0,45.41168234226942,1201.5839457638076,45.46687913647969,55.0,0.030153174062500004,4570502.204749707 
 03/23  16:00:00,0.0,20.063997799917155,0.0,0.0,0.0,0.0,0.0,778.2601648083697,0.03163739765625,55.0,45.458874779631,1259.2706696298421,45.477913501486067,55.0,0.03163739765625,4742174.410667432 
 03/23  17:00:00,0.0,20.060820798592198,0.0,0.0,0.0,0.0,0.0,789.5532002694189,0.032184216875000008,55.0,45.48782696219368,1278.3960601483634,45.49754422599699,55.0,0.032184216875000008,4832625.8165341089 
 03/23  18:00:00,0.1,20.23273412820282,0.0,0.0,0.0,0.0,0.0,744.7219488538408,0.029996940000000004,55.0,45.38385383154377,1191.4313004194175,45.49821024342065,55.0,0.029996940000000004,4649152.681509903 
 03/23  19:00:00,0.1,20.604589916128718,0.0,0.0,0.0,0.0,0.0,372.5773814039706,0.014998470000000002,54.99999999999999,50.19125370608156,596.4667535973076,45.48665632974043,50.2435440645043,0.014998470000000002,2500080.3129503077 
 03/23  20:00:00,0.0,20.50775074787633,0.0,0.0,0.0,0.0,0.0,282.07608955096216,0.011998776000000003,55.0,51.14866588299507,477.5316870727946,45.479257286847,49.287626132519338,0.011998776000000003,2007114.0734620607 
 03/23  21:00:00,0.0,19.490503742591053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47690234977827,45.47690234977827,0.0,259200.0 
 03/23  22:00:00,-0.1,19.33161872400116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47690234977827,45.47690234977827,0.0,324000.0 
 03/23  23:00:00,0.0,18.94967906657063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47690234977827,45.47690234977827,0.0,216000.0 
 03/23  24:00:00,0.2,18.663427887050767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47690234977827,45.47690234977827,0.0,57600.0 
 03/24  01:00:00,0.3,18.23880723195346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47690234977827,45.47690234977827,0.0,43200.0 
 03/24  02:00:00,0.0,18.01044713301478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47690234977827,45.47690234977827,0.0,43200.0 
 03/24  03:00:00,-0.3,17.86851956480439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47690234977827,45.47690234977827,0.0,43200.0 
 03/24  04:00:00,-0.6,17.730056219672624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47690234977827,45.47690234977827,0.0,43200.0 
 03/24  05:00:00,-0.7,17.62237139851978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47690234977827,45.47690234977827,0.0,43200.0 
 03/24  06:00:00,-0.9,20.247348681753278,0.0,0.0,0.0,0.0,0.0,696.2979944937255,0.025552948888888886,54.99999999999998,47.456469173340519,1017.6412135576575,45.47072551383778,52.8817860546873,0.025552948888888886,3706708.3688075665 
 03/24  07:00:00,-1.0,20.459873502073007,0.0,0.0,0.0,0.0,0.0,370.9624586550089,0.014998470000000002,54.99999999999999,50.152453241059017,598.8877625537746,45.44644125573876,50.22264563095706,0.014998470000000002,2357595.9451935885 
 03/24  08:00:00,-0.2,20.2653638479106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44069587713483,45.44069587713483,0.0,352800.0 
 03/24  09:00:00,0.6,21.24401356932751,0.0,0.0,0.0,0.0,0.0,779.4909052142411,0.029996940000000004,55.0,45.46674809328436,1198.1830857351592,45.4443394118846,55.0,0.029996940000000004,4615859.1086465739 
 03/24  10:00:00,1.4,21.33301325329425,0.0,0.0,0.0,0.0,0.0,730.9173106452109,0.029996940000000004,55.0,45.71500592616603,1188.5002377130895,45.52159638199722,55.0,0.029996940000000004,4509000.8557671229 
 03/24  11:00:00,2.0,21.24379279670611,0.0,0.0,0.0,0.0,0.0,731.4160835809945,0.029996940000000004,55.0,45.67365792584074,1179.5296386663438,45.593169985109678,55.0,0.029996940000000004,4440706.699198837 
 03/24  12:00:00,2.6,21.3552759315109,0.0,0.0,0.0,0.0,0.0,729.2649088406063,0.029996940000000004,55.0,45.680341805195869,1173.8732315487666,45.63830043563679,55.00000000000001,0.029996940000000004,4463543.63357556 
 03/24  13:00:00,3.2,21.542823419643474,0.0,0.0,0.0,0.0,0.0,725.8485700527534,0.029996940000000004,55.0,45.72814188790489,1168.8479475166607,45.67839521709219,55.0,0.029996940000000004,4503052.611059979 
 03/24  14:00:00,3.5,21.52099583604183,0.0,0.0,0.0,0.0,0.0,721.8018110360051,0.029996940000000004,55.0,45.787446607945458,1163.2996164872488,45.72266300779263,55.00000000000001,0.029996940000000004,4439878.619354095 
 03/24  15:00:00,3.8,21.485415644380909,0.0,0.0,0.0,0.0,0.0,720.692470390892,0.029996940000000004,55.0,45.78522305738624,1158.4169519277555,45.76161957159341,55.0,0.029996940000000004,4415101.026939919 
 03/24  16:00:00,4.1,21.386585460483315,0.0,0.0,0.0,0.0,0.0,719.930903862054,0.029996940000000004,55.0,45.77815657548793,1155.1918946827884,45.78735075950854,55.0,0.029996940000000004,4367490.820858038 
 03/24  17:00:00,3.1,21.15452095284199,0.0,0.0,0.0,0.0,0.0,721.096969821291,0.029996940000000004,55.0,45.753313094291858,1153.5665617989023,45.800318488517358,55.00000000000001,0.029996940000000004,4383239.622476049 
 03/24  18:00:00,2.2,21.16722121553142,0.0,0.0,0.0,0.0,0.0,722.5509443684352,0.029996940000000004,55.0,45.69134637823101,1154.1194302320037,45.79590742592664,54.99999999999999,0.029996940000000004,4514829.948835213 
 03/24  19:00:00,1.2,20.65710702297405,0.0,0.0,0.0,0.0,0.0,171.64410881560665,0.007499235000000001,55.0,52.58917364331156,289.2410108759557,45.77734116987258,48.08403825981192,0.007499235000000001,1394067.6391534405 
 03/24  20:00:00,0.6,20.60732850958653,0.0,0.0,0.0,0.0,0.0,237.02716512959587,0.009998980000000001,54.99999999999999,51.78725665877991,387.1242441817625,45.74431925504673,48.83164033732706,0.009998980000000001,1681647.279054345 
 03/24  21:00:00,0.0,19.88343933183337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72031999238119,45.72031999238119,0.0,259200.0 
 03/24  22:00:00,-0.6,19.597188963873195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7203199923812,45.7203199923812,0.0,324000.0 
 03/24  23:00:00,-0.6,19.332157656911165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7203199923812,45.7203199923812,0.0,216000.0 
 03/24  24:00:00,-0.7,19.05571670212148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7203199923812,45.7203199923812,0.0,57600.0 
 03/25  01:00:00,-0.7,18.486917261506954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7203199923812,45.7203199923812,0.0,43200.0 
 03/25  02:00:00,-0.2,18.307546753522077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7203199923812,45.7203199923812,0.0,43200.0 
 03/25  03:00:00,0.3,18.25306739924438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7203199923812,45.7203199923812,0.0,43200.0 
 03/25  04:00:00,0.8,18.186203847988727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7203199923812,45.7203199923812,0.0,43200.0 
 03/25  05:00:00,0.5,18.061294648654149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7203199923812,45.7203199923812,0.0,43200.0 
 03/25  06:00:00,0.3,20.390381453206776,0.0,0.0,0.0,0.0,0.0,592.5636240868479,0.022219955555555554,54.99999999999998,48.5732528623918,864.004717347851,45.69324437567981,51.89665957212252,0.022219955555555554,3153616.982452264 
 03/25  07:00:00,0.0,20.53351643898591,0.0,0.0,0.0,0.0,0.0,446.0019485189191,0.017998164000000005,55.0,49.19034766335932,704.8585659675285,45.628060795602127,51.24934613116745,0.017998164000000005,2645490.8374831026 
 03/25  08:00:00,0.0,20.769900612648177,0.0,0.0,0.0,0.0,0.0,384.9292917438231,0.014998470000000002,55.0,50.18459916553735,589.9044559287292,45.58747341633759,50.292002537976987,0.014998470000000002,2354056.0413434256 
 03/25  09:00:00,-0.1,20.69847787542485,0.0,0.0,0.0,0.0,0.0,510.52323925965478,0.019997960000000003,55.0,48.5704879690207,788.7860522813934,45.565478553957849,51.85611035215896,0.019997960000000003,3149229.7882130166 
 03/25  10:00:00,-0.1,20.99914232331058,0.0,0.0,0.0,0.0,0.0,522.1003586365485,0.019997960000000003,55.0,48.59835496407532,791.2079349347753,45.535389484922017,51.845344739747677,0.019997960000000003,3129148.565765191 
 03/25  11:00:00,0.6,20.18635400007528,0.0,0.0,0.0,0.0,0.0,728.3729065698965,0.030205252083333336,55.0,45.39422362555813,1196.8313797012443,45.52105150430074,55.0,0.030205252083333336,4553392.966924479 
 03/25  12:00:00,1.2,20.263521738069213,0.0,0.0,0.0,0.0,0.0,755.1561696503013,0.029996940000000004,55.0,45.26453995097067,1194.2977603845613,45.47533950160593,55.0,0.029996940000000004,4558671.937384421 
 03/25  13:00:00,1.9,20.622278442927198,0.0,0.0,0.0,0.0,0.0,754.1979909841928,0.029996940000000004,55.0,45.405325657551419,1197.3327228796938,45.451124266995538,55.0,0.029996940000000004,4634397.802366898 
 03/25  14:00:00,1.6,20.531304623144185,0.0,0.0,0.0,0.0,0.0,743.0794700441069,0.029996940000000004,55.0,45.511343557431299,1194.1203938710164,45.47675466454326,54.99999999999999,0.029996940000000004,4579633.417935659 
 03/25  15:00:00,1.4,20.396082898830973,0.0,0.0,0.0,0.0,0.0,743.8155208505513,0.029996940000000004,55.0,45.46391583555024,1191.2899046958792,45.49933840198946,55.0,0.029996940000000004,4569443.656905165 
 03/25  16:00:00,1.1,20.248360427725264,0.0,0.0,0.0,0.0,0.0,742.7733569508356,0.029996940000000004,55.0,45.44267186262346,1190.5864512158514,45.50495106689421,55.0,0.029996940000000004,4523711.224377065 
 03/25  17:00:00,0.8,20.716083414944749,0.0,0.0,0.0,0.0,0.0,447.7113973896835,0.017998164000000005,55.0,49.26854475510724,714.304708325837,45.505444955788039,51.202098019737537,0.017998164000000005,2823496.9499730134 
 03/25  18:00:00,0.6,20.546696632291885,0.0,0.0,0.0,0.0,0.0,357.1021507201011,0.014998470000000002,55.0,50.19178871605222,595.5297453362678,45.502372441661,50.25178403506957,0.014998470000000002,2489507.0832105639 
 03/25  19:00:00,0.3,20.706658973150114,0.0,0.0,0.0,0.0,0.0,360.70096298339197,0.014998470000000002,55.0,50.19109755321657,595.964983354935,45.49530010609038,50.24818434729141,0.014998470000000002,2491073.940077766 
 03/25  20:00:00,0.5,20.617876523750917,0.0,0.0,0.0,0.0,0.0,287.7550276649629,0.011998776000000003,55.0,51.134020701705988,477.37144058915558,45.48248737979739,49.28957765964673,0.011998776000000003,2035337.18612096 
 03/25  21:00:00,0.8,19.533348979360008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47736649519465,45.47736649519465,0.0,223200.0 
 03/25  22:00:00,1.0,19.291360414395066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47736649519465,45.47736649519465,0.0,223200.0 
 03/25  23:00:00,1.0,19.02121131422078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47736649519465,45.47736649519465,0.0,201600.00000000004 
 03/25  24:00:00,1.0,18.732392158896276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47736649519465,45.47736649519465,0.0,72000.0 
 03/26  01:00:00,1.0,17.84955145924131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.477366495194647,45.477366495194647,0.0,43200.0 
 03/26  02:00:00,0.9,17.91332883845738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47736649519465,45.47736649519465,0.0,43200.0 
 03/26  03:00:00,0.7,17.94338438451803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47736649519465,45.47736649519465,0.0,43200.0 
 03/26  04:00:00,0.6,17.85090137292419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47736649519465,45.47736649519465,0.0,43200.0 
 03/26  05:00:00,0.7,17.753816309628644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47736649519465,45.47736649519465,0.0,43200.0 
 03/26  06:00:00,0.9,20.261040994392326,0.0,0.0,0.0,0.0,0.0,623.205394281325,0.022997654000000007,55.0,48.223327182246197,915.6412818903291,45.4732384886687,52.14134440769646,0.022997654000000007,3339508.6148051845 
 03/26  07:00:00,1.0,20.52271186015448,0.0,0.0,0.0,0.0,0.0,566.5371537566922,0.022497705000000004,55.0,47.735345773743379,897.8309420562189,45.45297839977313,52.613289979003088,0.022497705000000004,3296991.391402388 
 03/26  08:00:00,1.4,20.904090135369537,0.0,0.0,0.0,0.0,0.0,407.81840260058427,0.014998470000000002,55.0,50.20178588944299,599.188704030583,45.4433657841404,50.22197130275747,0.014998470000000002,2337079.334510099 
 03/26  09:00:00,1.7,20.898274182287616,0.0,0.0,0.0,0.0,0.0,517.6004645016662,0.019997960000000003,55.0,48.60252216722671,798.0880563109915,45.45408623824575,51.81893616197496,0.019997960000000003,3139517.002719569 
 03/26  10:00:00,2.1,20.7160476845189,0.0,0.0,0.0,0.0,0.0,367.0748277996206,0.014998470000000002,55.0,50.16895473571432,599.0411605165793,45.4461023362032,50.22353063855184,0.014998470000000002,2408548.177859686 
 03/26  11:00:00,2.7,20.79483461883972,0.0,0.0,0.0,0.0,0.0,747.150589359526,0.029996940000000004,55.0,45.53141664467064,1195.2653891094133,45.46761903126486,55.0,0.029996940000000004,4533355.400793888 
 03/26  12:00:00,3.4,21.092619573764293,0.0,0.0,0.0,0.0,0.0,746.3115716744375,0.029996940000000004,55.0,45.48088844070274,1191.3904109975645,45.498536489167367,55.0,0.029996940000000004,4541005.479591232 
 03/26  13:00:00,4.0,21.293446368470084,0.0,0.0,0.0,0.0,0.0,737.5497262989564,0.029996940000000004,55.0,45.60617399210267,1187.0711410442811,45.532998730029579,55.0,0.029996940000000004,4575856.107759412 
 03/26  14:00:00,4.1,21.25272005601077,0.0,0.0,0.0,0.0,0.0,730.7172258047054,0.029996940000000004,55.0,45.692876034013739,1180.085139198663,45.588737834409247,55.0,0.029996940000000004,4514706.501115187 
 03/26  15:00:00,4.3,21.230825598988063,0.0,0.0,0.0,0.0,0.0,728.6725529545424,0.029996940000000004,55.0,45.69917227284918,1173.5403701508878,45.64095621167549,54.99999999999999,0.029996940000000004,4483945.332543196 
 03/26  16:00:00,4.4,21.163842318927803,0.0,0.0,0.0,0.0,0.0,727.4090440679141,0.029996940000000004,55.0,45.70156821411687,1168.8139203636226,45.67866670595128,55.0,0.029996940000000004,4430930.113309042 
 03/26  17:00:00,4.0,20.624062189422895,0.0,0.0,0.0,0.0,0.0,175.86910284279208,0.007499235000000001,55.0,52.62616258867618,291.9053431232198,45.68691076969583,48.014865380325279,0.007499235000000001,1281259.2352435913 
 03/26  18:00:00,3.6,20.646646428185894,0.0,0.0,0.0,0.0,0.0,213.3854961421348,0.008570554285714287,54.99999999999999,52.253081373597549,334.20277220540489,45.67478963242526,48.34006974162293,0.008570554285714287,1527129.9799394576 
 03/26  19:00:00,3.2,20.600670845310586,0.0,0.0,0.0,0.0,0.0,281.5873220953779,0.011998776000000003,55.0,51.14921631264895,469.1440838513123,45.64967246756614,49.391119286704107,0.011998776000000003,1991318.7018647243 
 03/26  20:00:00,2.9,20.50190745020131,0.0,0.0,0.0,0.0,0.0,238.4113210648406,0.009998980000000001,54.99999999999999,51.771825227053898,392.2425531968976,45.62026899078113,48.74842699191566,0.009998980000000001,1664073.1915088315 
 03/26  21:00:00,2.7,19.81709378731776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60211870873463,45.60211870873463,0.0,216000.0 
 03/26  22:00:00,2.4,19.639802879842237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60211870873463,45.60211870873463,0.0,244800.0 
 03/26  23:00:00,2.3,19.341797653386349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60211870873463,45.60211870873463,0.0,187200.0 
 03/26  24:00:00,2.1,19.052331095526506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60211870873463,45.60211870873463,0.0,86400.0 
 03/27  01:00:00,2.0,18.54861122051021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60211870873463,45.60211870873463,0.0,43200.0 
 03/27  02:00:00,1.7,18.30085456437979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60211870873463,45.60211870873463,0.0,43200.0 
 03/27  03:00:00,1.4,18.170795910282619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60211870873463,45.60211870873463,0.0,43200.0 
 03/27  04:00:00,1.1,18.05728542948098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60211870873463,45.60211870873463,0.0,43200.0 
 03/27  05:00:00,1.3,17.96724804169997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60211870873463,45.60211870873463,0.0,43200.0 
 03/27  06:00:00,1.4,20.263811626241038,0.0,0.0,0.0,0.0,0.0,534.3606766483517,0.019997960000000007,55.0,49.20224795307684,786.4588962497667,45.5866550074341,51.23265947502152,0.019997960000000007,2874452.0264991598 
 03/27  07:00:00,1.6,20.55146848946594,0.0,0.0,0.0,0.0,0.0,463.12178441776646,0.017998164000000005,55.0,49.18534386624836,711.1147446195712,45.54797433185719,51.219175601719147,0.017998164000000005,2761613.080630456 
 03/27  08:00:00,2.4,20.409843996025683,0.0,0.0,0.0,0.0,0.0,145.35982959827676,0.005999388000000001,55.0,53.04973474610812,237.69029471603347,45.522057358364239,47.41766026694775,0.005999388000000001,1208485.0609777205 
 03/27  09:00:00,3.1,20.662074880758234,0.0,0.0,0.0,0.0,0.0,764.6580443045292,0.029996940000000004,55.0,45.24723719786444,1193.4372032021288,45.48220566979025,55.0,0.029996940000000004,4598773.931527664 
 03/27  10:00:00,3.9,21.014625615134699,0.0,0.0,0.0,0.0,0.0,753.8847104650806,0.029996940000000004,55.0,45.48662802745581,1195.422341707005,45.46636674186307,55.0,0.029996940000000004,4533920.430145217 
 03/27  11:00:00,4.2,21.194595617989333,0.0,0.0,0.0,0.0,0.0,738.3786254605963,0.029996940000000004,55.0,45.6090216581101,1189.3636961307539,45.51470709156293,55.0,0.029996940000000004,4476109.306070714 
 03/27  12:00:00,4.4,21.389807687174,0.0,0.0,0.0,0.0,0.0,734.1617480190278,0.029996940000000004,55.0,45.641709361080177,1182.6613359125672,45.56818320833378,54.999999999999989,0.029996940000000004,4495180.809285242 
 03/27  13:00:00,4.7,21.55017266030661,0.0,0.0,0.0,0.0,0.0,728.502709899804,0.029996940000000004,54.99999999999999,45.71905673019444,1175.849824009763,45.622529933080368,55.0,0.029996940000000004,4528259.366435147 
 03/27  14:00:00,4.5,21.46339010962381,0.0,0.0,0.0,0.0,0.0,723.725311740301,0.029996940000000004,54.99999999999999,45.780046569655969,1168.495146921743,45.68121006966693,55.0,0.029996940000000004,4458582.528918275 
 03/27  15:00:00,4.3,21.363469790343119,0.0,0.0,0.0,0.0,0.0,723.0627998544559,0.029996940000000004,54.99999999999999,45.76582493401351,1162.5631300031837,45.728539108390148,55.0,0.029996940000000004,4430027.268011462 
 03/27  16:00:00,4.1,21.20626675062404,0.0,0.0,0.0,0.0,0.0,723.2136474778557,0.029996940000000004,54.99999999999999,45.74315238400436,1159.1330372937534,45.755906260650579,55.0,0.029996940000000004,4381678.934257512 
 03/27  17:00:00,3.1,20.92871634194446,0.0,0.0,0.0,0.0,0.0,724.2787287155792,0.029996940000000004,54.99999999999999,45.701994167235088,1157.9702331810581,45.76518373040975,55.0,0.029996940000000004,4399092.839451809 
 03/27  18:00:00,2.1,20.934039489303506,0.0,0.0,0.0,0.0,0.0,726.3376033043847,0.029996940000000004,54.99999999999999,45.626131255992778,1159.4154319115876,45.753653164927488,55.0,0.029996940000000004,4533895.554881715 
 03/27  19:00:00,1.1,20.82926144913539,0.0,0.0,0.0,0.0,0.0,235.78708081560894,0.009998980000000001,54.999999999999989,51.81031538076179,387.50697630586446,45.72906191008685,48.819436639378228,0.009998980000000001,1747825.114701112 
 03/27  20:00:00,0.8,20.6584159861258,0.0,0.0,0.0,0.0,0.0,236.02995933473373,0.009998980000000001,54.999999999999989,51.76559925830672,388.9294363332145,45.69509438519836,48.79681831016309,0.009998980000000001,1688145.970799572 
 03/27  21:00:00,0.5,19.730393150249076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.67526066791281,45.67526066791281,0.0,259200.0 
 03/27  22:00:00,0.2,19.50838305461541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.67526066791281,45.67526066791281,0.0,324000.0 
 03/27  23:00:00,1.1,19.357824371322683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.67526066791281,45.67526066791281,0.0,216000.0 
 03/27  24:00:00,2.1,19.152896399326747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.67526066791281,45.67526066791281,0.0,57600.0 
 03/28  01:00:00,3.0,18.752665802602484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.67526066791281,45.67526066791281,0.0,43200.0 
 03/28  02:00:00,3.1,18.552191511962254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.67526066791281,45.67526066791281,0.0,43200.0 
 03/28  03:00:00,3.1,18.454792853317938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.67526066791281,45.67526066791281,0.0,43200.0 
 03/28  04:00:00,3.2,18.00526616296481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.67526066791281,45.67526066791281,0.0,43200.0 
 03/28  05:00:00,3.3,18.17398830972604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.67526066791281,45.67526066791281,0.0,43200.0 
 03/28  06:00:00,3.5,20.44868726294277,0.0,0.0,0.0,0.0,0.0,481.1107970832079,0.01817996363636364,55.0,49.75586481202815,709.476791553104,45.658368005708,50.751685263016089,0.01817996363636364,2597316.449591175 
 03/28  07:00:00,3.6,20.730813909929375,0.0,0.0,0.0,0.0,0.0,458.0334924415667,0.017998164000000005,55.0,49.21365561508927,705.9406612008357,45.61677378218699,51.24669275894289,0.017998164000000005,2742986.3803230088 
 03/28  08:00:00,4.1,20.476980771448024,0.0,0.0,0.0,0.0,0.0,143.53101512939734,0.005999388000000001,55.0,53.05394001127139,236.06295703011808,45.58699263563278,47.46961152232305,0.005999388000000001,1202626.6453084253 
 03/28  09:00:00,4.5,20.746066418333887,0.0,0.0,0.0,0.0,0.0,763.4887544823257,0.029996940000000004,54.99999999999999,45.256928738839949,1186.5738232704475,45.53696668145766,55.00000000000001,0.029996940000000004,4574065.763773611 
 03/28  10:00:00,5.0,21.214841961312194,0.0,0.0,0.0,0.0,0.0,755.127193115729,0.029996940000000004,55.0,45.520588218032788,1189.8912355090938,45.51049799959597,55.0,0.029996940000000004,4514008.447832739 
 03/28  11:00:00,5.7,20.80394298785082,0.0,0.0,0.0,0.0,0.0,375.339618008913,0.014998470000000002,55.0,50.310977468337167,593.0173761125569,45.54763788463701,50.27700400054329,0.014998470000000002,2329262.5540052049 
 03/28  12:00:00,6.5,20.46730668175474,0.0,0.0,0.0,0.0,0.0,298.1109377146978,0.011998776000000003,55.0,51.154302913691569,474.17679462028357,45.54624792289405,49.32784901660916,0.011998776000000003,1944636.4606330209 
 03/28  13:00:00,7.2,20.54022676740256,0.0,0.0,0.0,0.0,0.0,367.70161629544068,0.014998470000000002,54.99999999999999,50.211129590718829,593.5341073410204,45.53371165338454,50.267200614205659,0.014998470000000002,2431922.7864276736 
 03/28  14:00:00,7.5,20.674590266731746,0.0,0.0,0.0,0.0,0.0,360.24988318598198,0.014998470000000002,55.0,50.241925836861529,593.4811671083901,45.534204429815279,50.26727099599947,0.014998470000000002,2388532.2015902048 
 03/28  15:00:00,7.8,20.47706277747387,0.0,0.0,0.0,0.0,0.0,367.9136273162083,0.014998470000000002,54.99999999999999,50.2109014677253,593.790099368364,45.52957170895802,50.26510315521585,0.014998470000000002,2382444.3577261108 
 03/28  16:00:00,8.1,20.516837350817587,0.0,0.0,0.0,0.0,0.0,360.1015968872209,0.014998470000000002,55.0,50.2325184051923,593.8213330105988,45.52847957520212,50.264260225494968,0.014998470000000002,2346556.7988381555 
 03/28  17:00:00,7.3,20.71000729034009,0.0,0.0,0.0,0.0,0.0,567.9238880738146,0.022497705000000004,55.0,47.856968515963327,890.7224819578862,45.529153881461528,52.63274891908511,0.022497705000000004,3437000.93504839 
 03/28  18:00:00,6.6,20.469057374148258,0.0,0.0,0.0,0.0,0.0,450.4137548956387,0.019997960000000003,55.0,48.63890317621187,791.1491802298091,45.53782718146961,51.84731364931953,0.019997960000000003,3208137.048827313 
 03/28  19:00:00,5.8,20.45404524230601,0.0,0.0,0.0,0.0,0.0,91.6329307529462,0.0037496175000000006,55.0,53.793091163927687,148.50061065481118,45.52524067216806,46.70954709001791,0.0037496175000000006,887402.1983573202 
 03/28  20:00:00,5.0,20.771221906120379,0.0,0.0,0.0,0.0,0.0,108.04654649842165,0.0037496175000000006,55.0,53.80523821414999,148.54653715343614,45.52231499158037,46.70698784376165,0.0037496175000000006,822767.53375237 
 03/28  21:00:00,4.1,19.856475848390319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52227182144188,45.52227182144188,0.0,259200.0 
 03/28  22:00:00,3.3,19.704965450735679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52227182144188,45.52227182144188,0.0,324000.0 
 03/28  23:00:00,2.9,19.413106475038665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52227182144188,45.52227182144188,0.0,216000.0 
 03/28  24:00:00,2.6,19.092930269069904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52227182144188,45.52227182144188,0.0,57600.0 
 03/29  01:00:00,2.2,18.512758321526499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52227182144188,45.52227182144188,0.0,43200.0 
 03/29  02:00:00,1.9,18.284670961686424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52227182144188,45.52227182144188,0.0,43200.0 
 03/29  03:00:00,1.5,18.17938706821644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52227182144188,45.52227182144188,0.0,43200.0 
 03/29  04:00:00,1.2,18.064520899301824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52227182144188,45.52227182144188,0.0,43200.0 
 03/29  05:00:00,1.5,17.98909717353945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52227182144188,45.52227182144188,0.0,43200.0 
 03/29  06:00:00,1.7,20.15023916083751,0.0,0.0,0.0,0.0,0.0,532.4464818706971,0.019997960000000007,55.0,49.187908587013939,792.388082582645,45.518508230149588,51.20666381153622,0.019997960000000007,2895797.097297522 
 03/29  07:00:00,2.0,20.707605815353145,0.0,0.0,0.0,0.0,0.0,385.62145723053819,0.014998470000000002,54.99999999999999,50.17068174626725,596.2574924337425,45.488331927340968,50.24355002182715,0.014998470000000002,2348126.9727614729 
 03/29  08:00:00,2.4,20.132255806902167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.484334725822147,45.484334725822147,0.0,352800.0 
 03/29  09:00:00,2.7,21.100877491381703,0.0,0.0,0.0,0.0,0.0,771.4691288200075,0.029996940000000004,55.0,45.43358825251826,1194.2335794804533,45.47585158363257,55.0,0.029996940000000004,4601640.886129632 
 03/29  10:00:00,3.1,21.218900148094137,0.0,0.0,0.0,0.0,0.0,736.1373067974084,0.029996940000000004,55.0,45.67045107810273,1187.2522218964903,45.531553939092898,55.0,0.029996940000000004,4504507.998827365 
 03/29  11:00:00,3.7,21.228924990062859,0.0,0.0,0.0,0.0,0.0,734.9433954451162,0.029996940000000004,55.0,45.64053062686263,1180.1177063433342,45.58847799212812,55.0,0.029996940000000004,4442823.742836003 
 03/29  12:00:00,4.2,21.45613753416504,0.0,0.0,0.0,0.0,0.0,730.7098178191187,0.029996940000000004,55.0,45.673324657975047,1175.0144748046882,45.62919487933307,55.0,0.029996940000000004,4467652.109296878 
 03/29  13:00:00,4.8,21.67485936153498,0.0,0.0,0.0,0.0,0.0,725.1168349005674,0.029996940000000004,55.0,45.75309856117685,1169.2680258173164,45.67504358205456,55.0,0.029996940000000004,4504564.892942339 
 03/29  14:00:00,4.7,21.56943406731092,0.0,0.0,0.0,0.0,0.0,720.0006801159761,0.029996940000000004,55.0,45.82146933455486,1162.4649860395857,45.729322155508857,55.0,0.029996940000000004,4436873.949742509 
 03/29  15:00:00,4.7,21.432245813755473,0.0,0.0,0.0,0.0,0.0,720.2776891426576,0.029996940000000004,55.0,45.79525784927095,1157.0271311173105,45.77270829430133,54.99999999999999,0.029996940000000004,4410097.6720223189 
 03/29  16:00:00,4.6,20.78856968712399,0.0,0.0,0.0,0.0,0.0,711.8530290015015,0.029996940000000004,55.0,45.69381289561976,1155.1344213406778,45.78780931085535,55.0,0.029996940000000004,4367283.91682644 
 03/29  17:00:00,4.4,20.92355344875094,0.0,0.0,0.0,0.0,0.0,730.2330011491872,0.029996940000000004,55.0,45.52837718440861,1160.148352598239,45.747805528320828,55.0,0.029996940000000004,4406934.069353661 
 03/29  18:00:00,4.2,21.344497666919048,0.0,0.0,0.0,0.0,0.0,731.8982553603696,0.029996940000000004,55.0,45.65012840248164,1163.8775855574795,45.718051645360279,55.0,0.029996940000000004,4549959.308006926 
 03/29  19:00:00,4.0,20.306666946729245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72075332751042,45.72075332751042,0.0,352800.0 
 03/29  20:00:00,3.3,20.15965822429217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,45.72075332751042,45.72075332751042,0.0,288000.0 
 03/29  21:00:00,2.5,19.903734621035157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72075332751042,45.72075332751042,0.0,259200.0 
 03/29  22:00:00,1.8,19.740779718478973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72075332751042,45.72075332751042,0.0,324000.0 
 03/29  23:00:00,1.6,19.492948103606805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72075332751042,45.72075332751042,0.0,216000.0 
 03/29  24:00:00,1.3,19.213126396860049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72075332751042,45.72075332751042,0.0,57600.0 
 03/30  01:00:00,1.1,18.311645175492303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72075332751042,45.72075332751042,0.0,43200.0 
 03/30  02:00:00,1.6,18.336011915837955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72075332751042,45.72075332751042,0.0,43200.0 
 03/30  03:00:00,2.1,18.405937926605199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72075332751042,45.72075332751042,0.0,43200.0 
 03/30  04:00:00,2.6,18.32885113805564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72075332751042,45.72075332751042,0.0,43200.0 
 03/30  05:00:00,2.7,18.21197980872333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72075332751042,45.72075332751042,0.0,43200.0 
 03/30  06:00:00,2.8,20.431162725040008,0.0,0.0,0.0,0.0,0.0,529.2059093155069,0.019997960000000007,55.0,49.23022095257031,777.0563408489107,45.699798348967039,51.27857547363508,0.019997960000000007,2840602.8270560789 
 03/30  07:00:00,2.9,21.137965205907294,0.0,0.0,0.0,0.0,0.0,375.9570696958658,0.014998470000000002,55.0,50.17567366754418,586.284042567304,45.638581625393317,50.3142247730587,0.014998470000000002,2312222.5532422948 
 03/30  08:00:00,3.1,20.268602633951795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.628449546117398,45.628449546117398,0.0,352800.0 
 03/30  09:00:00,3.3,20.900030043157874,0.0,0.0,0.0,0.0,0.0,764.0122361126568,0.029996940000000004,55.0,45.380422898365278,1179.5186578478256,45.593257589189949,55.0,0.029996940000000004,4548667.168252172 
 03/30  10:00:00,3.5,20.807660307240118,0.0,0.0,0.0,0.0,0.0,742.1546155456975,0.029996940000000004,55.0,45.55811542573215,1180.8023243841928,45.5830156538127,55.0,0.029996940000000004,4481288.367783094 
