Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 03/30  11:00:00,3.7,20.718216258184034,0.0,0.0,0.0,0.0,0.0,742.9275812758499,0.029996940000000004,55.0,45.51931631706223,1180.0525837497141,45.58899758336768,55.0,0.029996940000000004,4442589.301498971 
 03/30  12:00:00,4.0,20.933548570868504,0.0,0.0,0.0,0.0,0.0,740.5164773360436,0.029996940000000004,55.0,45.52269591808013,1180.152711674869,45.588198696367808,55.00000000000001,0.029996940000000004,4486149.762029528 
 03/30  13:00:00,4.2,21.14240711593156,0.0,0.0,0.0,0.0,0.0,735.372919634505,0.029996940000000004,55.0,45.59896114126055,1178.6309552835528,45.600340271618247,55.0,0.029996940000000004,4538271.43902079 
 03/30  14:00:00,4.4,21.22504884157971,0.0,0.0,0.0,0.0,0.0,731.6218292115863,0.029996940000000004,55.0,45.66555636539128,1174.8735995008913,45.630318871517868,55.0,0.029996940000000004,4481544.958203209 
 03/30  15:00:00,4.7,21.330078165546856,0.0,0.0,0.0,0.0,0.0,728.1787015093715,0.029996940000000004,55.0,45.69274457713841,1170.5200320853369,45.665054323508368,55.00000000000001,0.029996940000000004,4458672.1155072129 
 03/30  16:00:00,4.9,21.335584594215754,0.0,0.0,0.0,0.0,0.0,725.3955671256697,0.029996940000000004,55.0,45.72376423732105,1166.375460003233,45.698122174215878,55.00000000000001,0.029996940000000004,4407751.656011639 
 03/30  17:00:00,4.4,21.204461591720127,0.0,0.0,0.0,0.0,0.0,724.6959989540514,0.029996940000000004,55.0,45.72615229121874,1162.8833874973006,45.725983915600988,54.99999999999999,0.029996940000000004,4416780.194990283 
 03/30  18:00:00,3.8,21.291171752245476,0.0,0.0,0.0,0.0,0.0,725.589536103482,0.029996940000000004,55.0,45.690604112300778,1161.1183110143106,45.740066671807777,54.99999999999999,0.029996940000000004,4540025.919651518 
 03/30  19:00:00,3.3,20.72606480552347,0.0,0.0,0.0,0.0,0.0,170.60416947560624,0.007499235000000001,55.0,52.59219414995148,290.6183776665612,45.732724873368187,48.050411338043378,0.007499235000000001,1399026.1595996204 
 03/30  20:00:00,2.5,20.48132654443854,0.0,0.0,0.0,0.0,0.0,117.14831435851878,0.0049994900000000009,54.99999999999999,53.38239162469687,194.23799166073108,45.707498877935559,47.256551885307199,0.0049994900000000009,987256.7699786319 
 03/30  21:00:00,1.8,19.78251751358308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.69540333192626,45.69540333192626,0.0,259200.0 
 03/30  22:00:00,1.0,19.531799067246224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.69540333192626,45.69540333192626,0.0,324000.0 
 03/30  23:00:00,0.7,19.298594455730059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.69540333192626,45.69540333192626,0.0,216000.0 
 03/30  24:00:00,0.3,19.019739806427908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.69540333192626,45.69540333192626,0.0,57600.0 
 03/31  01:00:00,0.0,18.455723633958934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.69540333192626,45.69540333192626,0.0,43200.0 
 03/31  02:00:00,-0.3,18.23448770882711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.69540333192626,45.69540333192626,0.0,43200.0 
 03/31  03:00:00,-0.5,18.14265766422919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.69540333192626,45.69540333192626,0.0,43200.0 
 03/31  04:00:00,-0.8,18.033567631214138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.69540333192626,45.69540333192626,0.0,43200.0 
 03/31  05:00:00,-0.5,17.94200480349666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.69540333192626,45.69540333192626,0.0,43200.0 
 03/31  06:00:00,-0.3,20.28216895355072,0.0,0.0,0.0,0.0,0.0,594.7765206648523,0.022219955555555554,54.99999999999998,48.55659095378001,866.3353061173818,45.66809618128677,51.888257553332049,0.022219955555555554,3162007.1020225749 
 03/31  07:00:00,0.0,20.358462965289179,0.0,0.0,0.0,0.0,0.0,444.5032047320034,0.017998164000000005,55.0,49.16575672831419,706.7149051243476,45.60674878470686,51.24284518264288,0.017998164000000005,2745773.6584476518 
 03/31  08:00:00,0.3,20.55566199564794,0.0,0.0,0.0,0.0,0.0,301.8196310143186,0.011998776000000003,55.0,51.123488236739579,473.37982049542736,45.56224493289044,49.337487217974047,0.011998776000000003,2056967.3537835384 
 03/31  09:00:00,0.6,20.044025615345207,0.0,0.0,0.0,0.0,0.0,777.2756465219777,0.031207753984375004,55.0,45.390912262378858,1234.913577890944,45.53383815094732,55.0,0.031207753984375004,4748088.880407399 
 03/31  10:00:00,0.9,20.07220107382099,0.0,0.0,0.0,0.0,0.0,793.949360843969,0.03163739765625,55.0,45.34061856977439,1256.116205800631,45.50177710342646,55.0,0.03163739765625,4752418.3408822719 
 03/31  11:00:00,1.5,20.36497316537708,0.0,0.0,0.0,0.0,0.0,755.009418214081,0.029996940000000004,55.0,45.32262883075607,1195.0669359321234,45.469202440562359,55.00000000000001,0.029996940000000004,4496640.969355645 
 03/31  12:00:00,2.2,20.824605481208676,0.0,0.0,0.0,0.0,0.0,751.600044259279,0.029996940000000004,55.0,45.476341528457819,1195.4539510736831,45.466114539041559,55.0,0.029996940000000004,4541234.2238652589 
 03/31  13:00:00,2.8,21.183607406751535,0.0,0.0,0.0,0.0,0.0,746.0372496957882,0.029996940000000004,55.0,45.61348668951502,1189.9358922977221,45.510141686559837,55.0,0.029996940000000004,4578969.2122718 
 03/31  14:00:00,2.4,21.018336075988115,0.0,0.0,0.0,0.0,0.0,730.5333994633654,0.029996940000000004,55.0,45.68210685310723,1181.682401499709,45.57599380873348,55.0,0.029996940000000004,4506056.645398952 
 03/31  15:00:00,2.1,20.800599634848447,0.0,0.0,0.0,0.0,0.0,731.2294044590301,0.029996940000000004,55.0,45.63795865556268,1176.0757578246455,45.62072728894776,55.0,0.029996940000000004,4478672.728168724 
 03/31  16:00:00,1.7,20.5346966191809,0.0,0.0,0.0,0.0,0.0,732.8090990444288,0.029996940000000004,55.0,45.58250281143641,1174.0640044962706,45.63677832965706,55.00000000000001,0.029996940000000004,4435430.416186574 
 03/31  17:00:00,1.2,20.32739083906609,0.0,0.0,0.0,0.0,0.0,735.0095789947634,0.029996940000000004,55.0,45.510562809081068,1175.0927689822265,45.62857019886274,55.0,0.029996940000000004,4460733.968336015 
 03/31  18:00:00,0.7,20.51963486387987,0.0,0.0,0.0,0.0,0.0,739.3153259533012,0.029996940000000004,55.0,45.45398293491389,1178.228020394223,45.60355514931588,55.0,0.029996940000000004,4601620.873419203 
 03/31  19:00:00,0.3,20.501142988076098,0.0,0.0,0.0,0.0,0.0,242.0653563629848,0.009998980000000001,54.99999999999999,51.786866587568017,393.7042969776453,45.5805686814654,48.72038943305134,0.009998980000000001,1770135.469119523 
 03/31  20:00:00,0.2,20.455082768738444,0.0,0.0,0.0,0.0,0.0,242.43177876304237,0.009998980000000001,54.99999999999999,51.76220101758095,394.6178649702968,45.55871191208852,48.70582172859732,0.009998980000000001,1708624.3138930686 
 03/31  21:00:00,0.1,19.591911578152457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54590425030365,45.54590425030365,0.0,259200.0 
 03/31  22:00:00,0.1,19.454802338455289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54590425030366,45.54590425030366,0.0,324000.0 
 03/31  23:00:00,0.0,19.062502601688924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54590425030366,45.54590425030366,0.0,216000.0 
 03/31  24:00:00,0.0,18.776109695566395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54590425030366,45.54590425030366,0.0,57600.0 
 04/01  01:00:00,-0.2,18.197895690943257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54590425030366,45.54590425030366,0.0,43200.0 
 04/01  02:00:00,-0.4,17.985047982058064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54590425030366,45.54590425030366,0.0,43200.0 
 04/01  03:00:00,-0.7,17.887381901795949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54590425030366,45.54590425030366,0.0,43200.0 
 04/01  04:00:00,-1.1,17.769771383307757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54590425030366,45.54590425030366,0.0,43200.0 
 04/01  05:00:00,-1.5,17.65390889506514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54590425030366,45.54590425030366,0.0,43200.0 
 04/01  06:00:00,-1.8,20.252219050632058,0.0,0.0,0.0,0.0,0.0,695.2149846276886,0.025552948888888886,54.99999999999998,47.465173476202718,1011.1488991109635,45.53060444379406,52.894841891439529,0.025552948888888886,3683336.0367994687 
 04/01  07:00:00,-2.2,20.491477603424238,0.0,0.0,0.0,0.0,0.0,555.0301075553231,0.022497705000000004,55.0,47.73866833661883,893.942840944681,45.493837433966778,52.62312682323018,0.022497705000000004,3326194.2274008525 
 04/01  08:00:00,-1.7,20.816808255498896,0.0,0.0,0.0,0.0,0.0,400.93705767058716,0.014998470000000002,55.0,50.15628791691472,597.337413681149,45.473530627342359,50.237365138731338,0.014998470000000002,2380814.6892521365 
 04/01  09:00:00,-1.2,20.649536374866245,0.0,0.0,0.0,0.0,0.0,370.55713219553999,0.014998470000000002,55.0,50.17276093363303,598.2838280155586,45.458289636620119,50.22967535848183,0.014998470000000002,2463421.780856011 
 04/01  10:00:00,-0.7,20.472551090534649,0.0,0.0,0.0,0.0,0.0,287.8501382801513,0.011998776000000003,55.0,51.1080858130114,479.17714335826659,45.44809859740476,49.269596143264688,0.011998776000000003,2005837.7160897596 
 04/01  11:00:00,0.5,20.844100026040658,0.0,0.0,0.0,0.0,0.0,750.6888967456889,0.029996940000000004,55.0,45.41564618694594,1198.6629917747873,45.44051035381331,55.0,0.029996940000000004,4559986.770389235 
 04/01  12:00:00,1.6,21.049610034486454,0.0,0.0,0.0,0.0,0.0,739.2249679456104,0.029996940000000004,55.0,45.54253173298079,1194.1189939925587,45.476765833821698,55.0,0.029996940000000004,4558028.378373211 
 04/01  13:00:00,2.8,21.053196960984534,0.0,0.0,0.0,0.0,0.0,735.3179917177271,0.029996940000000004,55.0,45.60415669968013,1187.9173852199335,45.526246794577058,55.00000000000001,0.029996940000000004,4600502.58679176 
 04/01  14:00:00,2.7,20.914988692467604,0.0,0.0,0.0,0.0,0.0,733.1290632450552,0.029996940000000004,55.0,45.637544126887089,1181.8225554907722,45.57487556582204,55.0,0.029996940000000004,4535361.19976678 
 04/01  15:00:00,2.5,20.84969386157064,0.0,0.0,0.0,0.0,0.0,732.2418612211015,0.029996940000000004,55.0,45.61773981178429,1177.3732727359406,45.610374881080478,55.0,0.029996940000000004,4519343.781849386 
 04/01  16:00:00,2.4,20.78327554465934,0.0,0.0,0.0,0.0,0.0,731.4070866977002,0.029996940000000004,55.0,45.60839019148666,1174.809565498317,45.63082977520986,55.0,0.029996940000000004,4466914.435793941 
 04/01  17:00:00,1.0,20.575831557496249,0.0,0.0,0.0,0.0,0.0,285.7674930767228,0.011998776000000003,55.0,51.17370175864233,469.979130073765,45.63185259405844,49.37996193362925,0.011998776000000003,1943924.868265554 
 04/01  18:00:00,-0.4,20.675540841007284,0.0,0.0,0.0,0.0,0.0,239.98032778904583,0.009998980000000001,54.99999999999999,51.81285443815784,392.3449862544779,45.61309601903216,48.74207129641251,0.009998980000000001,1758041.9505161204 
 04/01  19:00:00,-1.8,20.707204631949304,0.0,0.0,0.0,0.0,0.0,289.6503218035708,0.011998776000000003,55.0,51.17756010320164,471.5564900765705,45.598585160892088,49.35927969397136,0.011998776000000003,2043203.3642756539 
 04/01  20:00:00,-1.4,20.443374838405548,0.0,0.0,0.0,0.0,0.0,286.9655848053942,0.011998776000000003,55.0,51.11289807353328,472.60438180229905,45.58085816624726,49.34991347630887,0.011998776000000003,2018175.7744882764 
 04/01  21:00:00,-1.1,19.636640027578946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56027669724111,45.56027669724111,0.0,223200.0 
 04/01  22:00:00,-0.7,19.454696152336458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56027669724111,45.56027669724111,0.0,223200.0 
 04/01  23:00:00,-0.5,19.17656906353174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56027669724111,45.56027669724111,0.0,201600.00000000004 
 04/01  24:00:00,-0.4,18.876839998223518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56027669724111,45.56027669724111,0.0,72000.0 
 04/02  01:00:00,-0.2,18.370290575448075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56027669724111,45.56027669724111,0.0,43200.0 
 04/02  02:00:00,-0.1,18.159960998603287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56027669724111,45.56027669724111,0.0,43200.0 
 04/02  03:00:00,0.1,18.06778970844799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56027669724111,45.56027669724111,0.0,43200.0 
 04/02  04:00:00,0.2,17.981225754738114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56027669724111,45.56027669724111,0.0,43200.0 
 04/02  05:00:00,0.4,17.890141483393337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56027669724111,45.56027669724111,0.0,43200.0 
 04/02  06:00:00,0.6,20.250422632567476,0.0,0.0,0.0,0.0,0.0,595.316558204141,0.022219955555555554,54.99999999999998,48.55964054024858,877.2913309606438,45.55154942887826,51.849418707655129,0.022219955555555554,3201448.791458318 
 04/02  07:00:00,0.8,20.53461324233387,0.0,0.0,0.0,0.0,0.0,460.29604726518428,0.017998164000000005,55.0,49.18730492047664,713.6014276616949,45.51338876702301,51.20443055137899,0.017998164000000005,2633765.1395821014 
 04/02  08:00:00,1.2,20.715382949184673,0.0,0.0,0.0,0.0,0.0,383.72095152917975,0.014998470000000002,55.0,50.18658796414606,595.8183415357175,45.49528279325388,50.24699701837404,0.014998470000000002,2324946.0295285836 
 04/02  09:00:00,1.6,20.732879669489376,0.0,0.0,0.0,0.0,0.0,512.5140314771003,0.019997960000000003,55.0,48.57666467955066,795.1560079276114,45.48901446904897,51.83047030136545,0.019997960000000003,3128961.628539401 
 04/02  10:00:00,2.0,20.231432900627416,0.0,0.0,0.0,0.0,0.0,242.44724186522888,0.009998980000000001,55.0,51.74786253212224,398.4173035946545,45.467853656492447,48.645278132649057,0.009998980000000001,1686302.2929407564 
 04/02  11:00:00,2.5,20.218373697522304,0.0,0.0,0.0,0.0,0.0,763.6029933755664,0.029996940000000004,55.0,45.23599894102182,1199.5782538207616,45.43320768072679,55.0,0.029996940000000004,4548881.7137547419 
 04/02  12:00:00,2.9,20.501945331119129,0.0,0.0,0.0,0.0,0.0,756.1202196897592,0.029996940000000004,55.0,45.32899382701029,1202.7112278894115,45.4082103337881,55.0,0.029996940000000004,4581760.420401881 
 04/02  13:00:00,3.4,20.715176109421099,0.0,0.0,0.0,0.0,0.0,747.7020071216859,0.029996940000000004,55.0,45.44804584637515,1200.850150730417,45.42305948766003,55.0,0.029996940000000004,4625460.542629501 
 04/02  14:00:00,3.2,20.621591277696468,0.0,0.0,0.0,0.0,0.0,741.4170085928192,0.029996940000000004,55.0,45.536062303189279,1195.6638756526995,45.46443960400633,55.00000000000001,0.029996940000000004,4570789.952349719 
 04/02  15:00:00,3.1,20.53379287499166,0.0,0.0,0.0,0.0,0.0,740.1276521540326,0.029996940000000004,55.0,45.526637671412959,1190.6670396800628,45.50430807350509,55.0,0.029996940000000004,4545601.342848226 
 04/02  16:00:00,2.9,20.45618851503844,0.0,0.0,0.0,0.0,0.0,739.65426748968,0.029996940000000004,55.0,45.510846301640999,1187.6657797718858,45.52825428151689,55.0,0.029996940000000004,4498796.807178789 
 04/02  17:00:00,2.7,20.826732794573819,0.0,0.0,0.0,0.0,0.0,445.1280738391516,0.017998164000000005,55.0,49.30647817210743,711.6954862888354,45.540278550804178,51.216113379967548,0.017998164000000005,2792503.7506398076 
 04/02  18:00:00,2.4,20.673015160656,0.0,0.0,0.0,0.0,0.0,356.6845685483005,0.014998470000000002,55.0,50.22220387576655,593.0825390672513,45.540926160724279,50.27081219233042,0.014998470000000002,2459097.1406421049 
 04/02  19:00:00,2.2,20.78770922914005,0.0,0.0,0.0,0.0,0.0,357.96629368571146,0.014998470000000002,55.0,50.217956377023458,593.3193094285843,45.53725564151239,50.26903079321353,0.014998470000000002,2438349.513942904 
 04/02  20:00:00,2.0,20.83171672292069,0.0,0.0,0.0,0.0,0.0,362.9793123050195,0.014998470000000002,55.0,50.19608815547204,593.9813023593358,45.52744953318049,50.264506532775879,0.014998470000000002,2390332.6884936087 
 04/02  21:00:00,1.9,19.842542152867215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.519896597583677,45.519896597583677,0.0,216000.0 
 04/02  22:00:00,1.7,19.465754577111448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.519896597583677,45.519896597583677,0.0,244800.0 
 04/02  23:00:00,1.9,18.989788390608895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.519896597583677,45.519896597583677,0.0,187200.0 
 04/02  24:00:00,2.0,18.74779682311347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.519896597583677,45.519896597583677,0.0,86400.0 
 04/03  01:00:00,2.2,18.304891257895709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.519896597583677,45.519896597583677,0.0,43200.0 
 04/03  02:00:00,1.5,18.085292348178326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.519896597583677,45.519896597583677,0.0,43200.0 
 04/03  03:00:00,0.9,17.950573794551454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.519896597583677,45.519896597583677,0.0,43200.0 
 04/03  04:00:00,0.2,17.813040157672434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.519896597583677,45.519896597583677,0.0,43200.0 
 04/03  05:00:00,0.3,17.709824303279225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.519896597583677,45.519896597583677,0.0,43200.0 
 04/03  06:00:00,0.3,20.16305085453417,0.0,0.0,0.0,0.0,0.0,600.1099074792553,0.022219955555555554,54.99999999999998,48.53752696297568,881.1053028611034,45.50961709982095,51.834920141723099,0.022219955555555554,3215179.0902999725 
 04/03  07:00:00,0.4,20.555868065918266,0.0,0.0,0.0,0.0,0.0,460.479854937183,0.017998164000000005,55.0,49.1857702667327,716.2824689288516,45.47823531599757,51.190668412359,0.017998164000000005,2780216.8881438656 
 04/03  08:00:00,1.6,20.65244979709458,0.0,0.0,0.0,0.0,0.0,173.17841767574428,0.005999388000000001,55.0,53.07701203338283,239.0020866069422,45.46910271652973,47.375172063870028,0.005999388000000001,1213207.511784992 
 04/03  09:00:00,2.8,20.906627176433405,0.0,0.0,0.0,0.0,0.0,764.0319913850628,0.029996940000000004,55.0,45.26041828402974,1197.9741763250636,45.44600625749534,55.0,0.029996940000000004,4615107.034770229 
 04/03  10:00:00,4.0,21.390675288519167,0.0,0.0,0.0,0.0,0.0,750.0236564666026,0.029996940000000004,55.0,45.57423147065227,1196.7128912407752,45.456069745824397,55.0,0.029996940000000004,4538566.40846679 
 04/03  11:00:00,4.8,21.583957158436463,0.0,0.0,0.0,0.0,0.0,728.6286120079245,0.029996940000000004,55.0,45.732891297463329,1186.0974218274146,45.54076774625507,55.0,0.029996940000000004,4464350.7185786929 
 04/03  12:00:00,5.7,21.741251684069174,0.0,0.0,0.0,0.0,0.0,725.4072828361675,0.029996940000000004,55.0,45.75838088384401,1175.8334035768873,45.62266094575881,55.0,0.029996940000000004,4470600.252876795 
 04/03  13:00:00,6.5,21.94007053927856,0.0,0.0,0.0,0.0,0.0,721.0561616490487,0.029996940000000004,55.0,45.82613216549148,1166.857845536103,45.69427342212316,55.0,0.029996940000000004,4495888.243929971 
 04/03  14:00:00,6.2,21.92635481173262,0.0,0.0,0.0,0.0,0.0,715.3739713582412,0.029996940000000004,55.0,45.89790406093718,1157.9477295246352,45.76536327647013,55.0,0.029996940000000004,4420611.826288687 
 04/03  15:00:00,6.0,21.853355311075704,0.0,0.0,0.0,0.0,0.0,713.2662724058208,0.029996940000000004,55.0,45.90182477941694,1150.3741323518723,45.825789260806569,55.0,0.029996940000000004,4386146.87646674 
 04/03  16:00:00,5.7,21.66858217121561,0.0,0.0,0.0,0.0,0.0,713.5384062828361,0.029996940000000004,55.0,45.88206722979874,1145.4170475527553,45.86533919833007,55.0,0.029996940000000004,4332301.371189919 
 04/03  17:00:00,5.1,21.46960986652546,0.0,0.0,0.0,0.0,0.0,716.5474835536227,0.029996940000000004,55.0,45.82729669923667,1143.4103183776995,45.881349778266969,55.0,0.029996940000000004,4346677.146159718 
 04/03  18:00:00,4.5,21.56378462483922,0.0,0.0,0.0,0.0,0.0,718.9973540864645,0.029996940000000004,55.0,45.768587095741739,1144.1647625860196,45.87533048892853,54.99999999999999,0.029996940000000004,4478993.14530967 
 04/03  19:00:00,3.9,20.52580278664513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86830972271995,45.86830972271995,0.0,352800.0 
 04/03  20:00:00,3.1,20.25478625838373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86830972271995,45.86830972271995,0.0,288000.0 
 04/03  21:00:00,2.2,19.882847759624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86830972271995,45.86830972271995,0.0,259200.0 
 04/03  22:00:00,1.4,19.727570602863297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86830972271995,45.86830972271995,0.0,324000.0 
 04/03  23:00:00,0.9,19.47679938295777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86830972271995,45.86830972271995,0.0,216000.0 
 04/03  24:00:00,0.5,19.181957583884598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86830972271995,45.86830972271995,0.0,57600.0 
 04/04  01:00:00,0.0,18.5856537252028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86830972271995,45.86830972271995,0.0,43200.0 
 04/04  02:00:00,-0.4,18.35132420346681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86830972271995,45.86830972271995,0.0,43200.0 
 04/04  03:00:00,-0.7,18.24938118851379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86830972271995,45.86830972271995,0.0,43200.0 
 04/04  04:00:00,-1.1,18.130735339361853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86830972271995,45.86830972271995,0.0,43200.0 
 04/04  05:00:00,-0.9,18.023653578949305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86830972271995,45.86830972271995,0.0,43200.0 
 04/04  06:00:00,-0.7,20.349318728787425,0.0,0.0,0.0,0.0,0.0,593.7868393035703,0.022219955555555554,54.99999999999998,48.572953949895019,851.9790948547504,45.820492367279289,51.93855930637591,0.022219955555555554,3110324.741477102 
 04/04  07:00:00,-0.5,20.12735811245103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.77244609816462,45.77244609816462,0.0,201600.00000000004 
 04/04  08:00:00,1.7,20.744611178584568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.77244609816462,45.77244609816462,0.0,352800.0 
 04/04  09:00:00,4.0,20.55124095832306,0.0,0.0,0.0,0.0,0.0,299.34475148895708,0.011998776000000003,55.0,51.13291776073369,464.20514433931677,45.7454652024115,49.44750629193094,0.011998776000000003,1973538.5196215404 
 04/04  10:00:00,6.2,20.619379267782379,0.0,0.0,0.0,0.0,0.0,248.4427199941175,0.009998980000000001,54.99999999999999,51.78222337652017,388.5442595038701,45.70410613413921,48.802756896711958,0.009998980000000001,1629159.3342139323 
 04/04  11:00:00,7.2,20.462756453718094,0.0,0.0,0.0,0.0,0.0,251.17984727607738,0.009998980000000001,54.99999999999999,51.78585819755438,389.86928615072358,45.67238208982947,48.78160469273145,0.009998980000000001,1597929.4301426048 
 04/04  12:00:00,8.1,20.79101341774562,0.0,0.0,0.0,0.0,0.0,374.28663178097829,0.014998470000000002,54.99999999999999,50.231730130070818,586.4700265730983,45.646243767477077,50.32337081148148,0.014998470000000002,2348892.095663154 
 04/04  13:00:00,9.1,20.49022675967654,0.0,0.0,0.0,0.0,0.0,281.03193370168818,0.011998776000000003,55.0,51.160412684257767,470.17206719158028,45.62843245187117,49.37808116617369,0.011998776000000003,1987819.4418896889 
 04/04  14:00:00,8.9,20.59687065738779,0.0,0.0,0.0,0.0,0.0,362.3284587640949,0.014998470000000002,54.99999999999999,50.23253367582595,589.1143043686154,45.60465996281192,50.30288473554895,0.014998470000000002,2372811.4957270158 
 04/04  15:00:00,8.8,20.463450952667576,0.0,0.0,0.0,0.0,0.0,282.31546453391595,0.011998776000000003,55.0,51.17127756495642,471.88894933886788,45.591948900135,49.35529601215245,0.011998776000000003,1943600.2176199244 
 04/04  16:00:00,8.6,20.762852144481433,0.0,0.0,0.0,0.0,0.0,366.16318234434478,0.014998470000000002,54.99999999999999,50.26290948255968,590.2038517799667,45.586237003995368,50.29315490315576,0.014998470000000002,2333533.86640788 
 04/04  17:00:00,7.1,20.91836857718939,0.0,0.0,0.0,0.0,0.0,550.5072980809146,0.022497705000000004,55.0,47.90491992229386,884.944052122046,45.590590559095328,52.64808132133558,0.022497705000000004,3416198.5876393655 
 04/04  18:00:00,5.5,20.632421983011903,0.0,0.0,0.0,0.0,0.0,460.8772003269746,0.019997960000000003,55.0,48.679133357606279,786.1030603254017,45.59837206494202,51.86759715396602,0.019997960000000003,3189971.0171714464 
 04/04  19:00:00,4.0,21.142183284286106,0.0,0.0,0.0,0.0,0.0,365.9775225381116,0.014998470000000002,55.0,50.20987239736818,590.6308757039095,45.583723448375938,50.29404842953264,0.014998470000000002,2479071.152534074 
 04/04  20:00:00,2.7,20.387547478286977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57111247295626,45.57111247295626,0.0,288000.0 
 04/04  21:00:00,1.4,20.02155134385009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57111247295626,45.57111247295626,0.0,259200.0 
 04/04  22:00:00,0.1,19.72965094835533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57111247295626,45.57111247295626,0.0,324000.0 
 04/04  23:00:00,-0.7,19.42747661009974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57111247295626,45.57111247295626,0.0,216000.0 
 04/04  24:00:00,-1.6,19.048053643380088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57111247295626,45.57111247295626,0.0,57600.0 
 04/05  01:00:00,-2.4,18.502651424491729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57111247295626,45.57111247295626,0.0,43200.0 
 04/05  02:00:00,-2.9,18.273808615592249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57111247295626,45.57111247295626,0.0,43200.0 
 04/05  03:00:00,-3.4,18.149942365752254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57111247295626,45.57111247295626,0.0,43200.0 
 04/05  04:00:00,-3.9,18.010114966417964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57111247295626,45.57111247295626,0.0,43200.0 
 04/05  05:00:00,-3.6,17.899433522459078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57111247295626,45.57111247295626,0.0,43200.0 
 04/05  06:00:00,-3.2,20.278207392938925,0.0,0.0,0.0,0.0,0.0,595.0020469108108,0.022219955555555554,54.99999999999998,48.56362398195715,876.3531775059195,45.56156755300461,51.852732518624097,0.022219955555555554,3198071.439021311 
 04/05  07:00:00,-2.9,20.047192800308595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54106193416331,45.54106193416331,0.0,201600.00000000004 
 04/05  08:00:00,-0.4,20.660990323818603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54106193416331,45.54106193416331,0.0,352800.0 
 04/05  09:00:00,2.1,20.675432007260939,0.0,0.0,0.0,0.0,0.0,376.1585487553247,0.014998470000000002,55.0,50.19943896725779,593.4119818430148,45.53340074511371,50.26591530273124,0.014998470000000002,2438683.1346348535 
 04/05  10:00:00,4.6,20.450931388719348,0.0,0.0,0.0,0.0,0.0,249.31659780430648,0.009998980000000001,54.99999999999999,51.770455666294697,396.2362401722068,45.51996161848772,48.679983966414507,0.009998980000000001,1656850.4646199444 
 04/05  11:00:00,5.9,20.65763491996621,0.0,0.0,0.0,0.0,0.0,371.23908542257586,0.014998470000000002,54.99999999999999,50.203966554843187,595.1547950356132,45.507373228657737,50.25379319568674,0.014998470000000002,2336957.2621282075 
 04/05  12:00:00,7.1,20.50025776617884,0.0,0.0,0.0,0.0,0.0,287.6738906323186,0.011998776000000003,55.0,51.15848598573902,476.46079340219418,45.50079542462071,49.30061988942831,0.011998776000000003,1952858.856247899 
 04/05  13:00:00,8.4,20.57376466263008,0.0,0.0,0.0,0.0,0.0,243.67784476943658,0.009998980000000001,54.99999999999999,51.81259183837999,397.16744884540358,45.49838359866137,48.66583580350964,0.009998980000000001,1725002.8158434528 
 04/05  14:00:00,9.0,20.473261675018379,0.0,0.0,0.0,0.0,0.0,318.1715361177854,0.01285583142857143,54.99999999999999,50.890837388134887,510.6809759688979,45.49731890268962,49.57005356787946,0.01285583142857143,2090451.5134880329 
 04/05  15:00:00,9.7,20.585190442680159,0.0,0.0,0.0,0.0,0.0,283.3697870483702,0.011998776000000003,55.0,51.17603663238024,476.7041275595619,45.49600268515542,49.29776864807268,0.011998776000000003,1960934.859214423 
 04/05  16:00:00,10.3,20.533442154007476,0.0,0.0,0.0,0.0,0.0,241.2832150355307,0.009998980000000001,54.99999999999999,51.81958135703883,397.1407363337594,45.49908502533015,48.666324098202668,0.009998980000000001,1638506.6508015339 
 04/05  17:00:00,9.3,20.80850429570158,0.0,0.0,0.0,0.0,0.0,381.6553422284313,0.014998470000000002,54.99999999999999,50.27073015003043,595.0217611981109,45.510729680079247,50.25608820714301,0.014998470000000002,2372478.3403131996 
 04/05  18:00:00,8.2,20.573971650135968,0.0,0.0,0.0,0.0,0.0,288.0098763082875,0.011998776000000003,55.0,51.18042481597813,475.5806813803663,45.51817233944098,49.31097463337477,0.011998776000000003,2072090.4529693186 
 04/05  19:00:00,7.2,20.295323587381604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.518761770220539,45.518761770220539,0.0,352800.0 
 04/05  20:00:00,5.4,20.09312088366109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.518761770220539,45.518761770220539,0.0,288000.0 
 04/05  21:00:00,3.7,19.875212898620313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.518761770220539,45.518761770220539,0.0,259200.0 
 04/05  22:00:00,1.9,19.736303501786837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.518761770220539,45.518761770220539,0.0,324000.0 
 04/05  23:00:00,1.4,19.42305066930103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.518761770220539,45.518761770220539,0.0,216000.0 
 04/05  24:00:00,0.9,19.051014173759659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.518761770220539,45.518761770220539,0.0,57600.0 
 04/06  01:00:00,0.4,18.467799230341855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.518761770220539,45.518761770220539,0.0,43200.0 
 04/06  02:00:00,-0.3,18.225225149261929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.518761770220539,45.518761770220539,0.0,43200.0 
 04/06  03:00:00,-1.0,18.103178712532875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.518761770220539,45.518761770220539,0.0,43200.0 
 04/06  04:00:00,-1.7,17.96184232989521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.518761770220539,45.518761770220539,0.0,43200.0 
 04/06  05:00:00,-1.1,17.869444139029466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.518761770220539,45.518761770220539,0.0,43200.0 
 04/06  06:00:00,-0.4,20.198526017497593,0.0,0.0,0.0,0.0,0.0,533.7315836941883,0.019997960000000007,55.0,49.191775579594878,792.83179517897,45.51185222055654,51.20326532527776,0.019997960000000007,2897394.462644292 
 04/06  07:00:00,0.2,20.16896055452129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.497742407503718,45.497742407503718,0.0,201600.00000000004 
 04/06  08:00:00,1.7,20.61484282473046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.497742407503718,45.497742407503718,0.0,352800.0 
 04/06  09:00:00,3.3,20.562728806801276,0.0,0.0,0.0,0.0,0.0,392.31270248061608,0.014998470000000002,55.0,50.18646446239546,596.0050572817047,45.492363840090359,50.24556782060075,0.014998470000000002,2448018.206214137 
 04/06  10:00:00,4.8,20.85029927213326,0.0,0.0,0.0,0.0,0.0,458.68120847573098,0.017998164000000005,55.0,49.26321555264473,715.5284873245675,45.48929214735514,51.19570941710053,0.017998164000000005,2806302.554368443 
 04/06  11:00:00,5.0,20.68326742286586,0.0,0.0,0.0,0.0,0.0,365.8544995385274,0.014998470000000002,55.0,50.243573483796257,595.7428498494743,45.49898664048566,50.25009853756607,0.014998470000000002,2339074.2594581076 
 04/06  12:00:00,5.2,20.85572128748219,0.0,0.0,0.0,0.0,0.0,450.15321074144677,0.017998164000000005,55.0,49.295383757751448,714.1571755993809,45.50780311570858,51.20327905676773,0.017998164000000005,2808565.8321577718 
 04/06  13:00:00,5.4,20.744800253627088,0.0,0.0,0.0,0.0,0.0,365.1243235150554,0.014998470000000002,55.0,50.265888823598789,594.3331379429828,45.52197263184402,50.26183682675399,0.014998470000000002,2434799.296594738 
 04/06  14:00:00,5.5,20.702335645744698,0.0,0.0,0.0,0.0,0.0,562.8347706621199,0.022497705000000004,55.0,47.86681770043158,890.6228165910801,45.53047176959625,52.633271606276249,0.022497705000000004,3458242.1397278888 
 04/06  15:00:00,5.5,20.824659816456504,0.0,0.0,0.0,0.0,0.0,469.685774844292,0.019997960000000003,55.0,48.73817571077833,790.3666118742349,45.550965898362189,51.854208489893249,0.019997960000000003,3090119.8027472456 
 04/06  16:00:00,5.6,20.789058870846689,0.0,0.0,0.0,0.0,0.0,504.4187027608662,0.019997960000000003,55.0,48.71129433051263,788.1194993161466,45.57370764690506,51.85902123098017,0.019997960000000003,3046030.1975381278 
 04/06  17:00:00,4.7,21.464813842744328,0.0,0.0,0.0,0.0,0.0,747.0940097843402,0.029996940000000004,55.0,45.666497630883558,1179.0685988877585,45.596848456778719,55.0,0.029996940000000004,4475046.955995931 
 04/06  18:00:00,3.8,21.509598949256806,0.0,0.0,0.0,0.0,0.0,718.3736905426271,0.029996940000000004,55.0,45.8434229768281,1169.778072248391,45.670974126208388,55.00000000000001,0.029996940000000004,4571201.0600942079 
 04/06  19:00:00,2.9,20.351971884464289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71119831366479,45.71119831366479,0.0,352800.0 
 04/06  20:00:00,1.6,20.108262395525136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71119831366479,45.71119831366479,0.0,288000.0 
 04/06  21:00:00,0.3,19.811728827565888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71119831366479,45.71119831366479,0.0,259200.0 
 04/06  22:00:00,-1.0,19.648693466933538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71119831366479,45.71119831366479,0.0,324000.0 
 04/06  23:00:00,-0.7,19.444594934189149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71119831366479,45.71119831366479,0.0,216000.0 
 04/06  24:00:00,-0.3,19.189048877578416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71119831366479,45.71119831366479,0.0,57600.0 
 04/07  01:00:00,0.0,18.74264661217238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71119831366479,45.71119831366479,0.0,43200.0 
 04/07  02:00:00,0.0,18.461357892494438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71119831366479,45.71119831366479,0.0,43200.0 
 04/07  03:00:00,0.1,18.318341365617586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71119831366479,45.71119831366479,0.0,43200.0 
 04/07  04:00:00,0.1,18.22252863843276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71119831366479,45.71119831366479,0.0,43200.0 
 04/07  05:00:00,0.3,18.129529911380194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71119831366479,45.71119831366479,0.0,43200.0 
 04/07  06:00:00,0.4,20.265010957685289,0.0,0.0,0.0,0.0,0.0,530.4423805503567,0.019997960000000007,55.0,49.20749385599777,778.0409544775501,45.68765610792545,51.27363353104978,0.019997960000000007,2844147.436119181 
 04/07  07:00:00,0.6,20.601444784943604,0.0,0.0,0.0,0.0,0.0,378.25007599858506,0.014998470000000002,54.99999999999999,50.15577128054778,587.2872412591283,45.632112547095349,50.3157598425836,0.014998470000000002,2315834.068532862 
 04/07  08:00:00,1.5,20.320014321598078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.608801336384349,45.608801336384349,0.0,352800.0 
 04/07  09:00:00,2.5,20.580649886133235,0.0,0.0,0.0,0.0,0.0,547.8556164105634,0.022497705000000004,55.0,47.73859313424658,885.9004999373067,45.58220357559814,52.647325523779219,0.022497705000000004,3491641.799774304 
 04/07  10:00:00,3.4,20.388553553235135,0.0,0.0,0.0,0.0,0.0,360.72420035334678,0.014998470000000002,55.0,50.183741373763897,592.6763827206635,45.54931213874454,50.27595757221096,0.014998470000000002,2364034.9777943885 
 04/07  11:00:00,3.9,20.578465456404,0.0,0.0,0.0,0.0,0.0,438.16816943229676,0.017998164000000005,55.0,49.252813921463928,712.3742126150332,45.53142771965497,51.212677904993117,0.017998164000000005,2758947.16541412 
 04/07  12:00:00,4.5,20.270123898969528,0.0,0.0,0.0,0.0,0.0,290.32193289040739,0.011998776000000003,55.0,51.15320548236584,475.467393914519,45.52029802082721,49.312196426333617,0.011998776000000003,1949282.6180922685 
 04/07  13:00:00,5.0,20.64935509774911,0.0,0.0,0.0,0.0,0.0,457.5928779811128,0.017998164000000005,55.0,49.280138618661869,713.5225017602443,45.51577688987555,51.206188944551488,0.017998164000000005,2863881.006336879 
 04/07  14:00:00,5.6,20.876732315992976,0.0,0.0,0.0,0.0,0.0,543.2600721278659,0.022497705000000004,55.0,47.89179508659451,890.8386770754553,45.527252462099188,52.63177458724674,0.022497705000000004,3459019.2374716389 
 04/07  15:00:00,6.3,20.700075190669517,0.0,0.0,0.0,0.0,0.0,463.5314115890172,0.019997960000000003,55.0,48.68751354200049,790.262452157762,45.54812799364937,51.8505395248488,0.019997960000000003,3089744.827767943 
 04/07  16:00:00,6.9,20.626666306869088,0.0,0.0,0.0,0.0,0.0,364.09374660255346,0.014998470000000002,55.0,50.26891662330026,592.2707436147393,45.55428794203565,50.27769690516971,0.014998470000000002,2340974.6770130617 
 04/07  17:00:00,6.8,20.671947690502223,0.0,0.0,0.0,0.0,0.0,447.6670059026668,0.017998164000000005,55.0,49.305438261150388,710.1881064204538,45.56087349550423,51.22468140404295,0.017998164000000005,2787077.1831136338 
 04/07  18:00:00,6.6,20.750232387347098,0.0,0.0,0.0,0.0,0.0,364.00305878852,0.014998470000000002,55.0,50.27241092074071,591.5714569218019,45.56535430457919,50.283183878697808,0.014998470000000002,2489657.244918487 
 04/07  19:00:00,6.5,20.30957949779507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56727737371566,45.56727737371566,0.0,352800.0 
 04/07  20:00:00,5.6,20.048716915154498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56727737371566,45.56727737371566,0.0,288000.0 
 04/07  21:00:00,4.8,19.92421330908309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56727737371566,45.56727737371566,0.0,259200.0 
 04/07  22:00:00,3.9,19.88650597691791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56727737371566,45.56727737371566,0.0,324000.0 
 04/07  23:00:00,3.5,19.645338555475214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56727737371566,45.56727737371566,0.0,216000.0 
 04/07  24:00:00,3.0,19.34517993186742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56727737371566,45.56727737371566,0.0,57600.0 
 04/08  01:00:00,2.6,18.768109402000925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56727737371566,45.56727737371566,0.0,43200.0 
 04/08  02:00:00,2.4,18.517026313068507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56727737371566,45.56727737371566,0.0,43200.0 
 04/08  03:00:00,2.1,18.401550050850707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56727737371566,45.56727737371566,0.0,43200.0 
 04/08  04:00:00,1.9,18.283400544529095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56727737371566,45.56727737371566,0.0,43200.0 
 04/08  05:00:00,1.3,18.15197728626362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56727737371566,45.56727737371566,0.0,43200.0 
 04/08  06:00:00,0.6,20.299755265550169,0.0,0.0,0.0,0.0,0.0,529.3655779181183,0.019997960000000007,55.0,49.21238319874899,788.6668852203089,45.56298499102748,51.224440280658068,0.019997960000000007,2882400.7867931125 
 04/08  07:00:00,0.0,20.643061561703467,0.0,0.0,0.0,0.0,0.0,380.6374591517763,0.014998470000000002,54.99999999999999,50.17240003220487,593.6339724099071,45.529625963578649,50.263911719102448,0.014998470000000002,2245082.3006756657 
 04/08  08:00:00,0.0,20.541026518582734,0.0,0.0,0.0,0.0,0.0,298.39719599237517,0.011998776000000003,55.0,51.10798867945716,476.01778324764009,45.511903712038158,49.30819352037173,0.011998776000000003,1944064.019691504 
 04/08  09:00:00,0.0,20.73326179388107,0.0,0.0,0.0,0.0,0.0,370.96082128129026,0.014998470000000002,55.0,50.187269866550867,596.1155930844125,45.49067475854208,50.24476067507983,0.014998470000000002,2455616.135103885 
 04/08  10:00:00,0.0,20.876512621030249,0.0,0.0,0.0,0.0,0.0,398.87891534000837,0.014998470000000002,55.0,50.21427320190803,596.3733754160987,45.48784929301968,50.24399198731154,0.014998470000000002,2427744.1514979556 
 04/08  11:00:00,0.4,20.632497774970238,0.0,0.0,0.0,0.0,0.0,757.5762046703234,0.029996940000000004,55.0,45.3638172950975,1193.8774819999926,45.47869279714146,55.0,0.029996940000000004,4542758.935199973 
 04/08  12:00:00,0.8,20.87636952173914,0.0,0.0,0.0,0.0,0.0,747.3734765404017,0.029996940000000004,55.0,45.4428086714106,1194.1719053224829,45.47634366760814,54.99999999999999,0.029996940000000004,4558218.859160938 
 04/08  13:00:00,1.2,21.155109014344608,0.0,0.0,0.0,0.0,0.0,737.1957279781385,0.029996940000000004,55.0,45.5570665182442,1190.6760812687141,45.50423593313133,55.0,0.029996940000000004,4610433.892567371 
 04/08  14:00:00,0.8,21.075097941259498,0.0,0.0,0.0,0.0,0.0,729.9920311741147,0.029996940000000004,55.0,45.66802608438006,1183.9739256142127,45.557710471359779,55.0,0.029996940000000004,4543106.1322111659 
 04/08  15:00:00,0.5,20.907551612002274,0.0,0.0,0.0,0.0,0.0,726.9500154133829,0.029996940000000004,55.0,45.66554417558405,1177.3714001732933,45.61038982159615,55.0,0.029996940000000004,4519337.040623856 
 04/08  16:00:00,0.1,20.646856123333405,0.0,0.0,0.0,0.0,0.0,726.6419367863549,0.029996940000000004,55.0,45.629483444960168,1173.533227994048,45.64101319625423,55.0,0.029996940000000004,4462319.620778573 
 04/08  17:00:00,-0.5,20.593798207547246,0.0,0.0,0.0,0.0,0.0,240.11729663644344,0.009998980000000001,54.99999999999999,51.81618141890202,391.10821266606765,45.64270323164855,48.76181074618376,0.009998980000000001,1659989.5655978434 
 04/08  18:00:00,-1.0,20.6954311357352,0.0,0.0,0.0,0.0,0.0,240.69400845498823,0.009998980000000001,54.99999999999999,51.812476899839527,391.76222731712769,45.627047904933537,48.751373559028127,0.009998980000000001,1755944.0183416596 
 04/08  19:00:00,-1.6,20.486739738435277,0.0,0.0,0.0,0.0,0.0,283.3253964436195,0.011998776000000003,55.0,51.14489741307731,471.0537421321361,45.61127637568855,49.36795965846222,0.011998776000000003,2041393.4716756899 
 04/08  20:00:00,-2.3,20.603183602564895,0.0,0.0,0.0,0.0,0.0,292.07839592124688,0.011998776000000003,55.0,51.13610834134457,472.5325503062749,45.58429699178458,49.35277918137398,0.011998776000000003,2017917.1811025898 
 04/08  21:00:00,-3.0,19.630430366042814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.568729511555627,45.568729511555627,0.0,223200.0 
 04/08  22:00:00,-3.7,19.329173338954499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.568729511555627,45.568729511555627,0.0,223200.0 
 04/08  23:00:00,-4.1,18.883773556557288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.568729511555627,45.568729511555627,0.0,201600.00000000004 
 04/08  24:00:00,-4.4,18.582079239360064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.568729511555627,45.568729511555627,0.0,72000.0 
 04/09  01:00:00,-4.8,17.983483563907183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.568729511555627,45.568729511555627,0.0,43200.0 
 04/09  02:00:00,-5.3,17.772528026777658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.568729511555627,45.568729511555627,0.0,43200.0 
 04/09  03:00:00,-5.7,17.667534517371029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.568729511555627,45.568729511555627,0.0,43200.0 
 04/09  04:00:00,-6.2,17.548940901179099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.568729511555627,45.568729511555627,0.0,43200.0 
 04/09  05:00:00,-5.7,17.428515720140845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.568729511555627,45.568729511555627,0.0,43200.0 
 04/09  06:00:00,-5.2,20.128775199368368,0.0,0.0,0.0,0.0,0.0,702.7402540236346,0.025631065920138888,54.99999999999998,47.43901581933231,1012.7242672321553,45.543858318510078,52.897589114998208,0.025631065920138888,3689007.3620357594 
 04/09  07:00:00,-4.7,20.638831034892545,0.0,0.0,0.0,0.0,0.0,377.8481391489388,0.014998470000000002,54.99999999999999,50.16631830781943,595.3542793952289,45.502401297229898,50.250412895896619,0.014998470000000002,2208075.405822824 
 04/09  08:00:00,-3.5,20.40856329575249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49647209020838,45.49647209020838,0.0,180000.0 
 04/09  09:00:00,-2.2,20.248203177875057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49647209020838,45.49647209020838,0.0,266400.0 
 04/09  10:00:00,-1.0,20.380087339143203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49647209020838,45.49647209020838,0.0,252000.0 
 04/09  11:00:00,0.0,21.18934175488976,0.0,0.0,0.0,0.0,0.0,753.7210866477357,0.029996940000000004,55.0,45.47722542212665,1191.9346607234684,45.494194063636289,55.0,0.029996940000000004,4521364.778604486 
 04/09  12:00:00,1.0,21.156016282278754,0.0,0.0,0.0,0.0,0.0,728.5713882003639,0.029996940000000004,55.0,45.70712265450031,1184.2798737028668,45.55526940707535,55.0,0.029996940000000004,4515407.5453303209 
 04/09  13:00:00,2.0,21.135436690716028,0.0,0.0,0.0,0.0,0.0,731.3777527572789,0.029996940000000004,55.0,45.64315997467486,1177.3379632850226,45.61065660270887,55.0,0.029996940000000004,4540816.667826082 
 04/09  14:00:00,2.4,21.129175976990277,0.0,0.0,0.0,0.0,0.0,728.134335795796,0.029996940000000004,55.0,45.675102636309279,1172.9925538343696,45.645327030782038,55.0,0.029996940000000004,4489173.19380373 
 04/09  15:00:00,2.8,21.16788727137436,0.0,0.0,0.0,0.0,0.0,725.2065840817193,0.029996940000000004,55.0,45.694359036249327,1169.0052007873815,45.677140556905737,55.0,0.029996940000000004,4467618.722834573 
 04/09  16:00:00,3.2,21.16717827780815,0.0,0.0,0.0,0.0,0.0,723.1890056582182,0.029996940000000004,55.0,45.714514626627849,1165.4755645125101,45.705302059574709,55.00000000000001,0.029996940000000004,4418912.032245036 
 04/09  17:00:00,2.2,20.64172324214609,0.0,0.0,0.0,0.0,0.0,172.19540306756987,0.007499235000000001,55.0,52.602646576387069,291.30536006024257,45.71005107606815,48.033218673888338,0.007499235000000001,1279099.2962168733 
 04/09  18:00:00,1.2,20.579818883067053,0.0,0.0,0.0,0.0,0.0,234.6557518794073,0.009998980000000001,55.0,51.788766195678679,389.4755712834943,45.691964479473437,48.798045789725218,0.009998980000000001,1726112.0566205795 
 04/09  19:00:00,0.2,20.721609678223989,0.0,0.0,0.0,0.0,0.0,336.32160269182489,0.014998470000000002,55.0,50.19601522970672,586.2505232945578,45.658146193467178,50.33352190368785,0.014998470000000002,2412901.883860408 
 04/09  20:00:00,-0.7,20.65678681245998,0.0,0.0,0.0,0.0,0.0,227.32442710530067,0.009998980000000001,55.0,51.7970613297623,391.9580361940464,45.622468866267968,48.74835680784061,0.009998980000000001,1663048.930298567 
 04/09  21:00:00,-1.7,19.65324763953076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61258099962545,45.61258099962545,0.0,216000.0 
 04/09  22:00:00,-2.6,19.4479113482636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61258099962545,45.61258099962545,0.0,244800.0 
 04/09  23:00:00,-3.0,19.033299325313935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61258099962545,45.61258099962545,0.0,187200.0 
 04/09  24:00:00,-3.5,18.755774810145306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61258099962545,45.61258099962545,0.0,86400.0 
 04/10  01:00:00,-3.9,18.14655304634467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61258099962545,45.61258099962545,0.0,43200.0 
 04/10  02:00:00,-4.9,17.911261855495206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61258099962545,45.61258099962545,0.0,43200.0 
 04/10  03:00:00,-5.9,17.778392465071226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61258099962545,45.61258099962545,0.0,43200.0 
 04/10  04:00:00,-6.9,17.61928414656581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61258099962545,45.61258099962545,0.0,43200.0 
 04/10  05:00:00,-5.8,17.517470034295547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61258099962545,45.61258099962545,0.0,43200.0 
 04/10  06:00:00,-4.6,20.22673638686218,0.0,0.0,0.0,0.0,0.0,635.3400386910987,0.023294498718750005,55.0,48.22616061115845,916.0287694469436,45.586273418001969,52.173155840869409,0.023294498718750005,3340903.570008997 
 04/10  07:00:00,-3.5,20.13901550669448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56284488513564,45.56284488513564,0.0,201600.00000000004 
 04/10  08:00:00,-1.5,20.56581944965514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56284488513564,45.56284488513564,0.0,352800.0 
 04/10  09:00:00,0.6,20.682911956192887,0.0,0.0,0.0,0.0,0.0,568.0718029032615,0.022497705000000004,55.0,47.77039896307923,889.1237507687929,45.54745250736081,52.638291747692658,0.022497705000000004,3503245.502767654 
 04/10  10:00:00,2.6,20.451249471201053,0.0,0.0,0.0,0.0,0.0,375.61799054500116,0.014998470000000002,55.0,50.19401328246764,594.017592296316,45.52695198421518,50.26429853077232,0.014998470000000002,2368863.3322667379 
 04/10  11:00:00,3.4,20.56373537456232,0.0,0.0,0.0,0.0,0.0,360.75869031165078,0.014998470000000002,55.0,50.21145563844878,594.8236641933029,45.513899665807368,50.257677631311619,0.014998470000000002,2335765.1910958907 
 04/10  12:00:00,4.2,20.793817510308587,0.0,0.0,0.0,0.0,0.0,555.6734916273952,0.022497705000000004,55.0,47.897847836420357,891.1915134616725,45.524819759548098,52.63215706527728,0.022497705000000004,3445889.4484620217 
 04/10  13:00:00,5.0,20.68832077988258,0.0,0.0,0.0,0.0,0.0,486.21077864691577,0.019997960000000003,55.0,48.67768531424389,790.59610135955,45.54402835006616,51.84910196706305,0.019997960000000003,3141345.9648943797 
 04/10  14:00:00,4.7,20.671624103851597,0.0,0.0,0.0,0.0,0.0,495.0285709790188,0.019997960000000003,55.0,48.67382797173485,790.0381822081563,45.55028897329134,51.85091112288394,0.019997960000000003,3096137.4559493625 
