Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 04/10  15:00:00,4.4,20.560044085267238,0.0,0.0,0.0,0.0,0.0,494.238467146248,0.019997960000000003,55.0,48.667040520277328,789.5883228214973,45.555948842013027,51.85298170231218,0.019997960000000003,3087317.96215739 
 04/10  16:00:00,4.1,20.93109807593388,0.0,0.0,0.0,0.0,0.0,499.6680047702345,0.019997960000000003,55.0,48.75191747876488,788.8848997279428,45.569430491034768,51.860850961220538,0.019997960000000003,3048785.639020594 
 04/10  17:00:00,3.1,21.305478029334599,0.0,0.0,0.0,0.0,0.0,750.3678695194781,0.029996940000000004,55.0,45.68742489490281,1177.762007115058,45.60727329810291,55.0,0.029996940000000004,4470343.225614209 
 04/10  18:00:00,2.0,21.19540200044661,0.0,0.0,0.0,0.0,0.0,720.7802995631275,0.029996940000000004,55.0,45.79222535382322,1169.83040111415,45.67055661509283,55.0,0.029996940000000004,4571389.444010939 
 04/10  19:00:00,1.0,20.662032689163323,0.0,0.0,0.0,0.0,0.0,171.4780476771096,0.007499235000000001,55.0,52.5966390406882,291.80916505355136,45.69406596963945,48.021253215264419,0.007499235000000001,1403312.994192785 
 04/10  20:00:00,0.0,20.544534579285583,0.0,0.0,0.0,0.0,0.0,236.47380655294274,0.009998980000000001,54.99999999999999,51.79133599317066,390.1208637275019,45.670896941823418,48.78212678183272,0.009998980000000001,1692435.1094190069 
 04/10  21:00:00,-1.0,19.783621497678877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65339129741269,45.65339129741269,0.0,259200.0 
 04/10  22:00:00,-2.0,19.619255320056089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65339129741269,45.65339129741269,0.0,324000.0 
 04/10  23:00:00,-2.0,19.174903970458485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65339129741269,45.65339129741269,0.0,216000.0 
 04/10  24:00:00,-1.9,18.866826830732437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65339129741269,45.65339129741269,0.0,57600.0 
 04/11  01:00:00,-1.9,18.314528839323005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65339129741269,45.65339129741269,0.0,43200.0 
 04/11  02:00:00,-2.1,18.13215501030548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65339129741269,45.65339129741269,0.0,43200.0 
 04/11  03:00:00,-2.2,18.05200373106661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65339129741269,45.65339129741269,0.0,43200.0 
 04/11  04:00:00,-2.4,17.934411528098747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65339129741269,45.65339129741269,0.0,43200.0 
 04/11  05:00:00,-1.9,17.831582149688655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65339129741269,45.65339129741269,0.0,43200.0 
 04/11  06:00:00,-1.3,20.330119753131379,0.0,0.0,0.0,0.0,0.0,598.1496571289892,0.022219955555555554,54.99999999999998,48.56455624901345,869.8168774640088,45.629149584246459,51.874020589132907,0.022219955555555554,3174540.7588704328 
 04/11  07:00:00,-0.8,20.104412825238659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60447079484976,45.60447079484976,0.0,201600.00000000004 
 04/11  08:00:00,0.5,20.014258320581864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60447079484976,45.60447079484976,0.0,352800.0 
 04/11  09:00:00,1.9,21.02370416019167,0.0,0.0,0.0,0.0,0.0,766.8918252876224,0.029996940000000004,55.0,45.410655611454817,1182.1344262047528,45.57238724567757,54.99999999999999,0.029996940000000004,4558083.934337111 
 04/11  10:00:00,3.2,21.258730418037236,0.0,0.0,0.0,0.0,0.0,735.3118335065606,0.029996940000000004,55.0,45.66882523829342,1179.1667687519391,45.59606520030324,55.0,0.029996940000000004,4475400.367506981 
 04/11  11:00:00,3.8,21.315059258761047,0.0,0.0,0.0,0.0,0.0,732.8025795602675,0.029996940000000004,55.0,45.66311888876251,1174.051980842916,45.63687426189566,55.0,0.029996940000000004,4420987.131034497 
 04/11  12:00:00,4.4,21.5490749969278,0.0,0.0,0.0,0.0,0.0,727.4690052533897,0.029996940000000004,55.0,45.71109272154102,1169.621780229441,45.6722211176927,55.0,0.029996940000000004,4448238.408825987 
 04/11  13:00:00,5.0,21.77563507310719,0.0,0.0,0.0,0.0,0.0,721.6925614784979,0.029996940000000004,55.0,45.7936796531585,1164.0180222615747,45.71693116201316,55.0,0.029996940000000004,4485664.880141669 
 04/11  14:00:00,4.7,21.637873732338066,0.0,0.0,0.0,0.0,0.0,716.2848455252855,0.029996940000000004,55.0,45.86408840990733,1157.2234963040146,45.7711415900931,55.0,0.029996940000000004,4418004.586694453 
 04/11  15:00:00,4.4,21.43556231217879,0.0,0.0,0.0,0.0,0.0,717.0909030280204,0.029996940000000004,55.0,45.829849967502287,1151.9164641845002,45.81348378662171,55.0,0.029996940000000004,4391699.271064201 
 04/11  16:00:00,4.1,21.18046927025476,0.0,0.0,0.0,0.0,0.0,718.9792497314286,0.029996940000000004,55.0,45.77625128664124,1149.8999758206523,45.82957230952397,54.99999999999999,0.029996940000000004,4348439.912954348 
 04/11  17:00:00,3.6,20.99398103406768,0.0,0.0,0.0,0.0,0.0,722.4338528317351,0.029996940000000004,55.0,45.70702353238542,1150.837938393439,45.82208879194523,55.0,0.029996940000000004,4373416.5782163799 
 04/11  18:00:00,3.1,21.18507631752244,0.0,0.0,0.0,0.0,0.0,722.5895273730956,0.029996940000000004,55.0,45.656606009420958,1153.7378301427057,45.798952023678719,55.00000000000001,0.029996940000000004,4513456.188513741 
 04/11  19:00:00,2.6,20.25908840235605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785906127852879,45.785906127852879,0.0,352800.0 
 04/11  20:00:00,2.1,20.14443499607927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,45.785906127852857,45.785906127852857,0.0,288000.0 
 04/11  21:00:00,1.7,19.92416251153294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785906127852879,45.785906127852879,0.0,259200.0 
 04/11  22:00:00,1.2,19.777407238351377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785906127852879,45.785906127852879,0.0,324000.0 
 04/11  23:00:00,1.6,19.56466350468096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785906127852879,45.785906127852879,0.0,216000.0 
 04/11  24:00:00,1.9,19.282012762191898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785906127852879,45.785906127852879,0.0,57600.0 
 04/12  01:00:00,2.3,18.466722508455314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785906127852879,45.785906127852879,0.0,43200.0 
 04/12  02:00:00,2.2,18.483046468874709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785906127852879,45.785906127852879,0.0,43200.0 
 04/12  03:00:00,2.2,18.516145797724847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785906127852879,45.785906127852879,0.0,43200.0 
 04/12  04:00:00,2.1,18.407887556902023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785906127852879,45.785906127852879,0.0,43200.0 
 04/12  05:00:00,1.8,17.93257889020878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.785906127852879,45.785906127852879,0.0,43200.0 
 04/12  06:00:00,1.8,20.309914891552454,0.0,0.0,0.0,0.0,0.0,533.9056005182296,0.019997960000000007,55.0,49.2083852916972,772.6686052372047,45.75047714412403,51.2983342522412,0.019997960000000007,2824806.9788539374 
 04/12  07:00:00,1.8,20.5136332715759,0.0,0.0,0.0,0.0,0.0,448.49723386101575,0.017998164000000005,55.0,49.18847802591625,701.2464067541254,45.67539675708797,51.267862077180129,0.017998164000000005,2726087.064314851 
 04/12  08:00:00,1.9,20.732536242838497,0.0,0.0,0.0,0.0,0.0,317.7950899922199,0.011998776000000003,55.0,51.125789208977518,469.86335507992728,45.63313633199903,49.3803219467806,0.011998776000000003,2044308.078287738 
 04/12  09:00:00,2.0,20.44500730075862,0.0,0.0,0.0,0.0,0.0,750.5508816941625,0.029996940000000004,55.0,45.486488601166367,1178.3530111971495,45.60255789116643,55.0,0.029996940000000004,4544470.840309738 
 04/12  10:00:00,2.1,20.4032553085854,0.0,0.0,0.0,0.0,0.0,752.1762093786733,0.029996940000000004,55.0,45.38971301619846,1182.2219773720005,45.571688708451727,55.0,0.029996940000000004,4486399.118539202 
 04/12  11:00:00,2.8,20.592837386475538,0.0,0.0,0.0,0.0,0.0,747.8093257309168,0.029996940000000004,55.0,45.41802500529128,1186.0764904260918,45.54093475162161,54.99999999999999,0.029996940000000004,4464275.36553393 
 04/12  12:00:00,3.6,20.93196731713668,0.0,0.0,0.0,0.0,0.0,745.8255130732324,0.029996940000000004,55.0,45.52803019061228,1186.3377992822777,45.538849845343438,55.0,0.029996940000000004,4508416.0774162 
 04/12  13:00:00,4.3,21.158387806484595,0.0,0.0,0.0,0.0,0.0,734.9427339653029,0.029996940000000004,55.0,45.62266125693253,1182.090005446579,45.57274166965873,55.0,0.029996940000000004,4550724.019607685 
 04/12  14:00:00,4.6,21.151678170591805,0.0,0.0,0.0,0.0,0.0,732.1318082835186,0.029996940000000004,55.0,45.653501396687158,1177.1068565249716,45.61250052167273,55.00000000000001,0.029996940000000004,4489584.683489897 
 04/12  15:00:00,4.8,21.14962729410538,0.0,0.0,0.0,0.0,0.0,730.9818180472535,0.029996940000000004,55.0,45.656605411647,1173.0185454903685,45.64511965323488,55.0,0.029996940000000004,4467666.763765327 
 04/12  16:00:00,5.1,21.153598013064465,0.0,0.0,0.0,0.0,0.0,729.6836343145966,0.029996940000000004,55.0,45.661830570575457,1170.0059833565936,45.66915571440003,55.0,0.029996940000000004,4420821.540083737 
 04/12  17:00:00,5.1,21.122327087728235,0.0,0.0,0.0,0.0,0.0,728.8860188999957,0.029996940000000004,55.0,45.6671204040583,1167.7048759528209,45.687515317822867,55.0,0.029996940000000004,4434137.553430155 
 04/12  18:00:00,5.2,21.39515854861908,0.0,0.0,0.0,0.0,0.0,728.6891697535344,0.029996940000000004,55.0,45.66096758963944,1166.1287602747216,45.70009048745767,54.99999999999999,0.029996940000000004,4558063.536988998 
 04/12  19:00:00,5.2,20.410230167617074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70451192091041,45.70451192091041,0.0,352800.0 
 04/12  20:00:00,4.7,20.22736112804376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,45.704511920910409,45.704511920910409,0.0,288000.0 
 04/12  21:00:00,4.3,19.99155517016679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70451192091041,45.70451192091041,0.0,259200.0 
 04/12  22:00:00,3.8,19.51734252323937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70451192091041,45.70451192091041,0.0,324000.0 
 04/12  23:00:00,3.3,19.525003047128995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70451192091041,45.70451192091041,0.0,216000.0 
 04/12  24:00:00,2.7,19.308579533446339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70451192091041,45.70451192091041,0.0,57600.0 
 04/13  01:00:00,2.2,18.770752926811086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70451192091041,45.70451192091041,0.0,43200.0 
 04/13  02:00:00,2.1,18.529340292328535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70451192091041,45.70451192091041,0.0,43200.0 
 04/13  03:00:00,1.9,18.419681002859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70451192091041,45.70451192091041,0.0,43200.0 
 04/13  04:00:00,1.8,18.327369553208429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70451192091041,45.70451192091041,0.0,43200.0 
 04/13  05:00:00,1.8,18.227451771119559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70451192091041,45.70451192091041,0.0,43200.0 
 04/13  06:00:00,1.7,20.429662575454253,0.0,0.0,0.0,0.0,0.0,529.7504641599039,0.019997960000000007,55.0,49.23278846532792,778.2229602210399,45.68615349193658,51.273200044906818,0.019997960000000007,2844802.656795743 
 04/13  07:00:00,1.7,20.539857808403818,0.0,0.0,0.0,0.0,0.0,555.6985135511123,0.022497705000000004,55.0,47.73465408768125,881.7137961512248,45.627754125056188,52.6594718216294,0.022497705000000004,3375769.666144409 
 04/13  08:00:00,2.0,20.477566942343939,0.0,0.0,0.0,0.0,0.0,278.2685939456371,0.011998776000000003,55.0,51.10777079501287,472.7185910684308,45.578721846034209,49.34868839457634,0.011998776000000003,2054586.927846351 
 04/13  09:00:00,2.2,20.384851647882745,0.0,0.0,0.0,0.0,0.0,753.6772473540503,0.029996940000000004,55.0,45.41953878540575,1185.4806278242695,45.545688959295137,55.0,0.029996940000000004,4570130.260167371 
 04/13  10:00:00,2.5,20.051269703413568,0.0,0.0,0.0,0.0,0.0,760.4284158113736,0.030660934765625,55.0,45.37367359386346,1215.062555645837,45.51977127786405,55.0,0.030660934765625,4604625.200325013 
 04/13  11:00:00,3.4,20.749954045936165,0.0,0.0,0.0,0.0,0.0,769.9789440845165,0.029996940000000004,55.0,45.38549248631207,1192.402584668551,45.49046062297976,55.0,0.029996940000000004,4487049.304806784 
 04/13  12:00:00,4.4,21.11916134508003,0.0,0.0,0.0,0.0,0.0,749.0148700406382,0.029996940000000004,55.0,45.586955257402177,1189.6008697408874,45.51281474195154,55.0,0.029996940000000004,4520163.131067194 
 04/13  13:00:00,5.3,21.29830924255916,0.0,0.0,0.0,0.0,0.0,733.1403009817907,0.029996940000000004,55.0,45.65345853644551,1182.439846398461,45.569950401891528,55.0,0.029996940000000004,4551983.44703446 
 04/13  14:00:00,5.2,21.240016040090369,0.0,0.0,0.0,0.0,0.0,729.1541829980338,0.029996940000000004,55.0,45.70701295358793,1175.7278637944864,45.623503009365489,55.0,0.029996940000000004,4484620.309660152 
 04/13  15:00:00,5.1,21.198317665591639,0.0,0.0,0.0,0.0,0.0,728.6309196216316,0.029996940000000004,55.0,45.69580569890976,1170.3161601901113,45.66668093668031,55.0,0.029996940000000004,4457938.176684401 
 04/13  16:00:00,5.0,21.12250641920168,0.0,0.0,0.0,0.0,0.0,728.3186247033881,0.029996940000000004,55.0,45.687537716148828,1166.9061393068362,45.693888106278929,54.99999999999999,0.029996940000000004,4409662.10150461 
 04/13  17:00:00,4.9,21.051468073235005,0.0,0.0,0.0,0.0,0.0,728.4184058860975,0.029996940000000004,55.0,45.66908949531002,1165.04473596987,45.70873945647835,55.0,0.029996940000000004,4424561.049491532 
 04/13  18:00:00,4.9,21.295902795765906,0.0,0.0,0.0,0.0,0.0,728.8348460288449,0.029996940000000004,55.0,45.65114033404521,1164.4350870113342,45.713603583160438,55.0,0.029996940000000004,4551966.313240804 
 04/13  19:00:00,4.8,20.30442523255207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71407534319684,45.71407534319684,0.0,352800.0 
 04/13  20:00:00,4.5,20.172319166579155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,45.71407534319683,45.71407534319683,0.0,288000.0 
 04/13  21:00:00,4.1,19.965343428315497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.714075343196849,45.714075343196849,0.0,259200.0 
 04/13  22:00:00,3.8,19.84900191909942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.714075343196849,45.714075343196849,0.0,324000.0 
 04/13  23:00:00,3.7,19.621159202762955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.714075343196849,45.714075343196849,0.0,216000.0 
 04/13  24:00:00,3.5,19.329297488941177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.714075343196849,45.714075343196849,0.0,57600.0 
 04/14  01:00:00,3.4,18.849278546288227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.714075343196849,45.714075343196849,0.0,43200.0 
 04/14  02:00:00,2.7,18.572516600988189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.714075343196849,45.714075343196849,0.0,43200.0 
 04/14  03:00:00,1.9,18.404067709359567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.714075343196849,45.714075343196849,0.0,43200.0 
 04/14  04:00:00,1.2,18.246755371896304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.714075343196849,45.714075343196849,0.0,43200.0 
 04/14  05:00:00,1.1,18.129606033507579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.714075343196849,45.714075343196849,0.0,43200.0 
 04/14  06:00:00,1.1,20.400923326455368,0.0,0.0,0.0,0.0,0.0,533.3031995521242,0.019997960000000007,55.0,49.22646356206882,777.6625592875507,45.69245059486662,51.275599386037637,0.019997960000000007,2842785.2134351825 
 04/14  07:00:00,1.0,20.244782385070555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66353735268129,45.66353735268129,0.0,201600.00000000004 
 04/14  08:00:00,2.8,20.33090134493787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66353735268129,45.66353735268129,0.0,352800.0 
 04/14  09:00:00,4.5,20.498951121844564,0.0,0.0,0.0,0.0,0.0,445.08950324871469,0.017998164000000005,55.0,49.196117966742267,704.4523921247009,45.63654741248545,51.25459203675506,0.017998164000000005,2838428.6116489234 
 04/14  10:00:00,6.3,20.598524770392819,0.0,0.0,0.0,0.0,0.0,384.1675016177269,0.014998470000000002,54.99999999999999,50.19078495924182,589.7594062936548,45.59547490275817,50.298846722556408,0.014998470000000002,2353533.8626571574 
 04/14  11:00:00,6.7,20.419717532290027,0.0,0.0,0.0,0.0,0.0,266.07224145930948,0.011998776000000003,55.0,51.13748027940929,472.9194597288151,45.57142907772901,49.34299829126871,0.011998776000000003,1896910.0550237345 
 04/14  12:00:00,7.2,20.531889140736067,0.0,0.0,0.0,0.0,0.0,244.78936300381899,0.009998980000000001,54.99999999999999,51.797908514828609,394.8510066840461,45.55292064469668,48.70189062577286,0.009998980000000001,1659063.624062566 
 04/14  13:00:00,7.6,20.47340125733058,0.0,0.0,0.0,0.0,0.0,213.15446820382,0.008570554285714287,54.99999999999999,52.25078590097588,338.7597732617602,45.54356973215252,48.245208550847689,0.008570554285714287,1514735.1837423368 
 04/14  14:00:00,8.5,20.41071908137365,0.0,0.0,0.0,0.0,0.0,246.45735131923554,0.009998980000000001,54.99999999999999,51.783025025253149,395.722787226525,45.532246613469279,48.688172268615939,0.009998980000000001,1676602.03401549 
 04/14  15:00:00,9.5,20.52600003537688,0.0,0.0,0.0,0.0,0.0,311.5333651081531,0.01285583142857143,54.99999999999999,50.89106935249894,509.38608309602946,45.5215970047053,49.58400007693388,0.01285583142857143,2078589.899145706 
 04/14  16:00:00,10.4,20.55840783646994,0.0,0.0,0.0,0.0,0.0,242.18031842436424,0.009998980000000001,54.99999999999999,51.81456363931106,396.39625179025549,45.51668181659634,48.67798085167643,0.009998980000000001,1635826.5064449199 
 04/14  17:00:00,9.8,20.635172607641569,0.0,0.0,0.0,0.0,0.0,381.3335146935061,0.014998470000000002,54.99999999999999,50.23634551481259,594.3942318007139,45.5195660724062,50.25991771756565,0.014998470000000002,2370219.23448257 
 04/14  18:00:00,9.1,20.694647552561095,0.0,0.0,0.0,0.0,0.0,282.43826067642478,0.011998776000000003,55.0,51.18655517696012,475.4669931837966,45.520566933813608,49.312462141878629,0.011998776000000003,2071681.1754616679 
 04/14  19:00:00,8.5,20.485329646796516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52261535860009,45.52261535860009,0.0,352800.0 
 04/14  20:00:00,7.6,20.28580980338343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52261535860009,45.52261535860009,0.0,288000.0 
 04/14  21:00:00,6.6,20.112867944663795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52261535860009,45.52261535860009,0.0,259200.0 
 04/14  22:00:00,5.7,20.04294690073557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52261535860009,45.52261535860009,0.0,324000.0 
 04/14  23:00:00,4.8,19.781222812003194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52261535860009,45.52261535860009,0.0,216000.0 
 04/14  24:00:00,3.8,19.442867170558228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52261535860009,45.52261535860009,0.0,57600.0 
 04/15  01:00:00,2.9,18.812567995296374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52261535860009,45.52261535860009,0.0,43200.0 
 04/15  02:00:00,2.2,18.540033395739657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52261535860009,45.52261535860009,0.0,43200.0 
 04/15  03:00:00,1.6,18.432515779829754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52261535860009,45.52261535860009,0.0,43200.0 
 04/15  04:00:00,0.9,18.31097867413895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52261535860009,45.52261535860009,0.0,43200.0 
 04/15  05:00:00,0.9,18.212379696029254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52261535860009,45.52261535860009,0.0,43200.0 
 04/15  06:00:00,1.0,20.26266624430425,0.0,0.0,0.0,0.0,0.0,445.653454229882,0.016998266000000006,55.0,50.17250235556973,673.0894181228706,45.524303877252098,50.26117289709434,0.016998266000000006,2466321.9052423348 
 04/15  07:00:00,1.0,20.650157792642888,0.0,0.0,0.0,0.0,0.0,381.68347604106295,0.014998470000000002,54.99999999999999,50.17309078226273,595.5238082403773,45.49993736273565,50.24930158593403,0.014998470000000002,2251885.709665358 
 04/15  08:00:00,2.2,20.515416317412144,0.0,0.0,0.0,0.0,0.0,297.1237958364728,0.011998776000000003,55.0,51.10791096037918,477.27902497389797,45.48640820264581,49.29276112236611,0.011998776000000003,1948604.4899060326 
 04/15  09:00:00,3.3,20.473855341102369,0.0,0.0,0.0,0.0,0.0,363.2802913552051,0.014998470000000002,55.0,50.13971061335262,598.0890726707448,45.46297799208382,50.23280980785157,0.014998470000000002,2462720.661614681 
 04/15  10:00:00,4.5,20.613251710943734,0.0,0.0,0.0,0.0,0.0,289.9066595035565,0.011998776000000003,55.0,51.12803061301458,479.2040934754043,45.44613597373002,49.267848548217617,0.011998776000000003,2005934.7365114554 
 04/15  11:00:00,5.4,20.9784422715363,0.0,0.0,0.0,0.0,0.0,755.7146195457399,0.029996940000000004,55.0,45.44610683393312,1197.3629192003145,45.45088333623616,55.0,0.029996940000000004,4555306.509121131 
 04/15  12:00:00,6.3,21.3908425965336,0.0,0.0,0.0,0.0,0.0,753.9587804310127,0.029996940000000004,55.0,45.60136792613529,1192.171744986924,45.492302420751588,55.0,0.029996940000000004,4551018.281952927 
 04/15  13:00:00,7.2,21.60850086114809,0.0,0.0,0.0,0.0,0.0,730.7252301044497,0.029996940000000004,55.0,45.711627692816239,1182.7081275825908,45.56780987261797,55.0,0.029996940000000004,4581749.259297327 
 04/15  14:00:00,7.2,21.574692261449884,0.0,0.0,0.0,0.0,0.0,725.360793404142,0.029996940000000004,55.0,45.77993958272435,1173.414569295459,45.64195992926215,55.0,0.029996940000000004,4505092.449463652 
 04/15  15:00:00,7.2,21.56804944521791,0.0,0.0,0.0,0.0,0.0,723.5536956493632,0.029996940000000004,55.0,45.78411373416074,1165.6300033645402,45.70406985767096,55.0,0.029996940000000004,4477068.012112345 
 04/15  16:00:00,7.2,21.083651422302439,0.0,0.0,0.0,0.0,0.0,713.7464881309888,0.029996940000000004,55.0,45.73732333256993,1160.5979805316006,45.74421815125237,55.0,0.029996940000000004,4415752.729913762 
 04/15  17:00:00,6.8,20.280474025963018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.749665642658168,45.749665642658168,0.0,252000.0 
 04/15  18:00:00,6.4,20.25530247856708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.749665642658168,45.749665642658168,0.0,345600.0 
 04/15  19:00:00,6.0,20.050431134537125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.749665642658168,45.749665642658168,0.0,345600.0 
 04/15  20:00:00,5.4,20.373555710742747,0.0,0.0,0.0,0.0,0.0,83.56051746324836,0.0033329933333333344,54.99999999999998,53.917096389686367,128.99780291203809,45.73746685925403,46.76622592726012,0.0033329933333333344,781192.090483337 
 04/15  21:00:00,4.7,19.781313652006653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73278367667081,45.73278367667081,0.0,223200.0 
 04/15  22:00:00,4.1,19.513694974609544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73278367667081,45.73278367667081,0.0,223200.0 
 04/15  23:00:00,3.4,19.33186489008915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73278367667081,45.73278367667081,0.0,201600.00000000004 
 04/15  24:00:00,2.7,19.05121685606655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73278367667081,45.73278367667081,0.0,72000.0 
 04/16  01:00:00,2.0,18.50260093607548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73278367667081,45.73278367667081,0.0,43200.0 
 04/16  02:00:00,1.8,18.270661141489169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73278367667081,45.73278367667081,0.0,43200.0 
 04/16  03:00:00,1.7,18.1812644819849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73278367667081,45.73278367667081,0.0,43200.0 
 04/16  04:00:00,1.5,18.10422225766902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73278367667081,45.73278367667081,0.0,43200.0 
 04/16  05:00:00,1.8,18.02471288189253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73278367667081,45.73278367667081,0.0,43200.0 
 04/16  06:00:00,2.2,20.280572706944694,0.0,0.0,0.0,0.0,0.0,410.76363052106327,0.015452969090909094,55.0,50.609933305449498,599.6945792386847,45.7069465710605,49.928072832964968,0.015452969090909094,2202100.4852592649 
 04/16  07:00:00,2.5,20.55921925875455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.685237178215867,45.685237178215867,0.0,64800.0 
 04/16  08:00:00,4.3,20.96048619288335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.685237178215867,45.685237178215867,0.0,180000.0 
 04/16  09:00:00,6.2,21.147734981041166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.685237178215867,45.685237178215867,0.0,266400.0 
 04/16  10:00:00,8.0,21.28879342130933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.685237178215867,45.685237178215867,0.0,252000.0 
 04/16  11:00:00,9.2,20.838573998748374,0.0,0.0,0.0,0.0,0.0,186.7887951866594,0.007499235000000001,55.0,52.59929389657238,292.3025545557983,45.673215521432229,48.004339320043218,0.007499235000000001,1282689.1964008739 
 04/16  12:00:00,10.3,20.5671619098716,0.0,0.0,0.0,0.0,0.0,184.17731963663727,0.007499235000000001,55.0,52.582431145178308,293.0024969814714,45.65755622107667,47.994264584529208,0.007499235000000001,1306808.989133297 
 04/16  13:00:00,11.5,20.16165355919099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64282272564073,45.64282272564073,0.0,302400.0 
 04/16  14:00:00,12.0,20.39737694569256,0.0,0.0,0.0,0.0,0.0,83.2759768033407,0.0033329933333333327,54.99999999999998,53.92369201473947,130.44003530027096,45.6364846366792,46.6767506802544,0.0033329933333333327,735984.1270809756 
 04/16  15:00:00,12.5,20.598953704640154,0.0,0.0,0.0,0.0,0.0,95.95681662880544,0.0033329933333333336,54.99999999999998,53.93666523401534,130.54944175806609,45.627373978454148,46.66851293554973,0.0033329933333333336,729177.9903290379 
 04/16  16:00:00,13.0,20.546053086963366,0.0,0.0,0.0,0.0,0.0,184.95421714883026,0.007499235000000001,55.0,52.59624690052748,294.0545062515558,45.62156006165741,47.966662014221359,0.007499235000000001,1281796.2225056007 
 04/16  17:00:00,12.6,20.53478710302585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61183501352574,45.61183501352574,0.0,230400.0 
 04/16  18:00:00,12.1,20.917037458556928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61183501352574,45.61183501352574,0.0,324000.0 
 04/16  19:00:00,11.7,20.70543804010063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61183501352574,45.61183501352574,0.0,302400.0 
 04/16  20:00:00,10.1,20.44031583400629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61183501352574,45.61183501352574,0.0,252000.0 
 04/16  21:00:00,8.6,20.206795406538317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61183501352574,45.61183501352574,0.0,216000.0 
 04/16  22:00:00,7.0,20.030340966569228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61183501352574,45.61183501352574,0.0,244800.0 
 04/16  23:00:00,6.1,19.78094761643619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61183501352574,45.61183501352574,0.0,187200.0 
 04/16  24:00:00,5.2,19.50178048434688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61183501352574,45.61183501352574,0.0,86400.0 
 04/17  01:00:00,4.3,18.950072959458255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61183501352574,45.61183501352574,0.0,43200.0 
 04/17  02:00:00,3.9,18.678222217177845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61183501352574,45.61183501352574,0.0,43200.0 
 04/17  03:00:00,3.5,18.568373525358479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61183501352574,45.61183501352574,0.0,43200.0 
 04/17  04:00:00,3.1,18.47349556749246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61183501352574,45.61183501352574,0.0,43200.0 
 04/17  05:00:00,3.5,18.394083276819847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61183501352574,45.61183501352574,0.0,43200.0 
 04/17  06:00:00,3.8,20.384069758026255,0.0,0.0,0.0,0.0,0.0,402.1629806828878,0.015452969090909094,55.0,50.626268058752987,606.4208898398409,45.60766783760647,49.87547032832516,0.015452969090909094,2226315.203423428 
 04/17  07:00:00,4.2,20.44573392425709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59141799025746,45.59141799025746,0.0,201600.00000000004 
 04/17  08:00:00,5.8,20.959377833261308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.59141799025746,45.59141799025746,0.0,352800.0 
 04/17  09:00:00,7.4,20.88863957793339,0.0,0.0,0.0,0.0,0.0,247.22660429648978,0.009998980000000001,55.0,51.77408625366823,393.7410368311705,45.579812025549717,48.71992591195,0.009998980000000001,1719867.732592214 
 04/17  10:00:00,9.0,21.06810553585646,0.0,0.0,0.0,0.0,0.0,245.46854625121493,0.009998980000000001,55.0,51.79115401725565,394.5254436438257,45.56098046981259,48.70735288502773,0.009998980000000001,1650691.5971177726 
 04/17  11:00:00,9.0,20.80234039647983,0.0,0.0,0.0,0.0,0.0,185.09953373982496,0.007499235000000001,55.0,52.611960838691718,296.1747562719077,45.55150789279252,47.913526610765909,0.007499235000000001,1260629.1225788678 
 04/17  12:00:00,9.0,20.565557904688715,0.0,0.0,0.0,0.0,0.0,209.41526462961029,0.008570554285714287,54.99999999999999,52.252656813613409,338.768703571566,45.544910794423,48.24662086534373,0.008570554285714287,1457167.3328576377 
 04/17  13:00:00,9.0,20.60471825336098,0.0,0.0,0.0,0.0,0.0,206.17446135362173,0.008570554285714287,54.99999999999999,52.271934036343839,338.9324394162627,45.53926486959493,48.24228133947405,0.008570554285714287,1515356.781898546 
 04/17  14:00:00,8.9,20.628915448130724,0.0,0.0,0.0,0.0,0.0,323.9948284009711,0.01285583142857143,54.99999999999999,50.91589716404527,508.37933702551359,45.540357254103877,49.5947277936824,0.01285583142857143,2082165.613291849 
 04/17  15:00:00,8.9,20.460349359931358,0.0,0.0,0.0,0.0,0.0,205.94942815170306,0.008570554285714287,54.99999999999999,52.26760893568657,339.1126777794177,45.535037309814928,48.23949184802261,0.008570554285714287,1465605.6400059039 
 04/17  16:00:00,8.8,20.511396434824439,0.0,0.0,0.0,0.0,0.0,248.51203414937334,0.009998980000000001,54.99999999999999,51.82007778814559,395.73794832860156,45.5324483418085,48.68849496273939,0.009998980000000001,1633456.6139829658 
 04/17  17:00:00,7.6,20.800246502362567,0.0,0.0,0.0,0.0,0.0,450.1329645375001,0.017998164000000005,55.0,49.31648556449011,711.7199277592507,45.54010047660168,51.21613031711348,0.017998164000000005,2792591.7399333028 
 04/17  18:00:00,6.5,20.431122071765704,0.0,0.0,0.0,0.0,0.0,354.956288571968,0.014998470000000002,55.0,50.20393420997287,593.2166464799036,45.53957174890274,50.270527783620988,0.014998470000000002,2495579.927327653 
 04/17  19:00:00,5.3,20.19671131615408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53313508268185,45.53313508268185,0.0,352800.0 
 04/17  20:00:00,4.8,20.113335720895969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53313508268185,45.53313508268185,0.0,288000.0 
 04/17  21:00:00,4.4,19.956082046116284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53313508268185,45.53313508268185,0.0,259200.0 
 04/17  22:00:00,3.9,19.87483164565805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53313508268185,45.53313508268185,0.0,324000.0 
 04/17  23:00:00,3.3,19.621613653960098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53313508268185,45.53313508268185,0.0,216000.0 
 04/17  24:00:00,2.7,19.301241723619577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53313508268185,45.53313508268185,0.0,57600.0 
 04/18  01:00:00,2.1,18.69634217505147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53313508268185,45.53313508268185,0.0,43200.0 
 04/18  02:00:00,1.7,18.443584558023475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53313508268185,45.53313508268185,0.0,43200.0 
 04/18  03:00:00,1.4,18.3587051950141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53313508268185,45.53313508268185,0.0,43200.0 
 04/18  04:00:00,1.0,18.24657834635597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53313508268185,45.53313508268185,0.0,43200.0 
 04/18  05:00:00,1.0,18.140394401192695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53313508268185,45.53313508268185,0.0,43200.0 
 04/18  06:00:00,0.9,20.322437371742045,0.0,0.0,0.0,0.0,0.0,447.1012689984432,0.016998266000000006,55.0,50.17549736510208,672.4533599944594,45.53304316995262,50.26548190347501,0.016998266000000006,2464032.095980054 
 04/18  07:00:00,0.9,20.50478093047871,0.0,0.0,0.0,0.0,0.0,320.76532117762317,0.01285583142857143,54.99999999999999,50.836745590020537,510.05214721962366,45.50895448254144,49.5766718945487,0.01285583142857143,2037787.7299906454 
 04/18  08:00:00,1.6,20.67634662855929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49556732050553,45.49556732050553,0.0,352800.0 
 04/18  09:00:00,2.2,20.6235356763449,0.0,0.0,0.0,0.0,0.0,378.1846847190918,0.014998470000000002,55.0,50.19784222735289,596.0176795642719,45.49267120496332,50.24597589523459,0.014998470000000002,2448063.646431379 
 04/18  10:00:00,2.9,20.840576006081478,0.0,0.0,0.0,0.0,0.0,445.3862046825002,0.017998164000000005,55.0,49.26959968071137,715.2880257756409,45.492575183405659,51.197073873510237,0.017998164000000005,2805436.892792307 
 04/18  11:00:00,3.3,20.699730867668629,0.0,0.0,0.0,0.0,0.0,484.1008373547735,0.019997960000000003,55.0,48.635910754462987,794.0302237257265,45.50282828066424,51.835301778669357,0.019997960000000003,3052908.8054126158 
 04/18  12:00:00,3.8,20.750233552659258,0.0,0.0,0.0,0.0,0.0,547.8830108370056,0.022497705000000004,55.0,47.84020329309324,893.1461996944562,45.503462170148299,52.62639537053712,0.022497705000000004,3452926.318900042 
 04/18  13:00:00,4.2,20.54440208463,0.0,0.0,0.0,0.0,0.0,471.9014830088786,0.019997960000000003,55.0,48.63828690229127,793.3090013149562,45.5116696580484,51.83838871955015,0.019997960000000003,3151112.4047338424 
 04/18  14:00:00,4.6,20.6850925690213,0.0,0.0,0.0,0.0,0.0,549.7230758527945,0.022497705000000004,55.0,47.840496086929977,892.5840802246735,45.50937058386382,52.627818786698757,0.022497705000000004,3465302.688808825 
 04/18  15:00:00,5.0,20.48534387721372,0.0,0.0,0.0,0.0,0.0,469.04260416824226,0.019997960000000003,55.0,48.641705322170398,792.8210598821701,45.51751919300873,51.84034510588034,0.019997960000000003,3098955.815575812 
 04/18  16:00:00,5.4,20.775512006188074,0.0,0.0,0.0,0.0,0.0,551.9084806566718,0.022497705000000004,55.0,47.862949704005,891.8787177403665,45.516370044326709,52.62919035648237,0.022497705000000004,3419563.383865319 
 04/18  17:00:00,4.6,21.257521186175834,0.0,0.0,0.0,0.0,0.0,711.9077516773184,0.029996940000000004,55.0,45.635723116247749,1185.4240875535193,45.546140067507909,55.0,0.029996940000000004,4497926.71519267 
 04/18  18:00:00,3.8,20.860944113280739,0.0,0.0,0.0,0.0,0.0,367.21705528047638,0.014998470000000002,55.0,50.3629391022438,589.6664172849868,45.603312610371308,50.30594250141044,0.014998470000000002,2482799.1022259525 
 04/18  19:00:00,3.0,20.335159563160177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.611885002820887,45.611885002820887,0.0,352800.0 
 04/18  20:00:00,1.4,20.398201080242268,0.0,0.0,0.0,0.0,0.0,93.25407558620542,0.0037496175000000006,55.0,53.790528795436319,147.225236408213,45.6063755428759,46.780506157285277,0.0037496175000000006,818010.8510695668 
 04/18  21:00:00,-0.3,19.779020492880897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60209856245488,45.60209856245488,0.0,259200.0 
 04/18  22:00:00,-1.9,19.52926017262157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60209856245488,45.60209856245488,0.0,324000.0 
 04/18  23:00:00,-2.5,19.29277097466327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60209856245488,45.60209856245488,0.0,216000.0 
 04/18  24:00:00,-3.0,18.98314105371618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60209856245488,45.60209856245488,0.0,57600.0 
 04/19  01:00:00,-3.6,18.38776049148718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60209856245488,45.60209856245488,0.0,43200.0 
 04/19  02:00:00,-4.0,18.149356889253473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60209856245488,45.60209856245488,0.0,43200.0 
 04/19  03:00:00,-4.4,18.030296795205737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60209856245488,45.60209856245488,0.0,43200.0 
 04/19  04:00:00,-4.8,17.89566983146795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60209856245488,45.60209856245488,0.0,43200.0 
 04/19  05:00:00,-3.5,17.792873227362319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60209856245488,45.60209856245488,0.0,43200.0 
 04/19  06:00:00,-2.1,20.300506374738789,0.0,0.0,0.0,0.0,0.0,488.74956591615099,0.01817996363636364,55.0,49.73101816070086,714.9709460686441,45.58655477095666,50.7192503852099,0.01817996363636364,2617095.405847119 
 04/19  07:00:00,-0.8,20.568133350599824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57006695211941,45.57006695211941,0.0,201600.00000000004 
 04/19  08:00:00,1.1,20.792318858316066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57006695211941,45.57006695211941,0.0,352800.0 
 04/19  09:00:00,3.1,20.62729103414291,0.0,0.0,0.0,0.0,0.0,489.45054550935387,0.019997960000000003,55.0,48.58367554524267,789.168810411136,45.560782998743629,51.85446870228289,0.019997960000000003,3143407.7174800897 
 04/19  10:00:00,5.0,20.90839899540188,0.0,0.0,0.0,0.0,0.0,558.2376785722438,0.022497705000000004,55.0,47.82825509463267,890.0463200530447,45.53645570604676,52.63465584672355,0.022497705000000004,3434566.7521909617 
 04/19  11:00:00,6.0,20.657516608699188,0.0,0.0,0.0,0.0,0.0,347.9147675808,0.014998470000000002,55.0,50.23776012992653,593.3892277452899,45.53520991241985,50.26754292158151,0.014998470000000002,2330601.2198830435 
 04/19  12:00:00,6.9,20.44428413113202,0.0,0.0,0.0,0.0,0.0,240.31055581189779,0.009998980000000001,54.99999999999999,51.79447120766822,395.83903128870147,45.52945675796981,48.68630989037074,0.009998980000000001,1662620.5126393254 
 04/19  13:00:00,7.9,20.569465155959454,0.0,0.0,0.0,0.0,0.0,208.14914173477298,0.008570554285714287,54.99999999999999,52.264796296823138,339.56164235565947,45.5217410720424,48.22977776816096,0.008570554285714287,1517621.9124803744 
 04/19  14:00:00,7.9,20.714482569742687,0.0,0.0,0.0,0.0,0.0,326.88873543101377,0.01285583142857143,54.99999999999999,50.92367387831452,509.1992957797215,45.524916023293297,49.585828773050248,0.01285583142857143,2085117.4648069977 
 04/19  15:00:00,8.0,20.569594959589435,0.0,0.0,0.0,0.0,0.0,240.31268225995806,0.009998980000000001,54.99999999999999,51.828975810850419,395.997080552072,45.526381026099617,48.684495187641179,0.009998980000000001,1670389.4899874596 
 04/19  16:00:00,8.0,20.50704869875776,0.0,0.0,0.0,0.0,0.0,299.0640428477559,0.011998776000000003,55.0,51.17459865513288,475.2248064336194,45.52546835244536,49.3154312217941,0.011998776000000003,1919609.3031610298 
 04/19  17:00:00,6.8,20.530908925458964,0.0,0.0,0.0,0.0,0.0,443.0599249704094,0.017998164000000005,55.0,49.28662856046794,712.5308451982305,45.52964484256688,51.212144753426247,0.017998164000000005,2795511.04271363 
 04/19  18:00:00,5.6,20.36502225614372,0.0,0.0,0.0,0.0,0.0,290.52746039018816,0.011998776000000003,55.0,51.16871092365355,475.2103135643701,45.52540950155458,49.3152567365018,0.011998776000000003,2070757.1288317324 
 04/19  19:00:00,4.4,20.160923359617546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52272491111505,45.52272491111505,0.0,352800.0 
 04/19  20:00:00,3.9,20.08485737865364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,45.522724911115037,45.522724911115037,0.0,288000.0 
 04/19  21:00:00,3.5,19.951545345707389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52272491111505,45.52272491111505,0.0,259200.0 
 04/19  22:00:00,3.0,19.89846888197204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52272491111505,45.52272491111505,0.0,324000.0 
 04/19  23:00:00,2.9,19.694220930548334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52272491111505,45.52272491111505,0.0,216000.0 
 04/19  24:00:00,2.7,19.406469272237897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52272491111505,45.52272491111505,0.0,57600.0 
 04/20  01:00:00,2.6,18.958338542425886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52272491111505,45.52272491111505,0.0,43200.0 
 04/20  02:00:00,2.4,18.723300991397826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52272491111505,45.52272491111505,0.0,43200.0 
 04/20  03:00:00,2.2,18.601237232918245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52272491111505,45.52272491111505,0.0,43200.0 
 04/20  04:00:00,2.0,18.503290660008916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52272491111505,45.52272491111505,0.0,43200.0 
 04/20  05:00:00,1.8,18.34797909593439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.52272491111505,45.52272491111505,0.0,43200.0 
 04/20  06:00:00,1.6,20.28196927298191,0.0,0.0,0.0,0.0,0.0,443.36796879215617,0.016998266000000006,55.0,50.17778122696939,672.9377108213714,45.52678831651085,50.2625153117109,0.016998266000000006,2465775.7589569378 
 04/20  07:00:00,1.4,20.755306348260768,0.0,0.0,0.0,0.0,0.0,384.2891413824925,0.014998470000000002,54.99999999999999,50.1818734982276,595.326969197873,45.503292617078049,50.25108631481271,0.014998470000000002,2344777.089112343 
 04/20  08:00:00,1.3,20.605818221150295,0.0,0.0,0.0,0.0,0.0,295.763280546489,0.011998776000000003,55.0,51.116982985720117,476.9690010435877,45.49236397713038,49.296243296176658,0.011998776000000003,2069888.4037569157 
 04/20  09:00:00,1.2,20.31677866214068,0.0,0.0,0.0,0.0,0.0,751.3955824961582,0.029996940000000004,55.0,45.46368837133347,1192.7079699410376,45.48802403407597,55.0,0.029996940000000004,4596148.691787736 
 04/20  10:00:00,1.1,20.301613514034384,0.0,0.0,0.0,0.0,0.0,753.1413983548113,0.029996940000000004,55.0,45.35411940164867,1193.357992981951,45.48283766788352,55.0,0.029996940000000004,4526488.774735023 
 04/20  11:00:00,1.4,20.424785380067524,0.0,0.0,0.0,0.0,0.0,748.1880748507717,0.029996940000000004,55.0,45.39229012147292,1194.9966084929622,45.469763565917599,54.99999999999999,0.029996940000000004,4496387.790574664 
 04/20  12:00:00,1.6,20.651238113364316,0.0,0.0,0.0,0.0,0.0,742.9344133809844,0.029996940000000004,55.0,45.45575450872321,1194.185609584586,45.476234324739667,55.0,0.029996940000000004,4536668.19450451 
 04/20  13:00:00,1.9,20.817063461404154,0.0,0.0,0.0,0.0,0.0,738.1005083803861,0.029996940000000004,55.0,45.53317261561986,1190.9348482896535,45.5021713013242,55.00000000000001,0.029996940000000004,4582565.453842753 
 04/20  14:00:00,1.6,20.703373102256735,0.0,0.0,0.0,0.0,0.0,734.8569718852403,0.029996940000000004,55.0,45.5846995548755,1186.2532522362856,45.539524422126508,55.0,0.029996940000000004,4522511.708050628 
 04/20  15:00:00,1.3,20.583739714104185,0.0,0.0,0.0,0.0,0.0,734.6654977032605,0.029996940000000004,55.0,45.55585299805216,1182.6484430677085,45.56828607620219,55.0,0.029996940000000004,4502334.39504375 
 04/20  16:00:00,1.0,20.439532032160739,0.0,0.0,0.0,0.0,0.0,733.8393844783446,0.029996940000000004,55.0,45.52467562762109,1181.2732715425668,45.57925812232872,55.0,0.029996940000000004,4461383.777553241 
 04/20  17:00:00,0.7,20.460655552750376,0.0,0.0,0.0,0.0,0.0,737.2123664466499,0.029996940000000004,55.0,45.48686115751741,1181.6284737551412,45.57642408055924,55.00000000000001,0.029996940000000004,4484262.505518508 
 04/20  18:00:00,0.4,20.739077213665799,0.0,0.0,0.0,0.0,0.0,735.2662767113017,0.029996940000000004,55.0,45.49493701819776,1182.3876609835424,45.57036677248038,55.0,0.029996940000000004,4616595.579540753 
 04/20  19:00:00,0.0,20.669805035429083,0.0,0.0,0.0,0.0,0.0,239.91686189338655,0.009998980000000001,54.99999999999999,51.80613732533549,394.3733615822753,45.56453916957464,48.709698170315899,0.009998980000000001,1772544.1016961912 
 04/20  20:00:00,-0.3,20.538112033556027,0.0,0.0,0.0,0.0,0.0,287.39788469573667,0.011998776000000003,55.0,51.1380036959025,473.96375483796228,45.55258816216239,49.33248947686977,0.011998776000000003,1994269.5174166645 
 04/20  21:00:00,-0.6,19.64105497547061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53878135156221,45.53878135156221,0.0,259200.0 
 04/20  22:00:00,-0.9,19.48016659938634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53878135156221,45.53878135156221,0.0,324000.0 
 04/20  23:00:00,-1.0,19.030967033598004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53878135156221,45.53878135156221,0.0,216000.0 
 04/20  24:00:00,-1.1,18.718080482669163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53878135156221,45.53878135156221,0.0,57600.0 
 04/21  01:00:00,-1.2,18.160215180722557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53878135156221,45.53878135156221,0.0,43200.0 
 04/21  02:00:00,-1.8,17.961783305447537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53878135156221,45.53878135156221,0.0,43200.0 
 04/21  03:00:00,-2.3,17.857189253462104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53878135156221,45.53878135156221,0.0,43200.0 
 04/21  04:00:00,-2.9,17.716047889483609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53878135156221,45.53878135156221,0.0,43200.0 
 04/21  05:00:00,-2.3,17.65233063428033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53878135156221,45.53878135156221,0.0,43200.0 
 04/21  06:00:00,-1.7,20.22903839828977,0.0,0.0,0.0,0.0,0.0,494.9740591024946,0.01817996363636364,55.0,49.717718992814649,719.5165267059299,45.527559694040458,50.692731829338089,0.01817996363636364,2633459.496141348 
 04/21  07:00:00,-1.1,20.129847543879384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.514257359193127,45.514257359193127,0.0,201600.00000000004 
 04/21  08:00:00,0.4,20.33158740649521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.514257359193127,45.514257359193127,0.0,352800.0 
 04/21  09:00:00,2.0,20.664161611776586,0.0,0.0,0.0,0.0,0.0,575.3111427116279,0.022497705000000004,55.0,47.752472616223538,893.5673540463895,45.499536734163317,52.62583021392463,0.022497705000000004,3519242.474567002 
 04/21  10:00:00,3.5,20.56069705418679,0.0,0.0,0.0,0.0,0.0,395.26740406170429,0.014998470000000002,55.0,50.205256138459947,596.3419261162094,45.48850099429578,50.24439276280217,0.014998470000000002,2377230.934018354 
 04/21  11:00:00,4.4,20.482139833052089,0.0,0.0,0.0,0.0,0.0,356.93530741359816,0.014998470000000002,55.0,50.20977246214203,596.4821358070055,45.486006222986969,50.243016688267548,0.014998470000000002,2341735.68890522 
 04/21  12:00:00,5.3,20.81917460140855,0.0,0.0,0.0,0.0,0.0,437.3988606166638,0.017998164000000005,55.0,49.305454451477547,715.1309180913238,45.49461194650809,51.197857116570848,0.017998164000000005,2812071.3051287655 
 04/21  13:00:00,6.2,20.553296731521774,0.0,0.0,0.0,0.0,0.0,240.44636070027219,0.009998980000000001,54.99999999999999,51.82789471395035,396.8786525613805,45.50536337307097,48.67051135033876,0.009998980000000001,1723963.1492209696 
 04/21  14:00:00,6.1,20.586041260084007,0.0,0.0,0.0,0.0,0.0,300.4444655478403,0.011998776000000003,55.0,51.178811710304838,476.15441947879119,45.506985970061368,49.30436596054443,0.011998776000000003,1966155.9101236484 
 04/21  15:00:00,6.1,20.806508668905765,0.0,0.0,0.0,0.0,0.0,444.37078298854189,0.017998164000000005,55.0,49.32334549429178,713.2710318746906,45.519504982474149,51.207910630746798,0.017998164000000005,2812575.7147488866 
 04/21  16:00:00,6.0,20.6475274275802,0.0,0.0,0.0,0.0,0.0,360.2230997034071,0.014998470000000002,55.0,50.283521466576868,593.2114624345963,45.54025656614319,50.27117123912961,0.014998470000000002,2344361.2647645466 
 04/21  17:00:00,5.0,20.62935297376906,0.0,0.0,0.0,0.0,0.0,567.5660078979806,0.022497705000000004,55.0,47.878455654775269,888.8634007177924,45.54926960545989,52.63803158860618,0.022497705000000004,3430308.2425840527 
 04/21  18:00:00,4.0,20.48463500427494,0.0,0.0,0.0,0.0,0.0,457.1317108517849,0.019997960000000003,55.0,48.65084915344873,789.6134312586696,45.55597329492107,51.85320648765655,0.019997960000000003,3202608.3525312107 
 04/21  19:00:00,3.0,20.168946999574197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.547195714635488,45.547195714635488,0.0,352800.0 
 04/21  20:00:00,2.6,20.06885993264489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,45.54719571463548,45.54719571463548,0.0,288000.0 
 04/21  21:00:00,2.1,19.89592889583909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.547195714635488,45.547195714635488,0.0,259200.0 
 04/21  22:00:00,1.7,19.790865791478365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.547195714635488,45.547195714635488,0.0,324000.0 
 04/21  23:00:00,1.4,19.562188885157619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.547195714635488,45.547195714635488,0.0,216000.0 
 04/21  24:00:00,1.1,19.28062344616548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.547195714635488,45.547195714635488,0.0,57600.0 
 04/22  01:00:00,0.8,18.810283923018607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.547195714635488,45.547195714635488,0.0,43200.0 
 04/22  02:00:00,0.6,18.5602783034488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.547195714635488,45.547195714635488,0.0,43200.0 
 04/22  03:00:00,0.5,18.427052753142683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.547195714635488,45.547195714635488,0.0,43200.0 
 04/22  04:00:00,0.3,18.316014452211108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.547195714635488,45.547195714635488,0.0,43200.0 
