Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 04/22  05:00:00,0.5,18.224857499114984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.547195714635488,45.547195714635488,0.0,43200.0 
 04/22  06:00:00,0.8,20.407639996661766,0.0,0.0,0.0,0.0,0.0,529.1584762353727,0.019997960000000007,55.0,49.23024025181368,789.9315970398931,45.548577938901249,51.2188634495415,0.019997960000000007,2886953.749343615 
 04/22  07:00:00,1.0,20.68195126746622,0.0,0.0,0.0,0.0,0.0,450.8067654719189,0.017998164000000005,55.0,49.2109038263401,713.0456261766586,45.522332506083809,51.208939706717618,0.017998164000000005,2674964.254235971 
 04/22  08:00:00,2.4,20.84823773702813,0.0,0.0,0.0,0.0,0.0,242.4621748005783,0.009998980000000001,55.0,51.76752049348629,396.95440680278906,45.50285072349182,48.66860312323065,0.009998980000000001,1659435.8644900406 
 04/22  09:00:00,3.7,20.314652483720829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.494808539313179,45.494808539313179,0.0,309600.0 
 04/22  10:00:00,5.1,20.415709749792759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.494808539313179,45.494808539313179,0.0,280800.0 
 04/22  11:00:00,5.9,20.718864182625425,0.0,0.0,0.0,0.0,0.0,374.645631797474,0.014998470000000002,54.99999999999999,50.19552475366348,596.1998643332279,45.48997570915767,50.24473400379798,0.014998470000000002,2391119.511599621 
 04/22  12:00:00,6.7,20.527751814391903,0.0,0.0,0.0,0.0,0.0,295.7233119729874,0.011998776000000003,55.0,51.13818319936868,477.407469485202,45.481967391321237,49.28934513649328,0.011998776000000003,1977866.8901467273 
 04/22  13:00:00,7.5,20.527356821907639,0.0,0.0,0.0,0.0,0.0,367.3306016261012,0.014998470000000002,54.99999999999999,50.19235452237388,597.2832575348924,45.47354728052608,50.2369496930795,0.014998470000000002,2474219.727125613 
 04/22  14:00:00,7.7,20.719794743036056,0.0,0.0,0.0,0.0,0.0,361.52760618367906,0.014998470000000002,55.0,50.22817937585689,596.9737025417814,45.47909827781626,50.240030828649398,0.014998470000000002,2429905.329150413 
 04/22  15:00:00,7.9,20.624488870082133,0.0,0.0,0.0,0.0,0.0,367.74135086243,0.014998470000000002,54.99999999999999,50.218529331126358,596.7753028773291,45.480982666856728,50.24033223703281,0.014998470000000002,2429191.090358385 
 04/22  16:00:00,8.1,20.412268278557126,0.0,0.0,0.0,0.0,0.0,352.1969743591437,0.014998470000000002,55.0,50.185398267870407,596.841085748453,45.48126076459539,50.24113519960734,0.014998470000000002,2386227.908694431 
 04/22  17:00:00,7.2,20.17222568117308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47791554275988,45.47791554275988,0.0,252000.0 
 04/22  18:00:00,6.4,20.346125461550867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47791554275988,45.47791554275988,0.0,345600.0 
 04/22  19:00:00,5.5,20.165021670872425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47791554275988,45.47791554275988,0.0,345600.0 
 04/22  20:00:00,5.1,20.078122247173839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,45.47791554275987,45.47791554275987,0.0,316800.0 
 04/22  21:00:00,4.7,19.875427143569355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47791554275988,45.47791554275988,0.0,223200.0 
 04/22  22:00:00,4.3,19.70649371708272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47791554275988,45.47791554275988,0.0,223200.0 
 04/22  23:00:00,4.2,19.553906025022536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47791554275988,45.47791554275988,0.0,201600.00000000004 
 04/22  24:00:00,4.2,19.34177019550282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47791554275988,45.47791554275988,0.0,72000.0 
 04/23  01:00:00,4.1,18.852750121650577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47791554275988,45.47791554275988,0.0,43200.0 
 04/23  02:00:00,4.0,18.62712251240587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47791554275988,45.47791554275988,0.0,43200.0 
 04/23  03:00:00,4.0,18.52315274760534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47791554275988,45.47791554275988,0.0,43200.0 
 04/23  04:00:00,3.9,18.44093337956646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47791554275988,45.47791554275988,0.0,43200.0 
 04/23  05:00:00,4.2,18.38116221824316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47791554275988,45.47791554275988,0.0,43200.0 
 04/23  06:00:00,4.6,20.41281398693751,0.0,0.0,0.0,0.0,0.0,402.9650359071569,0.015452969090909094,55.0,50.62969061352659,614.3000950931693,45.4887820438033,49.81154959721177,0.015452969090909094,2254680.3423354097 
 04/23  07:00:00,4.9,21.241767484490205,0.0,0.0,0.0,0.0,0.0,381.9995634675118,0.014998470000000002,55.0,50.175227130918838,597.1219064175727,45.473147801335588,50.23526283353769,0.014998470000000002,2214438.8631032619 
 04/23  08:00:00,6.7,21.119992697244979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,180000.0 
 04/23  09:00:00,8.6,21.198694480574586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,266400.0 
 04/23  10:00:00,10.4,21.50001857261376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,252000.0 
 04/23  11:00:00,11.8,20.46760504486813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,230400.0 
 04/23  12:00:00,13.1,20.21690217576651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,252000.0 
 04/23  13:00:00,14.5,20.504925309081725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,302400.0 
 04/23  14:00:00,14.8,20.4920871926641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,266400.0 
 04/23  15:00:00,15.1,20.404065877251488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,259200.0 
 04/23  16:00:00,15.4,20.278135430848406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,223200.0 
 04/23  17:00:00,14.4,20.571612689634109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,230400.0 
 04/23  18:00:00,13.5,20.973327536454659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,324000.0 
 04/23  19:00:00,12.5,20.76056717075542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,302400.0 
 04/23  20:00:00,11.4,20.5513115538882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,252000.0 
 04/23  21:00:00,10.4,20.385964917694655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,216000.0 
 04/23  22:00:00,9.3,20.26893956074039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,244800.0 
 04/23  23:00:00,7.9,20.030325802672416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,187200.0 
 04/23  24:00:00,6.4,19.750968896913255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,86400.0 
 04/24  01:00:00,5.0,19.12114070379399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,43200.0 
 04/24  02:00:00,5.0,18.82808097197623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,43200.0 
 04/24  03:00:00,5.0,18.746739802606454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,43200.0 
 04/24  04:00:00,5.2,18.698399620440747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,43200.0 
 04/24  05:00:00,6.3,18.67426415089865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47052566707538,45.47052566707538,0.0,43200.0 
 04/24  06:00:00,7.3,20.38074590878642,0.0,0.0,0.0,0.0,0.0,297.7636437297885,0.011665476666666668,55.00000000000001,51.81583287483592,463.8392428692878,45.49035348397358,48.660846663694,0.011665476666666668,1713021.2743294363 
 04/24  07:00:00,8.4,20.576968786030894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48399909830455,45.48399909830455,0.0,201600.00000000004 
 04/24  08:00:00,9.5,21.01686751736252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48399909830455,45.48399909830455,0.0,352800.0 
 04/24  09:00:00,10.5,20.612002748365094,0.0,0.0,0.0,0.0,0.0,246.152602718411,0.009998980000000001,55.0,51.755334038131639,398.1055061449157,45.481062677474977,48.655999398869699,0.009998980000000001,1735579.8221216966 
 04/24  10:00:00,11.6,21.117021717457395,0.0,0.0,0.0,0.0,0.0,376.11431764706586,0.014998470000000002,55.0,50.16609119104615,598.0570733604893,45.46378647639526,50.23336297667181,0.014998470000000002,2383405.4640977617 
 04/24  11:00:00,12.0,20.963311009623923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.45531032947564,45.45531032947564,0.0,194400.0 
 04/24  12:00:00,12.4,20.235787846659116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.45531032947564,45.45531032947564,0.0,237600.0 
 04/24  13:00:00,12.8,20.225477538699978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.45531032947564,45.45531032947564,0.0,295200.0 
 04/24  14:00:00,12.9,20.209083685616134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.45531032947564,45.45531032947564,0.0,252000.0 
 04/24  15:00:00,12.9,20.16491601161805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.45531032947564,45.45531032947564,0.0,244800.0 
 04/24  16:00:00,13.0,20.03798185874245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.45531032947564,45.45531032947564,0.0,208799.99999999998 
 04/24  17:00:00,12.2,20.66801366123179,0.0,0.0,0.0,0.0,0.0,187.54435214782564,0.007499235000000001,55.0,52.59952853218843,299.2080865576761,45.455254693517108,47.84147552958375,0.007499235000000001,1307549.111607634 
 04/24  18:00:00,11.5,21.18468492429678,0.0,0.0,0.0,0.0,0.0,370.25417509177859,0.014998470000000002,55.0,50.20303286939007,598.2764366653527,45.45669929909607,50.22802604701748,0.014998470000000002,2513795.1719952698 
 04/24  19:00:00,10.7,21.013772143331719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.458565551249559,45.458565551249559,0.0,352800.0 
 04/24  20:00:00,9.8,20.759578950195306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.458565551249559,45.458565551249559,0.0,288000.0 
 04/24  21:00:00,9.0,20.52772980134987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.458565551249559,45.458565551249559,0.0,259200.0 
 04/24  22:00:00,8.1,20.439621349648669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.458565551249559,45.458565551249559,0.0,324000.0 
 04/24  23:00:00,7.1,20.170700811143069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.458565551249559,45.458565551249559,0.0,216000.0 
 04/24  24:00:00,6.2,19.84338424619545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.458565551249559,45.458565551249559,0.0,57600.0 
 04/25  01:00:00,5.3,19.23688747731432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.458565551249559,45.458565551249559,0.0,43200.0 
 04/25  02:00:00,5.4,19.00920890733051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.458565551249559,45.458565551249559,0.0,43200.0 
 04/25  03:00:00,5.6,18.95867072316502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.458565551249559,45.458565551249559,0.0,43200.0 
 04/25  04:00:00,5.9,18.617566585214769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.458565551249559,45.458565551249559,0.0,43200.0 
 04/25  05:00:00,6.0,18.71679340570389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.458565551249559,45.458565551249559,0.0,43200.0 
 04/25  06:00:00,6.2,20.35846140154973,0.0,0.0,0.0,0.0,0.0,213.38529140396586,0.008460675384615384,54.99999999999998,52.80248170121443,336.84435578709187,45.47964750840982,47.67737167931263,0.008460675384615384,1255839.6808335307 
 04/25  07:00:00,6.3,20.79839099302755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.474222893884718,45.474222893884718,0.0,201600.00000000004 
 04/25  08:00:00,7.3,21.745843205807025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.474222893884718,45.474222893884718,0.0,352800.0 
 04/25  09:00:00,8.2,20.59704069457628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47422289388472,45.47422289388472,0.0,302400.0 
 04/25  10:00:00,9.2,20.372601662731598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47422289388472,45.47422289388472,0.0,230400.0 
 04/25  11:00:00,9.5,20.191024952522019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47422289388472,45.47422289388472,0.0,194400.0 
 04/25  12:00:00,9.8,20.148235545252818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47422289388472,45.47422289388472,0.0,237600.0 
 04/25  13:00:00,10.1,20.573416469120184,0.0,0.0,0.0,0.0,0.0,319.5703709725623,0.01285583142857143,54.99999999999999,50.87904373513769,512.0102860985675,45.47212864731439,49.55546953601432,0.01285583142857143,2138437.029954843 
 04/25  14:00:00,9.6,20.50925718740701,0.0,0.0,0.0,0.0,0.0,157.90685651661955,0.006665986666666667,54.99999999999998,52.85964665250272,265.55961348379699,45.469785956508079,47.58765466574373,0.006665986666666667,1208014.608541669 
 04/25  15:00:00,9.0,20.431373234176726,0.0,0.0,0.0,0.0,0.0,201.6521773026614,0.008570554285714287,54.99999999999999,52.24477326489185,341.58216489433399,45.46606771979005,48.19022563143004,0.008570554285714287,1474495.7936196025 
 04/25  16:00:00,8.5,20.53027297976438,0.0,0.0,0.0,0.0,0.0,205.8330044776016,0.008570554285714287,54.99999999999999,52.26209994144872,341.6116336794237,45.46444704410047,48.18884008002115,0.008570554285714287,1438601.8812459254 
 04/25  17:00:00,7.6,20.58794166481823,0.0,0.0,0.0,0.0,0.0,364.63489627227139,0.014998470000000002,54.99999999999999,50.23029645447554,597.6287650188774,45.466800675652958,50.232959807463497,0.014998470000000002,2381863.5540679588 
 04/25  18:00:00,6.7,20.55207123008252,0.0,0.0,0.0,0.0,0.0,236.79291900092285,0.009998980000000001,54.99999999999999,51.80442359551588,398.13249371107846,45.474973658850348,48.65012570729302,0.009998980000000001,1793276.9773598824 
 04/25  19:00:00,5.8,20.52731342649723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47619191975313,45.47619191975313,0.0,352800.0 
 04/25  20:00:00,4.7,20.349818212842157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47619191975313,45.47619191975313,0.0,288000.0 
 04/25  21:00:00,3.7,20.116803102727478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47619191975313,45.47619191975313,0.0,259200.0 
 04/25  22:00:00,2.6,20.00258753595863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47619191975313,45.47619191975313,0.0,324000.0 
 04/25  23:00:00,1.8,19.719146850454775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47619191975313,45.47619191975313,0.0,216000.0 
 04/25  24:00:00,1.0,19.381886662338375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47619191975313,45.47619191975313,0.0,57600.0 
 04/26  01:00:00,0.2,18.78827720560729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47619191975313,45.47619191975313,0.0,43200.0 
 04/26  02:00:00,0.2,18.53951165761379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47619191975313,45.47619191975313,0.0,43200.0 
 04/26  03:00:00,0.2,18.444977082764806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47619191975313,45.47619191975313,0.0,43200.0 
 04/26  04:00:00,0.2,18.3704325881201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47619191975313,45.47619191975313,0.0,43200.0 
 04/26  05:00:00,0.4,18.270090684520708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47619191975313,45.47619191975313,0.0,43200.0 
 04/26  06:00:00,0.6,20.35256369376672,0.0,0.0,0.0,0.0,0.0,306.4380085022773,0.011665476666666668,55.00000000000001,51.80662976793966,463.76078890155397,45.49163456121478,48.661676739721539,0.011665476666666668,1712738.8400455942 
 04/26  07:00:00,0.8,20.589749019974489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48419297656724,45.48419297656724,0.0,201600.00000000004 
 04/26  08:00:00,2.4,21.532007572501695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48419297656724,45.48419297656724,0.0,352800.0 
 04/26  09:00:00,4.1,20.520991997758949,0.0,0.0,0.0,0.0,0.0,146.61456456842942,0.005999388000000001,55.0,53.05318237785731,238.77246946873559,45.478864578489218,47.383101867941629,0.005999388000000001,1161980.890087448 
 04/26  10:00:00,5.7,20.59982269625943,0.0,0.0,0.0,0.0,0.0,249.27656154432675,0.009998980000000001,54.99999999999999,51.78286300603477,398.40201187659576,45.4691886270613,48.64649109437997,0.009998980000000001,1664647.2427557447 
 04/26  11:00:00,6.1,20.50504861557644,0.0,0.0,0.0,0.0,0.0,201.41753222665245,0.008570554285714287,54.99999999999999,52.24882314005955,341.5831837928854,45.465225223766498,48.18939126494148,0.008570554285714287,1424099.4616543875 
 04/26  12:00:00,6.4,20.607221211735025,0.0,0.0,0.0,0.0,0.0,299.9983551251093,0.011998776000000003,55.0,51.16002766003433,478.4005965659646,45.46225496083402,49.2775566211724,0.011998776000000003,1959842.1476374726 
 04/26  13:00:00,6.8,20.537488627672479,0.0,0.0,0.0,0.0,0.0,242.3433153304241,0.009998980000000001,54.99999999999999,51.80981913675551,398.5473528923542,45.465492550186507,48.643954658074559,0.009998980000000001,1729970.470412475 
 04/26  14:00:00,6.8,20.55882545771361,0.0,0.0,0.0,0.0,0.0,385.93757367683966,0.014998470000000002,54.99999999999999,50.2272442181059,597.3204176534257,45.4727533175453,50.23645222145501,0.014998470000000002,2402353.5035523327 
 04/26  15:00:00,6.8,20.810036729259339,0.0,0.0,0.0,0.0,0.0,430.85872497401035,0.017998164000000005,55.0,49.312789750696158,715.6035472585934,45.488490803324157,51.195506957783667,0.017998164000000005,2820972.770130936 
 04/26  16:00:00,6.8,20.456196138021025,0.0,0.0,0.0,0.0,0.0,287.37783290623386,0.011998776000000003,55.0,51.18562267569453,476.4667980280084,45.50024133305438,49.300113707138198,0.011998776000000003,1924080.47290083 
 04/26  17:00:00,5.9,20.585322113848677,0.0,0.0,0.0,0.0,0.0,452.86732945784549,0.017998164000000005,55.0,49.292713782248188,714.1152335347682,45.50832520532978,51.203466502074,0.017998164000000005,2801214.840725166 
 04/26  18:00:00,5.1,20.519096153636974,0.0,0.0,0.0,0.0,0.0,289.72911856637236,0.011998776000000003,55.0,51.18599278265635,475.83218953933399,45.512980038056927,49.30778904495665,0.011998776000000003,2072995.8823416024 
 04/26  19:00:00,4.2,20.434067657598928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.514247185887928,45.514247185887928,0.0,352800.0 
 04/26  20:00:00,2.9,20.159403974045387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.514247185887928,45.514247185887928,0.0,288000.0 
 04/26  21:00:00,1.5,19.897470641907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.514247185887928,45.514247185887928,0.0,259200.0 
 04/26  22:00:00,0.2,19.781278592305278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.514247185887928,45.514247185887928,0.0,324000.0 
 04/26  23:00:00,-0.9,19.502202211301595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.514247185887928,45.514247185887928,0.0,216000.0 
 04/26  24:00:00,-2.0,19.168434623175039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.514247185887928,45.514247185887928,0.0,57600.0 
 04/27  01:00:00,-3.1,18.553496767462997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.514247185887928,45.514247185887928,0.0,43200.0 
 04/27  02:00:00,-3.5,18.283990305499736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.514247185887928,45.514247185887928,0.0,43200.0 
 04/27  03:00:00,-3.8,18.1644849403989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.514247185887928,45.514247185887928,0.0,43200.0 
 04/27  04:00:00,-4.2,18.0327736254319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.514247185887928,45.514247185887928,0.0,43200.0 
 04/27  05:00:00,-2.2,18.023915661149958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.514247185887928,45.514247185887928,0.0,43200.0 
 04/27  06:00:00,-0.2,20.397734995226196,0.0,0.0,0.0,0.0,0.0,297.10087948415778,0.010768132307692307,54.99999999999998,52.02384881712093,426.79102017749229,45.51529463808102,48.43294492117942,0.010768132307692307,1579647.672638972 
 04/27  07:00:00,1.8,20.64959648832398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50659407635874,45.50659407635874,0.0,201600.00000000004 
 04/27  08:00:00,3.3,21.535243176562405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50659407635874,45.50659407635874,0.0,352800.0 
 04/27  09:00:00,4.9,20.459955511270669,0.0,0.0,0.0,0.0,0.0,150.09158245951566,0.005999388000000001,55.0,53.04962365043569,238.24636578459434,45.49986620039278,47.399905845797658,0.005999388000000001,1160086.9168245397 
 04/27  10:00:00,6.4,20.725924440942334,0.0,0.0,0.0,0.0,0.0,249.4009472332457,0.009998980000000001,54.99999999999999,51.78846241271586,397.544006607611,45.4886416189864,48.65909827892999,0.009998980000000001,1661558.4237873997 
 04/27  11:00:00,8.0,20.571566897219176,0.0,0.0,0.0,0.0,0.0,201.34462607522614,0.008570554285714287,54.99999999999999,52.24745208251777,340.98002330849035,45.48283295461172,48.202186528521618,0.008570554285714287,1421928.0839105654 
 04/27  12:00:00,9.5,20.604841519722798,0.0,0.0,0.0,0.0,0.0,203.2250568862366,0.008570554285714287,54.99999999999999,52.2560289300488,341.07476509968958,45.47982934411493,48.19993883864637,0.008570554285714287,1465469.1543588825 
 04/27  13:00:00,11.1,20.620526425915025,0.0,0.0,0.0,0.0,0.0,178.62916665322946,0.007499235000000001,55.0,52.60203301501153,298.47386930052837,45.478578966163627,47.85894166167093,0.007499235000000001,1369705.929481902 
 04/27  14:00:00,11.5,20.58432676472476,0.0,0.0,0.0,0.0,0.0,202.73366756485297,0.008570554285714287,54.99999999999999,52.262972247872358,341.1398461425432,45.477916594453969,48.198545354172768,0.008570554285714287,1480103.4461131558 
 04/27  15:00:00,11.8,20.565132389616019,0.0,0.0,0.0,0.0,0.0,203.14017200692047,0.008570554285714287,54.99999999999999,52.26347173907572,341.10831110011898,45.47878664005764,48.199163789633228,0.008570554285714287,1472789.919960428 
 04/27  16:00:00,12.2,20.640206442274488,0.0,0.0,0.0,0.0,0.0,237.63541293806297,0.009998980000000001,54.99999999999999,51.814767064935839,397.8243444973849,45.481914264062329,48.654607667721588,0.009998980000000001,1640967.6401905856 
 04/27  17:00:00,11.5,20.43818208716997,0.0,0.0,0.0,0.0,0.0,237.37190477101809,0.009998980000000001,54.99999999999999,51.80208651214655,397.75612055084715,45.48355522278307,48.65570428501967,0.009998980000000001,1662322.0339830497 
 04/27  18:00:00,10.9,20.577556747831954,0.0,0.0,0.0,0.0,0.0,207.4302601373074,0.008570554285714287,54.99999999999999,52.25574250712697,340.9855209890318,45.48225994944059,48.20165738792058,0.008570554285714287,1587547.8755605147 
 04/27  19:00:00,10.2,20.611953143752208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.479961508495318,45.479961508495318,0.0,352800.0 
 04/27  20:00:00,9.8,20.537444854256706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.479961508495318,45.479961508495318,0.0,288000.0 
 04/27  21:00:00,9.4,20.391141211223208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.479961508495318,45.479961508495318,0.0,259200.0 
 04/27  22:00:00,9.0,20.339865271318318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.479961508495318,45.479961508495318,0.0,324000.0 
 04/27  23:00:00,8.4,20.116365522404249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.479961508495318,45.479961508495318,0.0,216000.0 
 04/27  24:00:00,7.7,19.808465365847835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.479961508495318,45.479961508495318,0.0,57600.0 
 04/28  01:00:00,7.1,19.217131458352666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.479961508495318,45.479961508495318,0.0,43200.0 
 04/28  02:00:00,6.5,18.96577839413795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.479961508495318,45.479961508495318,0.0,43200.0 
 04/28  03:00:00,5.9,18.865592936746294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.479961508495318,45.479961508495318,0.0,43200.0 
 04/28  04:00:00,5.3,18.742992897386445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.479961508495318,45.479961508495318,0.0,43200.0 
 04/28  05:00:00,5.7,18.683601618000485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.479961508495318,45.479961508495318,0.0,43200.0 
 04/28  06:00:00,6.0,20.390723434580364,0.0,0.0,0.0,0.0,0.0,297.97833859389086,0.011665476666666668,55.00000000000001,51.81751016517277,463.37846238116108,45.49950501373584,48.66683651280088,0.011665476666666668,1711362.4645721797 
 04/28  07:00:00,6.4,20.362486111124917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.492765663287418,45.492765663287418,0.0,201600.00000000004 
 04/28  08:00:00,7.8,20.765511654979457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.492765663287418,45.492765663287418,0.0,352800.0 
 04/28  09:00:00,9.1,20.76105080579984,0.0,0.0,0.0,0.0,0.0,251.1349993900903,0.009998980000000001,55.0,51.7612208524159,397.71783072328756,45.484577750723307,48.65642130825767,0.009998980000000001,1734184.190603835 
 04/28  10:00:00,10.5,20.9962620707804,0.0,0.0,0.0,0.0,0.0,246.95751864574209,0.009998980000000001,55.0,51.77493213994536,398.25914674756657,45.471577416556559,48.647739998111209,0.009998980000000001,1664132.9282912396 
 04/28  11:00:00,12.3,20.437298146073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,194400.0 
 04/28  12:00:00,14.0,20.371550639851575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,237600.0 
 04/28  13:00:00,15.8,20.630372565757037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,295200.0 
 04/28  14:00:00,16.6,20.632663625755688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,252000.0 
 04/28  15:00:00,17.4,20.6372114168688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,244800.0 
 04/28  16:00:00,18.2,20.68386793903028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,208799.99999999998 
 04/28  17:00:00,17.9,20.62945642854962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,230400.0 
 04/28  18:00:00,17.5,21.009564998065959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,360000.0 
 04/28  19:00:00,17.2,21.176675590755225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,352800.0 
 04/28  20:00:00,15.8,20.999034633949714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,288000.0 
 04/28  21:00:00,14.3,20.77843024757082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,259200.0 
 04/28  22:00:00,12.9,20.697436164025594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,324000.0 
 04/28  23:00:00,12.2,20.48845143668851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,216000.0 
 04/28  24:00:00,11.4,20.200808520431296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,57600.0 
 04/29  01:00:00,10.7,19.579921343333664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,43200.0 
 04/29  02:00:00,10.1,19.339671401254426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,43200.0 
 04/29  03:00:00,9.4,19.243233778146157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,43200.0 
 04/29  04:00:00,8.8,19.134634857552578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,43200.0 
 04/29  05:00:00,9.2,19.107042479841615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466721732847997,45.466721732847997,0.0,43200.0 
 04/29  06:00:00,9.6,20.347127910061535,0.0,0.0,0.0,0.0,0.0,69.51029622909015,0.002823372700892857,55.00000000000001,54.321080843069548,112.49287451119635,45.469731155568769,46.15056753712204,0.002823372700892857,448174.34824030686 
 04/29  07:00:00,10.0,21.380190807204877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46984196305451,45.46984196305451,0.0,108000.0 
 04/29  08:00:00,11.7,22.215418577255467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,230400.0 
 04/29  09:00:00,13.5,22.455745742281694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,309600.0 
 04/29  10:00:00,15.2,22.546838071284176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,280800.0 
 04/29  11:00:00,16.9,21.884401009960955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,244800.0 
 04/29  12:00:00,18.5,21.67944537383232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,259200.0 
 04/29  13:00:00,20.2,21.922629235357119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,324000.0 
 04/29  14:00:00,20.5,21.903383227040785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,280800.0 
 04/29  15:00:00,20.9,21.858199038320817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,280800.0 
 04/29  16:00:00,21.2,21.820972480790294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,237600.0 
 04/29  17:00:00,20.6,21.825786613134928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,252000.0 
 04/29  18:00:00,20.0,22.11591775618418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,345600.0 
 04/29  19:00:00,19.4,22.012307145415435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,345600.0 
 04/29  20:00:00,17.7,21.768457724114208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,316800.0 
 04/29  21:00:00,16.1,21.492022963501204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,223200.0 
 04/29  22:00:00,14.4,21.301764769719634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,223200.0 
 04/29  23:00:00,13.0,21.0844747241209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,201600.00000000004 
 04/29  24:00:00,11.6,20.77807961745474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,72000.0 
 04/30  01:00:00,10.2,20.166125469307955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,43200.0 
 04/30  02:00:00,9.8,19.90112586233411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,43200.0 
 04/30  03:00:00,9.5,19.81036650413509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,43200.0 
 04/30  04:00:00,9.1,19.711635865053365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,43200.0 
 04/30  05:00:00,10.2,19.687505046020719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.469841963054509,45.469841963054509,0.0,43200.0 
 04/30  06:00:00,11.2,20.328555821636536,0.0,0.0,0.0,0.0,0.0,69.75193338324029,0.0027269945454545458,55.0,54.10461687641885,108.68197208228149,45.462039286418498,46.328790775433009,0.0027269945454545458,434455.09949621339 
 04/30  07:00:00,12.3,20.71248664820339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,64800.0 
 04/30  08:00:00,14.6,21.824311495939548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,180000.0 
 04/30  09:00:00,16.8,22.172553048598038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,266400.0 
 04/30  10:00:00,19.1,22.575273731634654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 04/30  11:00:00,19.8,22.28130155626992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 04/30  12:00:00,20.4,22.043836173617465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 04/30  13:00:00,21.1,22.128609655778594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,302400.0 
 04/30  14:00:00,21.3,22.127802890443115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,266400.0 
 04/30  15:00:00,21.6,22.16092670914003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,259200.0 
 04/30  16:00:00,21.8,22.13609707235973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,223200.0 
 04/30  17:00:00,20.5,22.043526118331195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 04/30  18:00:00,19.1,22.203971871988128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,324000.0 
 04/30  19:00:00,17.3,21.972390604794265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,302400.0 
 04/30  20:00:00,16.4,21.755340927984908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 04/30  21:00:00,15.6,21.586031148960545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,216000.0 
 04/30  22:00:00,14.7,21.48131028594239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,244800.0 
 04/30  23:00:00,13.8,21.27055552942946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,187200.0 
 04/30  24:00:00,13.0,20.995002160241584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,86400.0 
 05/01  01:00:00,12.3,20.43068948230666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/01  02:00:00,11.8,20.19664753531708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/01  03:00:00,11.4,20.11313446472666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/01  04:00:00,11.3,20.06810235438254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/01  05:00:00,11.4,20.082431414892235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/01  06:00:00,11.5,20.657257771448955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/01  07:00:00,13.7,22.257904115063317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.461669852976317,45.461669852976317,0.0,201600.00000000004 
 05/01  08:00:00,14.5,23.082788010492977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/01  09:00:00,15.2,22.452306777014248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,302400.0 
 05/01  10:00:00,16.0,22.4246238522392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/01  11:00:00,16.4,22.362236552936243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,194400.0 
 05/01  12:00:00,16.7,22.265372985412506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,237600.0 
 05/01  13:00:00,17.1,22.341311269201108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,295200.0 
 05/01  14:00:00,17.4,22.254864010913889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 05/01  15:00:00,17.8,22.219278869783328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,244800.0 
 05/01  16:00:00,18.1,22.19394797038704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,208799.99999999998 
 05/01  17:00:00,17.2,21.9601820694355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/01  18:00:00,16.2,22.092789681964026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,360000.0 
 05/01  19:00:00,15.3,22.82716847569756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/01  20:00:00,14.0,22.613374462353847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,288000.0 
 05/01  21:00:00,12.6,22.29902093818231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,259200.0 
 05/01  22:00:00,11.3,22.173268616890526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,324000.0 
 05/01  23:00:00,10.2,21.921717704760999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,216000.0 
 05/01  24:00:00,9.2,21.593119060320963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,57600.0 
 05/02  01:00:00,8.1,20.993967777997555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/02  02:00:00,8.1,20.705267266105787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/02  03:00:00,8.0,20.608612247516417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/02  04:00:00,8.0,20.546174039845729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/02  05:00:00,9.3,20.583964089920355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/02  06:00:00,10.5,21.31392625380144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/02  07:00:00,11.8,23.003941747160757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.461669852976317,45.461669852976317,0.0,201600.00000000004 
 05/02  08:00:00,13.9,23.917212410363669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/02  09:00:00,15.9,23.267973600926355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,302400.0 
 05/02  10:00:00,18.0,23.335395056173345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/02  11:00:00,20.0,23.458511405731917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,194400.0 
 05/02  12:00:00,21.9,23.495369869591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,237600.0 
 05/02  13:00:00,23.9,23.748050589111043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,295200.0 
 05/02  14:00:00,24.3,23.73796972152419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 05/02  15:00:00,24.8,23.744338677050949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,244800.0 
 05/02  16:00:00,25.2,23.756435411614086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,208799.99999999998 
 05/02  17:00:00,24.7,23.684730082253336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/02  18:00:00,24.2,23.943229166643325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,360000.0 
 05/02  19:00:00,23.7,23.87047652494315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/02  20:00:00,22.2,23.613797298866236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,288000.0 
 05/02  21:00:00,20.8,23.39376158212478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,259200.0 
 05/02  22:00:00,19.3,23.306573870954705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,324000.0 
 05/02  23:00:00,18.1,23.07466980522421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,216000.0 
 05/02  24:00:00,17.0,22.777197433498466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,57600.0 
 05/03  01:00:00,15.8,22.15951718661023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/03  02:00:00,15.1,21.900450407349859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/03  03:00:00,14.4,21.78427183683267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/03  04:00:00,13.7,21.66743445421878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/03  05:00:00,14.7,21.67817434349668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/03  06:00:00,15.8,22.431704282737195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/03  07:00:00,16.8,24.042893105647165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.461669852976317,45.461669852976317,0.0,201600.00000000004 
 05/03  08:00:00,18.5,24.88084987048239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/03  09:00:00,20.2,24.66050797923372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,302400.0 
 05/03  10:00:00,21.9,24.669256771086176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/03  11:00:00,23.2,24.622871395211147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,194400.0 
 05/03  12:00:00,24.5,24.561457395449588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,237600.0 
 05/03  13:00:00,25.8,24.711459825259167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,295200.0 
 05/03  14:00:00,26.2,24.664906675878926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 05/03  15:00:00,26.7,24.657277402314205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,244800.0 
 05/03  16:00:00,27.1,24.65667343051508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,208799.99999999998 
 05/03  17:00:00,25.6,24.46709058736766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/03  18:00:00,24.2,24.590600070148036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,360000.0 
 05/03  19:00:00,22.7,24.502065399982319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/03  20:00:00,20.3,24.189580169175327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,288000.0 
 05/03  21:00:00,17.8,23.881409445303185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,259200.0 
 05/03  22:00:00,15.4,23.682394872273503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,324000.0 
 05/03  23:00:00,14.5,23.397861002000224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,216000.0 
 05/03  24:00:00,13.7,23.00843471850959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,57600.0 
 05/04  01:00:00,12.8,22.448969976957977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/04  02:00:00,12.1,22.20948300688632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/04  03:00:00,11.3,22.05397395973542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/04  04:00:00,10.6,21.90407440403131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/04  05:00:00,11.7,21.89804904738178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/04  06:00:00,12.8,22.60937562484192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/04  07:00:00,13.9,24.169762426154255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.461669852976317,45.461669852976317,0.0,201600.00000000004 
 05/04  08:00:00,15.5,24.998888703738186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/04  09:00:00,17.1,24.364944646164135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,302400.0 
 05/04  10:00:00,18.7,24.38611345555031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/04  11:00:00,19.4,24.302670635877825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,194400.0 
 05/04  12:00:00,20.0,24.184246945203868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,237600.0 
 05/04  13:00:00,20.7,24.30586054651891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,295200.0 
 05/04  14:00:00,21.2,24.264396751192398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 05/04  15:00:00,21.6,24.20947249594847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,244800.0 
 05/04  16:00:00,22.1,24.15682417870975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,208799.99999999998 
 05/04  17:00:00,22.1,24.05079522234238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/04  18:00:00,22.1,24.47050841295625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,360000.0 
 05/04  19:00:00,22.1,24.537797555710239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/04  20:00:00,20.2,24.253306163913817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,288000.0 
 05/04  21:00:00,18.3,23.977711396501954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,259200.0 
 05/04  22:00:00,16.4,23.804970836651007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,324000.0 
 05/04  23:00:00,16.1,23.531782996363459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,216000.0 
 05/04  24:00:00,15.8,23.231184751039707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,57600.0 
 05/05  01:00:00,15.5,22.667679752665558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/05  02:00:00,14.2,22.409941928853983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/05  03:00:00,12.8,22.250389795941616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/05  04:00:00,11.5,22.077745741747689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/05  05:00:00,12.9,22.082897754766984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/05  06:00:00,14.4,22.86269217666294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/05  07:00:00,15.8,24.476738737676436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.461669852976317,45.461669852976317,0.0,201600.00000000004 
 05/05  08:00:00,17.6,25.299366378772715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/05  09:00:00,19.5,24.854404416593039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,302400.0 
 05/05  10:00:00,21.3,24.917050273426509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/05  11:00:00,22.8,24.92008686013588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,194400.0 
 05/05  12:00:00,24.3,24.86481171546279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,237600.0 
 05/05  13:00:00,25.8,25.032249352643907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,295200.0 
 05/05  14:00:00,26.0,24.952614685733118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
