Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 05/05  15:00:00,26.2,24.89042794631137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,244800.0 
 05/05  16:00:00,26.4,24.84070126941178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,208799.99999999998 
 05/05  17:00:00,25.4,24.689573072969816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/05  18:00:00,24.5,24.888677179163847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,360000.0 
 05/05  19:00:00,23.5,24.823048870653115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/05  20:00:00,21.9,24.52954280725524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,288000.0 
 05/05  21:00:00,20.2,24.237618715402886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,259200.0 
 05/05  22:00:00,18.6,24.0944218695085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,324000.0 
 05/05  23:00:00,17.3,23.808571052158624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,216000.0 
 05/05  24:00:00,15.9,23.43399354615113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,57600.0 
 05/06  01:00:00,14.6,22.81376928869822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/06  02:00:00,13.2,22.544320999361426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/06  03:00:00,11.8,22.37494784395682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/06  04:00:00,10.4,22.200924189271576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/06  05:00:00,11.7,22.18683378219109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/06  06:00:00,13.0,22.91971723414582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/06  07:00:00,14.3,24.333642295914929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,108000.0 
 05/06  08:00:00,16.6,25.183796282907609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/06  09:00:00,19.0,25.388680141158415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,309600.0 
 05/06  10:00:00,21.3,25.468468071937286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,280800.0 
 05/06  11:00:00,21.9,24.938272406187268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,244800.0 
 05/06  12:00:00,22.6,24.681345463362349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,259200.0 
 05/06  13:00:00,23.2,24.76074493474766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,324000.0 
 05/06  14:00:00,23.6,24.69540735386824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,280800.0 
 05/06  15:00:00,23.9,24.654202054125919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,280800.0 
 05/06  16:00:00,24.3,24.618260376698026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,237600.0 
 05/06  17:00:00,23.2,24.563430612478773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 05/06  18:00:00,22.0,24.83894428976055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,345600.0 
 05/06  19:00:00,20.9,24.726716073745029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,345600.0 
 05/06  20:00:00,20.0,24.45183682382666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,316800.0 
 05/06  21:00:00,19.0,24.160200003249956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,223200.0 
 05/06  22:00:00,18.1,23.94681130639918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,223200.0 
 05/06  23:00:00,17.0,23.702666432705607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,201600.00000000004 
 05/06  24:00:00,16.0,23.4279632855091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,72000.0 
 05/07  01:00:00,14.9,22.81672780488253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/07  02:00:00,13.5,22.541494197441599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/07  03:00:00,12.2,22.384090185092956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/07  04:00:00,10.8,22.208980037894695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/07  05:00:00,12.0,22.20569082813812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/07  06:00:00,13.2,22.947945905544615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/07  07:00:00,14.4,24.2987542990642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,64800.0 
 05/07  08:00:00,15.6,25.113777096212489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,180000.0 
 05/07  09:00:00,16.8,25.251248382164574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,266400.0 
 05/07  10:00:00,18.0,25.29293791337893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 05/07  11:00:00,17.7,24.38124415432941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/07  12:00:00,17.3,24.007418790705026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 05/07  13:00:00,17.0,23.777352136481228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,302400.0 
 05/07  14:00:00,16.5,23.534272578868678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,266400.0 
 05/07  15:00:00,16.0,23.428881070746486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,259200.0 
 05/07  16:00:00,15.5,23.20371887383437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,223200.0 
 05/07  17:00:00,14.9,23.674731713636555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/07  18:00:00,14.4,24.04328130059895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,324000.0 
 05/07  19:00:00,13.8,23.826778470891779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,302400.0 
 05/07  20:00:00,12.5,23.562079088700334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 05/07  21:00:00,11.2,23.284078890030249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,216000.0 
 05/07  22:00:00,9.9,23.09176479681919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,244800.0 
 05/07  23:00:00,8.6,22.826956904881567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,187200.0 
 05/07  24:00:00,7.3,22.556083698111317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,86400.0 
 05/08  01:00:00,6.0,21.94492925763476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/08  02:00:00,5.6,21.671939310303214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/08  03:00:00,5.1,21.54622364485778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/08  04:00:00,4.7,21.405207194133888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/08  05:00:00,6.5,21.411024182884466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/08  06:00:00,8.2,22.027910717143159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/08  07:00:00,10.0,23.402509108407029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,201600.00000000004 
 05/08  08:00:00,12.0,24.400392661136477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/08  09:00:00,14.0,23.621710816633123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,302400.0 
 05/08  10:00:00,16.0,23.591563704547906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/08  11:00:00,16.5,23.524906560826979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,194400.0 
 05/08  12:00:00,16.9,23.317389076715043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,237600.0 
 05/08  13:00:00,17.4,23.261287490326749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,295200.0 
 05/08  14:00:00,17.5,23.08628166210208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 05/08  15:00:00,17.7,22.97817450615739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,244800.0 
 05/08  16:00:00,17.8,22.883970010658979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,208799.99999999998 
 05/08  17:00:00,17.3,22.750508781982125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/08  18:00:00,16.8,22.988875879315839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,360000.0 
 05/08  19:00:00,16.3,23.694420303365804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/08  20:00:00,15.5,23.5156168565251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,288000.0 
 05/08  21:00:00,14.7,23.213215383329165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,259200.0 
 05/08  22:00:00,13.9,23.085366899418056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,324000.0 
 05/08  23:00:00,13.7,22.853725420544309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,216000.0 
 05/08  24:00:00,13.5,22.567303235329697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,57600.0 
 05/09  01:00:00,13.3,22.018316565582987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/09  02:00:00,12.1,21.778984234508074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/09  03:00:00,10.9,21.644283402807397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/09  04:00:00,9.7,21.487127263099507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/09  05:00:00,10.7,21.50581462284685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/09  06:00:00,11.6,22.28177532029374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/09  07:00:00,12.6,23.786601696574026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.461669852976317,45.461669852976317,0.0,201600.00000000004 
 05/09  08:00:00,13.4,24.62052083289541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/09  09:00:00,14.1,23.661241307003519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,302400.0 
 05/09  10:00:00,14.9,23.42587186942546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/09  11:00:00,15.7,23.30509492058122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,194400.0 
 05/09  12:00:00,16.4,23.14337100726771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,237600.0 
 05/09  13:00:00,17.2,23.164906103696894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,295200.0 
 05/09  14:00:00,17.3,23.01579605980355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 05/09  15:00:00,17.5,22.928257158117114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,244800.0 
 05/09  16:00:00,17.6,22.843700669474037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,208799.99999999998 
 05/09  17:00:00,16.6,22.647874982487044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/09  18:00:00,15.7,22.786333632816488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,360000.0 
 05/09  19:00:00,14.7,23.320157157875877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/09  20:00:00,13.1,23.22370931850703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,288000.0 
 05/09  21:00:00,11.5,22.914757158315046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,259200.0 
 05/09  22:00:00,9.9,22.738325859435329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,324000.0 
 05/09  23:00:00,9.1,22.459599322718828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,216000.0 
 05/09  24:00:00,8.2,22.141598033081146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,57600.0 
 05/10  01:00:00,7.4,21.53861172379625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/10  02:00:00,7.6,21.326127908188036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/10  03:00:00,7.9,21.291861784665508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/10  04:00:00,8.1,21.240816821572083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/10  05:00:00,9.9,21.29500761825858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/10  06:00:00,11.7,22.117986775547079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/10  07:00:00,13.5,23.76834876791333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.461669852976317,45.461669852976317,0.0,201600.00000000004 
 05/10  08:00:00,15.6,24.617944843544426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/10  09:00:00,17.8,24.088890596477364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,302400.0 
 05/10  10:00:00,19.9,24.17643594589853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/10  11:00:00,21.4,24.214498127061284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,194400.0 
 05/10  12:00:00,22.8,24.173282927103477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,237600.0 
 05/10  13:00:00,24.3,24.346973819739543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,295200.0 
 05/10  14:00:00,24.2,24.255287892692029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 05/10  15:00:00,24.2,24.153133225495365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,244800.0 
 05/10  16:00:00,24.1,24.08226145754525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,208799.99999999998 
 05/10  17:00:00,23.5,23.983743801710089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/10  18:00:00,22.8,24.268546618231249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,360000.0 
 05/10  19:00:00,22.2,24.31735966185653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/10  20:00:00,20.9,24.051755344620469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,288000.0 
 05/10  21:00:00,19.7,23.775826600886135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,259200.0 
 05/10  22:00:00,18.4,23.6680021237341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,324000.0 
 05/10  23:00:00,17.7,23.446302945891156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,216000.0 
 05/10  24:00:00,17.0,23.150307924068828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,57600.0 
 05/11  01:00:00,16.3,22.540985561287095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/11  02:00:00,14.6,22.26478799740059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/11  03:00:00,12.8,22.076987594058694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/11  04:00:00,11.1,21.858356204111506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/11  05:00:00,10.4,21.73757436754279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/11  06:00:00,9.6,21.810587214623874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/11  07:00:00,8.9,22.647032169960445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,201600.00000000004 
 05/11  08:00:00,8.7,23.225104639007076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/11  09:00:00,8.5,21.74620304141228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,302400.0 
 05/11  10:00:00,8.3,21.444937278066079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/11  11:00:00,8.5,21.45015764904081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,194400.0 
 05/11  12:00:00,8.7,21.584281538428927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,237600.0 
 05/11  13:00:00,8.9,21.615828527806849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,295200.0 
 05/11  14:00:00,8.6,21.437974982453715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 05/11  15:00:00,8.2,21.23448204821743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,244800.0 
 05/11  16:00:00,7.9,20.95565406509235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,208799.99999999998 
 05/11  17:00:00,7.1,20.667154074854936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/11  18:00:00,6.4,20.67314027809777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,360000.0 
 05/11  19:00:00,5.6,21.597053983733575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/11  20:00:00,4.5,21.80206664921606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,288000.0 
 05/11  21:00:00,3.5,21.547510282215908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,259200.0 
 05/11  22:00:00,2.4,21.403897712014208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,324000.0 
 05/11  23:00:00,1.9,21.150384757531776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,216000.0 
 05/11  24:00:00,1.4,20.823265000444349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,57600.0 
 05/12  01:00:00,0.9,20.23035725475379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/12  02:00:00,0.7,19.98854617375103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/12  03:00:00,0.4,19.878197183356979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/12  04:00:00,0.2,19.767948085642428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/12  05:00:00,2.4,19.876448936816908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/12  06:00:00,4.6,20.718158400278868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/12  07:00:00,6.8,22.392426316138399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.461669852976317,45.461669852976317,0.0,201600.00000000004 
 05/12  08:00:00,9.0,23.339879535293208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/12  09:00:00,11.2,22.29629308312893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,302400.0 
 05/12  10:00:00,13.4,22.263305378229544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/12  11:00:00,14.0,22.170467471946507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,194400.0 
 05/12  12:00:00,14.7,21.961733275571516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,237600.0 
 05/12  13:00:00,15.3,21.968321140877785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,295200.0 
 05/12  14:00:00,15.1,21.790824662705086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 05/12  15:00:00,14.9,21.647401940368427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,244800.0 
 05/12  16:00:00,14.7,21.53320491732993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,208799.99999999998 
 05/12  17:00:00,13.7,21.3816657061035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/12  18:00:00,12.8,21.527526600185426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,360000.0 
 05/12  19:00:00,11.8,22.34482964718802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,352800.0 
 05/12  20:00:00,10.3,22.30688412695515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,288000.0 
 05/12  21:00:00,8.8,21.949308410002684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,259200.0 
 05/12  22:00:00,7.3,21.76351039730384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,324000.0 
 05/12  23:00:00,6.1,21.472339588129637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,216000.0 
 05/12  24:00:00,5.0,21.07385539007342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,57600.0 
 05/13  01:00:00,3.8,20.48975348478848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/13  02:00:00,3.2,20.207274465536665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/13  03:00:00,2.6,20.063559453024895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/13  04:00:00,2.0,19.936456558464476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/13  05:00:00,4.6,20.223590379315224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/13  06:00:00,7.2,21.059979062710185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/13  07:00:00,9.8,22.59140812240733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.461669852976317,45.461669852976317,0.0,108000.0 
 05/13  08:00:00,11.7,23.493438921367848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,230400.0 
 05/13  09:00:00,13.6,23.641751280699585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,309600.0 
 05/13  10:00:00,15.5,23.738421189777115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,280800.0 
 05/13  11:00:00,15.7,22.82788396072659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,244800.0 
 05/13  12:00:00,15.8,22.573004875715087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,259200.0 
 05/13  13:00:00,16.0,22.478800321471586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,324000.0 
 05/13  14:00:00,15.6,22.179894855317785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,280800.0 
 05/13  15:00:00,15.3,22.06224823872733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,280800.0 
 05/13  16:00:00,14.9,21.98355148141142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,237600.0 
 05/13  17:00:00,13.8,22.535878712965397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 05/13  18:00:00,12.6,23.05970172213158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,345600.0 
 05/13  19:00:00,11.5,22.88176050117829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,345600.0 
 05/13  20:00:00,10.1,22.569608342835143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,316800.0 
 05/13  21:00:00,8.8,22.19457622578021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,223200.0 
 05/13  22:00:00,7.4,21.928030075072106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,223200.0 
 05/13  23:00:00,7.8,21.769789351135797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,201600.00000000004 
 05/13  24:00:00,8.1,21.576818369945675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,72000.0 
 05/14  01:00:00,8.5,21.124260894271968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/14  02:00:00,8.5,20.910929857965546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/14  03:00:00,8.4,20.818828614191234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/14  04:00:00,8.4,20.74764085807236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/14  05:00:00,8.7,20.721508175805249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/14  06:00:00,9.0,20.767001482568629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,43200.0 
 05/14  07:00:00,9.3,21.023237324310466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,64800.0 
 05/14  08:00:00,9.4,21.570769440688048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,180000.0 
 05/14  09:00:00,9.4,21.453073221560009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,266400.0 
 05/14  10:00:00,9.5,20.982363976900559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.461669852976317,45.461669852976317,0.0,252000.0 
 05/14  11:00:00,10.1,20.783674262693539,0.0,0.0,0.0,0.0,0.0,241.23819382301648,0.009998980000000001,55.0,51.75805580961486,398.9648982844561,45.45931963221756,48.64111323531754,0.009998980000000001,1666673.633824042 
 05/14  12:00:00,10.7,20.47167976274581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,252000.0 
 05/14  13:00:00,11.3,20.535046614383459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,302400.0 
 05/14  14:00:00,11.5,20.451450741479268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,266400.0 
 05/14  15:00:00,11.8,20.396247118566128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,259200.0 
 05/14  16:00:00,12.0,20.324675795808515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,223200.0 
 05/14  17:00:00,11.8,20.937812723974394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,230400.0 
 05/14  18:00:00,11.5,21.480780120773504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,324000.0 
 05/14  19:00:00,11.3,21.295368459572484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,302400.0 
 05/14  20:00:00,10.9,21.378389940870208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,252000.0 
 05/14  21:00:00,10.6,21.349499243252497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,216000.0 
 05/14  22:00:00,10.2,21.291475655496364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,244800.0 
 05/14  23:00:00,10.2,21.15671620782816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,187200.0 
 05/14  24:00:00,10.2,20.987398114811716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,86400.0 
 05/15  01:00:00,10.2,20.497113364612198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,43200.0 
 05/15  02:00:00,10.2,20.26049568306006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,43200.0 
 05/15  03:00:00,10.2,20.200047804154303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,43200.0 
 05/15  04:00:00,10.2,20.179704019777764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,43200.0 
 05/15  05:00:00,10.1,20.151256107066506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,43200.0 
 05/15  06:00:00,9.9,20.167504865427405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,43200.0 
 05/15  07:00:00,9.8,20.99275010157789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,201600.00000000004 
 05/15  08:00:00,10.2,21.293052908601035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44784495994759,45.44784495994759,0.0,352800.0 
 05/15  09:00:00,10.5,20.68100931633022,0.0,0.0,0.0,0.0,0.0,171.10485838477926,0.007499235000000001,55.0,52.56739113851269,299.59063633102508,45.44417838041299,47.83345149309717,0.007499235000000001,1380926.2907916902 
 05/15  10:00:00,10.9,20.614321140591988,0.0,0.0,0.0,0.0,0.0,205.2590239703227,0.008570554285714287,54.99999999999999,52.231625386950359,342.68231679422527,45.435547275720619,48.168483045339687,0.008570554285714287,1464056.3404592109 
 05/15  11:00:00,11.1,20.54929882748897,0.0,0.0,0.0,0.0,0.0,159.11856197508883,0.006665986666666667,54.99999999999998,52.845077366131807,266.66687476999689,45.43014314863284,47.556846440311449,0.006665986666666667,1154400.7491719886 
 05/15  12:00:00,11.4,21.263586852226078,0.0,0.0,0.0,0.0,0.0,357.0609855491602,0.014998470000000002,55.0,50.16830746121056,600.3043764569929,45.42605747223828,50.21356469728813,0.014998470000000002,2398695.7552451749 
 05/15  13:00:00,11.6,21.296499923107697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,295200.0 
 05/15  14:00:00,13.2,20.526089045462418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,252000.0 
 05/15  15:00:00,14.8,20.749734802192209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,244800.0 
 05/15  16:00:00,16.4,21.046379537013658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,208799.99999999998 
 05/15  17:00:00,16.2,21.075328231337886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,230400.0 
 05/15  18:00:00,16.0,21.47821390491158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,360000.0 
 05/15  19:00:00,15.8,22.081462058258887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,352800.0 
 05/15  20:00:00,14.3,21.91040228249588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,288000.0 
 05/15  21:00:00,12.7,21.622145868160524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,259200.0 
 05/15  22:00:00,11.2,21.511403348406075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,324000.0 
 05/15  23:00:00,11.3,21.341150343373735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,216000.0 
 05/15  24:00:00,11.5,21.118344354927019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,57600.0 
 05/16  01:00:00,11.6,20.652936101277228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,43200.0 
 05/16  02:00:00,10.7,20.37495638723224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,43200.0 
 05/16  03:00:00,9.9,20.237601274912419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,43200.0 
 05/16  04:00:00,9.0,20.147563185563898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,43200.0 
 05/16  05:00:00,8.7,20.110741333286243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,43200.0 
 05/16  06:00:00,8.4,20.136435355619278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,43200.0 
 05/16  07:00:00,8.1,20.8736615342072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,201600.00000000004 
 05/16  08:00:00,8.1,21.193320140514005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42296652395641,45.42296652395641,0.0,352800.0 
 05/16  09:00:00,8.2,20.86284808703586,0.0,0.0,0.0,0.0,0.0,355.2285653740149,0.014998470000000002,55.0,50.201773137260769,600.2904753783491,45.42421206423251,50.211608375615,0.014998470000000002,2463445.7113620575 
 05/16  10:00:00,8.2,20.597103088671408,0.0,0.0,0.0,0.0,0.0,282.98180307454938,0.011998776000000003,55.0,51.13508709291066,479.9998229394567,45.430436726831448,49.258498250373197,0.011998776000000003,1958399.3625820443 
 05/16  11:00:00,8.5,20.49360867553337,0.0,0.0,0.0,0.0,0.0,207.15973718745549,0.008570554285714287,54.99999999999999,52.241768643175038,342.9910435899957,45.426009188233567,48.1614082222756,0.008570554285714287,1429167.7569239848 
 05/16  12:00:00,8.8,20.529101568861674,0.0,0.0,0.0,0.0,0.0,120.78725925601238,0.004285277142857143,54.99999999999999,53.63261356643234,171.47673243649977,45.42860345111986,46.79615305185056,0.004285277142857143,854916.2367713992 
 05/16  13:00:00,9.1,21.00429886963233,0.0,0.0,0.0,0.0,0.0,377.15716785872078,0.014998470000000002,55.0,50.17997699388022,600.0818966981576,45.42869050711491,50.2144226135795,0.014998470000000002,2455494.8281133675 
 05/16  14:00:00,8.9,20.609217320900009,0.0,0.0,0.0,0.0,0.0,219.28998335479623,0.009998980000000001,55.0,51.78538656834304,400.0832549176574,45.428112855460629,48.61882957545042,0.009998980000000001,1692299.7177035667 
 05/16  15:00:00,8.6,20.672574260257606,0.0,0.0,0.0,0.0,0.0,202.14532022283587,0.008570554285714287,54.99999999999999,52.26665986568253,342.824949609569,45.4312622836664,48.16533608948385,0.008570554285714287,1478969.8185944488 
 05/16  16:00:00,8.4,20.70503709707513,0.0,0.0,0.0,0.0,0.0,247.40406149968593,0.009998980000000001,54.99999999999999,51.806518382418058,399.68724826455397,45.43731929925109,48.62487636834035,0.009998980000000001,1647674.0937523943 
 05/16  17:00:00,7.4,20.50545314129254,0.0,0.0,0.0,0.0,0.0,241.80338037939834,0.009998980000000001,54.99999999999999,51.80680660847415,399.5115473772397,45.442389794636579,48.62854498548457,0.009998980000000001,1668641.5705580633 
 05/16  18:00:00,6.5,20.64816648218283,0.0,0.0,0.0,0.0,0.0,263.3228383856079,0.009998980000000001,54.99999999999999,51.80084454446099,399.2089790571663,45.44969413899407,48.633435205921269,0.009998980000000001,1797152.3246057986 
 05/16  19:00:00,5.5,20.5558904225867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.447717772400448,45.447717772400448,0.0,352800.0 
 05/16  20:00:00,5.1,20.748701534293514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.447717772400448,45.447717772400448,0.0,288000.0 
 05/16  21:00:00,4.6,20.719059797838406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.447717772400448,45.447717772400448,0.0,259200.0 
 05/16  22:00:00,4.2,20.298880934204509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.447717772400448,45.447717772400448,0.0,324000.0 
 05/16  23:00:00,4.3,20.318135498411669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.447717772400448,45.447717772400448,0.0,216000.0 
 05/16  24:00:00,4.4,20.175461278395149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.447717772400448,45.447717772400448,0.0,57600.0 
 05/17  01:00:00,4.5,19.651337751726197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.447717772400448,45.447717772400448,0.0,43200.0 
 05/17  02:00:00,4.0,19.440374532597084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.447717772400448,45.447717772400448,0.0,43200.0 
 05/17  03:00:00,3.6,19.357391868779627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.447717772400448,45.447717772400448,0.0,43200.0 
 05/17  04:00:00,3.1,19.28036546543423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.447717772400448,45.447717772400448,0.0,43200.0 
 05/17  05:00:00,4.4,19.63161504019952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.447717772400448,45.447717772400448,0.0,43200.0 
 05/17  06:00:00,5.6,21.879636387711988,0.0,0.0,0.0,0.0,0.0,252.57968720941143,0.009998980000000001,55.0,51.71115778698197,399.8531451713521,45.4241598666339,48.61304059066988,0.009998980000000001,1482671.3226168676 
 05/17  07:00:00,6.9,22.024776015609416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,201600.00000000004 
 05/17  08:00:00,7.6,22.73778769554308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,352800.0 
 05/17  09:00:00,8.4,21.30074632058138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,302400.0 
 05/17  10:00:00,9.1,21.050071920906125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,230400.0 
 05/17  11:00:00,9.4,21.051119878701269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,194400.0 
 05/17  12:00:00,9.8,20.98878610213871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,237600.0 
 05/17  13:00:00,10.1,20.97107927707116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,295200.0 
 05/17  14:00:00,9.9,20.864998109684139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,252000.0 
 05/17  15:00:00,9.7,20.799474752573866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,244800.0 
 05/17  16:00:00,9.5,20.57636512805084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,208799.99999999998 
 05/17  17:00:00,9.0,20.319317478001105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,230400.0 
 05/17  18:00:00,8.4,20.3992223653345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,360000.0 
 05/17  19:00:00,7.9,21.255848601407974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,352800.0 
 05/17  20:00:00,6.8,21.495784006172206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,288000.0 
 05/17  21:00:00,5.8,21.250322519791735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,259200.0 
 05/17  22:00:00,4.7,21.081457313536647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,324000.0 
 05/17  23:00:00,4.4,20.86211207282656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,216000.0 
 05/17  24:00:00,4.1,20.56602060001519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,57600.0 
 05/18  01:00:00,3.8,20.078145289634205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,43200.0 
 05/18  02:00:00,4.1,19.866550483020828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,43200.0 
 05/18  03:00:00,4.4,19.79574364040099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,43200.0 
 05/18  04:00:00,4.7,19.73679146166629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,43200.0 
 05/18  05:00:00,5.3,19.732454205305364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41956088600483,45.41956088600483,0.0,43200.0 
 05/18  06:00:00,6.0,20.363392457905804,0.0,0.0,0.0,0.0,0.0,69.67123999928289,0.0027269945454545458,55.0,54.10561392351334,109.24357215433803,45.41364107388522,46.284873444051097,0.0027269945454545458,436476.85975561689 
 05/18  07:00:00,6.6,21.021308992975528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,201600.00000000004 
 05/18  08:00:00,7.2,21.881265011369643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,352800.0 
 05/18  09:00:00,7.9,20.718364710872455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,302400.0 
 05/18  10:00:00,8.5,20.44549431459112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,230400.0 
 05/18  11:00:00,8.4,20.539154387218479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,194400.0 
 05/18  12:00:00,8.4,20.596452608315123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,237600.0 
 05/18  13:00:00,8.3,20.546630467635489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,295200.0 
 05/18  14:00:00,8.6,20.411913515682536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,252000.0 
 05/18  15:00:00,8.9,20.35813776623234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,244800.0 
 05/18  16:00:00,9.2,20.25875422250549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,208799.99999999998 
 05/18  17:00:00,8.6,20.06301662075732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,230400.0 
 05/18  18:00:00,8.0,20.165540058311238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,360000.0 
 05/18  19:00:00,7.4,21.040624277540649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,352800.0 
 05/18  20:00:00,6.8,21.290464482383297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,288000.0 
 05/18  21:00:00,6.2,21.08216895985246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,259200.0 
 05/18  22:00:00,5.6,20.997750059520425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,324000.0 
 05/18  23:00:00,5.2,20.778866696753377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,216000.0 
 05/18  24:00:00,4.9,20.471598209621637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,57600.0 
 05/19  01:00:00,4.5,19.84604989011473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/19  02:00:00,4.1,19.64030907634129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/19  03:00:00,3.8,19.576611747631305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/19  04:00:00,3.4,19.483742291351036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/19  05:00:00,4.6,19.959754942560069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/19  06:00:00,5.7,20.598644088811296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/19  07:00:00,6.9,22.012740078827457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41336078845623,45.41336078845623,0.0,201600.00000000004 
 05/19  08:00:00,7.6,22.875436296704888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,352800.0 
 05/19  09:00:00,8.2,21.423574186230537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41336078845623,45.41336078845623,0.0,302400.0 
 05/19  10:00:00,8.9,21.30358311082223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,230400.0 
 05/19  11:00:00,9.3,21.19102290254646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,194400.0 
 05/19  12:00:00,9.7,21.134184878183654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,237600.0 
 05/19  13:00:00,10.1,21.18362538256919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,295200.0 
 05/19  14:00:00,10.4,21.09533546452356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,252000.0 
 05/19  15:00:00,10.7,21.04478369894448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,244800.0 
 05/19  16:00:00,11.0,20.951453347851915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,208799.99999999998 
 05/19  17:00:00,10.2,20.729044435134225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,230400.0 
 05/19  18:00:00,9.4,20.782002944480764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,360000.0 
 05/19  19:00:00,8.6,21.665294807850555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,352800.0 
 05/19  20:00:00,7.8,21.82613792803461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,288000.0 
 05/19  21:00:00,7.1,21.534018344043085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,259200.0 
 05/19  22:00:00,6.3,21.36682700681075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,324000.0 
 05/19  23:00:00,5.6,21.1182514538304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,216000.0 
