Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 05/19  24:00:00,4.9,20.821322661485433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,57600.0 
 05/20  01:00:00,4.1,20.21932794437194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/20  02:00:00,3.3,19.95397112677482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/20  03:00:00,2.6,19.838117233045325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/20  04:00:00,1.8,19.71358401611914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/20  05:00:00,3.6,20.226027695761198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/20  06:00:00,5.3,20.93060936376237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/20  07:00:00,7.1,22.305254462481174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41336078845623,45.41336078845623,0.0,108000.0 
 05/20  08:00:00,8.5,23.218873976890828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,230400.0 
 05/20  09:00:00,10.0,23.388113178998787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,309600.0 
 05/20  10:00:00,11.4,23.419328008296938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,280800.0 
 05/20  11:00:00,12.3,22.23103830534943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,244800.0 
 05/20  12:00:00,13.2,21.966242501174287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,259200.0 
 05/20  13:00:00,14.1,21.98105435812412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,324000.0 
 05/20  14:00:00,14.6,22.054303634005576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,280800.0 
 05/20  15:00:00,15.0,22.149304777493297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,280800.0 
 05/20  16:00:00,15.5,22.121798575245113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,237600.0 
 05/20  17:00:00,14.5,22.583659070695619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,252000.0 
 05/20  18:00:00,13.6,23.04622348171808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,345600.0 
 05/20  19:00:00,12.6,22.88204107951259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,345600.0 
 05/20  20:00:00,11.6,22.59482909288197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,316800.0 
 05/20  21:00:00,10.5,22.29762698732865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,223200.0 
 05/20  22:00:00,9.5,22.06803434444452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,223200.0 
 05/20  23:00:00,9.2,21.866235355893779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,201600.00000000004 
 05/20  24:00:00,9.0,21.619414975658338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,72000.0 
 05/21  01:00:00,8.7,21.11316247651498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/21  02:00:00,8.9,20.903362992550137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/21  03:00:00,9.0,20.837549885829959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/21  04:00:00,9.2,20.80280398056936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/21  05:00:00,9.2,20.824129141624863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/21  06:00:00,9.3,21.0293310716578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/21  07:00:00,9.3,21.849231959547056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,64800.0 
 05/21  08:00:00,10.7,22.48944990879263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,180000.0 
 05/21  09:00:00,12.0,22.50849826169787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,266400.0 
 05/21  10:00:00,13.4,22.566966196246747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,252000.0 
 05/21  11:00:00,13.0,21.763469360358415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,230400.0 
 05/21  12:00:00,12.6,21.604187169161713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,252000.0 
 05/21  13:00:00,12.2,21.166388442122284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,302400.0 
 05/21  14:00:00,12.6,21.358000610428645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,266400.0 
 05/21  15:00:00,12.9,21.49455393067106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,259200.0 
 05/21  16:00:00,13.3,21.429186057908177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,223200.0 
 05/21  17:00:00,11.8,22.004940119623229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,230400.0 
 05/21  18:00:00,10.3,22.481895939510314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,324000.0 
 05/21  19:00:00,8.8,22.211005060074663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,302400.0 
 05/21  20:00:00,7.6,21.921512175737058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,252000.0 
 05/21  21:00:00,6.4,21.59592730289082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,216000.0 
 05/21  22:00:00,5.2,21.414586727428384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,244800.0 
 05/21  23:00:00,4.7,21.192915209546134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,187200.0 
 05/21  24:00:00,4.3,20.943991161181719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,86400.0 
 05/22  01:00:00,3.8,20.408098328242909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/22  02:00:00,3.7,20.154498155796515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/22  03:00:00,3.5,20.05196560180782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/22  04:00:00,3.4,19.99187208805828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/22  05:00:00,4.9,20.101394053120676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/22  06:00:00,6.3,20.729333469197884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/22  07:00:00,7.8,22.318240303517624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.41336078845622,45.41336078845622,0.0,201600.00000000004 
 05/22  08:00:00,8.6,22.98979317026967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,352800.0 
 05/22  09:00:00,9.3,21.68547123804313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,302400.0 
 05/22  10:00:00,10.1,21.53743339314702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,230400.0 
 05/22  11:00:00,10.7,21.499965874069454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,194400.0 
 05/22  12:00:00,11.3,21.48473339206827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,237600.0 
 05/22  13:00:00,11.9,21.5757559473731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,295200.0 
 05/22  14:00:00,11.8,21.503333353184375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,252000.0 
 05/22  15:00:00,11.8,21.458615863182659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,244800.0 
 05/22  16:00:00,11.7,21.28437495848678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,208799.99999999998 
 05/22  17:00:00,11.6,21.115443802074095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,230400.0 
 05/22  18:00:00,11.6,21.340232699754666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,360000.0 
 05/22  19:00:00,11.5,22.363666066687928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,352800.0 
 05/22  20:00:00,10.2,22.353306196966178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,288000.0 
 05/22  21:00:00,9.0,21.98146831752836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,259200.0 
 05/22  22:00:00,7.7,21.81781344249859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,324000.0 
 05/22  23:00:00,7.1,21.540372909894495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,216000.0 
 05/22  24:00:00,6.5,21.22291641002854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,57600.0 
 05/23  01:00:00,5.9,20.61229716044012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/23  02:00:00,5.7,20.376594983752204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/23  03:00:00,5.4,20.312115357256805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/23  04:00:00,5.2,20.263773888316157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/23  05:00:00,6.6,20.29548707323816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/23  06:00:00,8.0,20.52917136980192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/23  07:00:00,9.4,21.62946007457214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,201600.00000000004 
 05/23  08:00:00,10.7,22.517654744708584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,352800.0 
 05/23  09:00:00,12.1,21.696088335050456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,302400.0 
 05/23  10:00:00,13.4,21.619791997368677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,230400.0 
 05/23  11:00:00,14.0,21.79796783624119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,194400.0 
 05/23  12:00:00,14.7,21.964219940564555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,237600.0 
 05/23  13:00:00,15.3,22.122263600343826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,295200.0 
 05/23  14:00:00,15.3,22.023868527456619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,252000.0 
 05/23  15:00:00,15.2,21.897775032254136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,244800.0 
 05/23  16:00:00,15.2,21.725213181321693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,208799.99999999998 
 05/23  17:00:00,14.7,21.541732983715638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,230400.0 
 05/23  18:00:00,14.1,21.796494913766546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,360000.0 
 05/23  19:00:00,13.6,22.611220841411453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,352800.0 
 05/23  20:00:00,12.6,22.51945541529999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,288000.0 
 05/23  21:00:00,11.7,22.201453322496826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,259200.0 
 05/23  22:00:00,10.7,22.08349051355363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,324000.0 
 05/23  23:00:00,10.3,21.875767061713064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,216000.0 
 05/23  24:00:00,9.8,21.596783761709064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,57600.0 
 05/24  01:00:00,9.4,20.755877717647139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/24  02:00:00,9.2,20.64555269585676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/24  03:00:00,9.1,20.68634668521358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/24  04:00:00,8.9,20.634095000020598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/24  05:00:00,9.3,20.656990795276884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/24  06:00:00,9.8,21.05788799623145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/24  07:00:00,10.2,22.464679628794227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41336078845623,45.41336078845623,0.0,201600.00000000004 
 05/24  08:00:00,10.9,22.966271199852075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,352800.0 
 05/24  09:00:00,11.5,21.838435406603574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,302400.0 
 05/24  10:00:00,12.2,21.642057696191665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,230400.0 
 05/24  11:00:00,12.9,21.7555851084389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,194400.0 
 05/24  12:00:00,13.6,21.892062040452158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,237600.0 
 05/24  13:00:00,14.3,22.02190597161191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,295200.0 
 05/24  14:00:00,14.3,21.834408705157885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,252000.0 
 05/24  15:00:00,14.4,21.665294333937746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,244800.0 
 05/24  16:00:00,14.4,21.54573194038491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,208799.99999999998 
 05/24  17:00:00,13.0,21.355243868152117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,230400.0 
 05/24  18:00:00,11.5,21.452572275454199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,360000.0 
 05/24  19:00:00,10.1,21.800171536739449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,352800.0 
 05/24  20:00:00,9.4,22.087492184684295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,288000.0 
 05/24  21:00:00,8.8,21.959491134796289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,259200.0 
 05/24  22:00:00,8.1,21.824141025864937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,324000.0 
 05/24  23:00:00,7.8,21.58374647711825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,216000.0 
 05/24  24:00:00,7.5,21.314292294164419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,57600.0 
 05/25  01:00:00,7.2,20.767628352895814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/25  02:00:00,7.4,20.567044131499654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/25  03:00:00,7.6,20.525827495471075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/25  04:00:00,7.8,20.167241387480055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/25  05:00:00,7.7,20.336280341263359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/25  06:00:00,7.7,20.60403558297526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,43200.0 
 05/25  07:00:00,7.6,21.035136426283076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,201600.00000000004 
 05/25  08:00:00,7.4,22.21898714932212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,352800.0 
 05/25  09:00:00,7.3,20.842050982817005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,302400.0 
 05/25  10:00:00,7.1,20.25090984982654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,230400.0 
 05/25  11:00:00,7.0,20.037516657449257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,194400.0 
 05/25  12:00:00,6.8,20.000160906698004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.413360788456227,45.413360788456227,0.0,237600.0 
 05/25  13:00:00,6.7,20.639009795543897,0.0,0.0,0.0,0.0,0.0,216.77371339450816,0.008570554285714287,54.99999999999999,52.232519539424398,343.5139638413076,45.4111879524961,48.15075925897546,0.008570554285714287,1531850.2698287077 
 05/25  14:00:00,7.1,20.65742309150073,0.0,0.0,0.0,0.0,0.0,206.1245334802171,0.008570554285714287,54.99999999999999,52.26888272841584,343.38017507222357,45.415819046322699,48.154322879420629,0.008570554285714287,1488168.630260005 
 05/25  15:00:00,7.6,20.449842181062736,0.0,0.0,0.0,0.0,0.0,123.61703171710818,0.0049994900000000009,54.99999999999999,53.391268259375767,200.22227472056296,45.41917160451904,47.01597131096572,0.0049994900000000009,965600.1889940266 
 05/25  16:00:00,8.0,20.618033484835146,0.0,0.0,0.0,0.0,0.0,304.1913979341892,0.011998776000000003,55.0,51.16460453433973,480.45857552144028,45.42115658232397,49.25287839554098,0.011998776000000003,1938450.871877185 
 05/25  17:00:00,8.1,20.70507966518542,0.0,0.0,0.0,0.0,0.0,274.56908253109119,0.011248852500000002,55.0,51.416767952919979,449.8989736676851,45.43127992894684,49.01928286458505,0.011248852500000002,1850036.3052036665 
 05/25  18:00:00,8.3,21.228390995680017,0.0,0.0,0.0,0.0,0.0,361.85423205849966,0.014998470000000002,55.0,50.19828797878117,599.3844765997933,45.438638043501928,50.21880558753211,0.014998470000000002,2517784.115759256 
 05/25  19:00:00,8.4,22.063945547585449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44159907633125,45.44159907633125,0.0,352800.0 
 05/25  20:00:00,8.1,21.454045084520084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44159907633125,45.44159907633125,0.0,288000.0 
 05/25  21:00:00,7.8,21.194091411497863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44159907633125,45.44159907633125,0.0,259200.0 
 05/25  22:00:00,7.5,21.271173680452728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44159907633125,45.44159907633125,0.0,324000.0 
 05/25  23:00:00,7.1,21.081702933549928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44159907633125,45.44159907633125,0.0,216000.0 
 05/25  24:00:00,6.7,20.742804048504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44159907633125,45.44159907633125,0.0,57600.0 
 05/26  01:00:00,6.3,20.13137008404913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44159907633125,45.44159907633125,0.0,43200.0 
 05/26  02:00:00,6.0,19.919978560689406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44159907633125,45.44159907633125,0.0,43200.0 
 05/26  03:00:00,5.8,19.868164359318486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44159907633125,45.44159907633125,0.0,43200.0 
 05/26  04:00:00,5.5,19.80850009941396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44159907633125,45.44159907633125,0.0,43200.0 
 05/26  05:00:00,5.7,19.900990018331109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44159907633125,45.44159907633125,0.0,43200.0 
 05/26  06:00:00,5.8,20.1982221296079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44159907633125,45.44159907633125,0.0,43200.0 
 05/26  07:00:00,6.0,21.019777789966683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.441599076331247,45.441599076331247,0.0,201600.00000000004 
 05/26  08:00:00,6.6,21.713101767365953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.441599076331247,45.441599076331247,0.0,352800.0 
 05/26  09:00:00,7.1,20.34866163253425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44159907633125,45.44159907633125,0.0,302400.0 
 05/26  10:00:00,7.7,20.28478473288954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.44159907633124,45.44159907633124,0.0,230400.0 
 05/26  11:00:00,6.7,20.06784810232971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44159907633125,45.44159907633125,0.0,194400.0 
 05/26  12:00:00,5.7,20.569731142497625,0.0,0.0,0.0,0.0,0.0,215.94529541357083,0.008570554285714287,54.99999999999999,52.2359861113654,342.5408184529906,45.438616513241019,48.17042329881217,0.008570554285714287,1470746.9464307666 
 05/26  13:00:00,4.7,20.550136618711617,0.0,0.0,0.0,0.0,0.0,434.54391942124996,0.017998164000000005,55.0,49.25332672665888,718.9046908504426,45.44500560785261,51.17836078286164,0.017998164000000005,2883256.8870615938 
 05/26  14:00:00,4.6,20.595810458103008,0.0,0.0,0.0,0.0,0.0,294.4050191790671,0.011998776000000003,55.0,51.17156835929477,479.09073602262148,45.44824355270535,49.26905167393858,0.011998776000000003,1976726.6496814374 
 05/26  15:00:00,4.6,20.859311867002817,0.0,0.0,0.0,0.0,0.0,453.59890451837375,0.017998164000000005,55.0,49.30529911676604,717.3545353317861,45.46510961494065,51.18609646353856,0.017998164000000005,2827276.32719443 
 05/26  16:00:00,4.5,20.42936470026868,0.0,0.0,0.0,0.0,0.0,289.1169665853916,0.011998776000000003,55.0,51.172803914853449,477.5635234227746,45.47826592323936,49.286888783064288,0.011998776000000003,1928028.6843219887 
 05/26  17:00:00,5.1,20.577120746504787,0.0,0.0,0.0,0.0,0.0,311.43368125619966,0.011998776000000003,55.0,51.167453643401099,477.4403288648483,45.48129342093221,49.28893334260288,0.011998776000000003,1949185.183913454 
 05/26  18:00:00,5.8,20.49678546226077,0.0,0.0,0.0,0.0,0.0,210.28121333880098,0.008570554285714287,54.99999999999999,52.24293707349664,341.1892930024944,45.47735224856201,48.19837553237057,0.008570554285714287,1588281.4548089798 
 05/26  19:00:00,6.4,21.299994472588275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 05/26  20:00:00,5.7,21.32048115144177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 05/26  21:00:00,5.0,20.96764369122804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 05/26  22:00:00,4.3,20.806548695997269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 05/26  23:00:00,3.4,20.550394711934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 05/26  24:00:00,2.4,20.234134636871166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 05/27  01:00:00,1.5,19.60850133822408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/27  02:00:00,1.2,19.42531632209558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/27  03:00:00,0.9,19.367399436946739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/27  04:00:00,0.6,19.29664402029718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/27  05:00:00,2.8,19.990281616696934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/27  06:00:00,5.0,20.753762257979319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/27  07:00:00,7.2,22.156012588480285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,108000.0 
 05/27  08:00:00,8.7,22.971363996985916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 05/27  09:00:00,10.2,23.10081604362517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,309600.0 
 05/27  10:00:00,11.7,23.165939688605414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 05/27  11:00:00,11.2,21.979146465232899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 05/27  12:00:00,10.7,21.649809765780327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 05/27  13:00:00,10.2,21.40155296345798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 05/27  14:00:00,10.7,21.356480099211823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 05/27  15:00:00,11.2,21.38326664544433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 05/27  16:00:00,11.7,21.313001929722608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 05/27  17:00:00,11.6,22.002020949645165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 05/27  18:00:00,11.5,22.700759643248085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 05/27  19:00:00,11.4,22.588975906811464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 05/27  20:00:00,9.9,22.272038809066843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,316800.0 
 05/27  21:00:00,8.3,21.87180346762094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 05/27  22:00:00,6.8,21.57919538790865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 05/27  23:00:00,6.0,21.35462266389474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 05/27  24:00:00,5.3,21.08774037755829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,72000.0 
 05/28  01:00:00,4.5,20.54778723207457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/28  02:00:00,4.6,20.29206061559484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/28  03:00:00,4.8,20.201769129135167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/28  04:00:00,4.9,20.146535345366887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/28  05:00:00,5.9,20.230691486644348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/28  06:00:00,6.8,20.64623983721024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/28  07:00:00,7.8,21.767038541872219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,64800.0 
 05/28  08:00:00,9.5,22.770100386891003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,180000.0 
 05/28  09:00:00,11.1,22.89353932160735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 05/28  10:00:00,12.8,23.03543800205964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 05/28  11:00:00,13.2,22.182543028912279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 05/28  12:00:00,13.7,22.049100130198299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 05/28  13:00:00,14.1,22.021371059118218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 05/28  14:00:00,14.1,21.864033656261286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 05/28  15:00:00,14.1,21.678920374857687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 05/28  16:00:00,14.1,21.60114817603357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 05/28  17:00:00,13.6,22.311192183975029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 05/28  18:00:00,13.2,22.889602069511669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 05/28  19:00:00,12.7,22.840968960176239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 05/28  20:00:00,11.1,22.469240221946799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 05/28  21:00:00,9.5,22.087940564445803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 05/28  22:00:00,7.9,21.83533872383638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 05/28  23:00:00,6.8,21.55316024441353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,187200.0 
 05/28  24:00:00,5.7,21.25520077513897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,86400.0 
 05/29  01:00:00,4.6,20.67940516991866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/29  02:00:00,3.5,20.342550736472029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/29  03:00:00,2.4,20.169987674054167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/29  04:00:00,1.3,20.042891642001089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/29  05:00:00,4.4,20.750549095857268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/29  06:00:00,7.4,21.592694100927927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/29  07:00:00,10.5,23.152429977860643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 05/29  08:00:00,11.7,23.954528311745159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 05/29  09:00:00,12.9,22.910698377418329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 05/29  10:00:00,14.1,22.820310922377649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 05/29  11:00:00,14.6,22.748520716690704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 05/29  12:00:00,15.1,22.616961690543698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 05/29  13:00:00,15.6,22.675724303008029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 05/29  14:00:00,14.8,22.40763426324527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 05/29  15:00:00,14.1,22.130024857173468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 05/29  16:00:00,13.3,21.921182448295175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 05/29  17:00:00,13.3,21.807616684049927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 05/29  18:00:00,13.3,22.09895748681504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 05/29  19:00:00,13.3,23.033635769611647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 05/29  20:00:00,11.8,22.986841725568099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 05/29  21:00:00,10.4,22.57398486964766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 05/29  22:00:00,8.9,22.33556054972697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 05/29  23:00:00,8.3,22.059843731876158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 05/29  24:00:00,7.8,21.777836654799015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 05/30  01:00:00,7.2,21.19469998735758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/30  02:00:00,6.5,20.919565695755169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/30  03:00:00,5.9,20.81089479810032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/30  04:00:00,5.2,20.733297328395385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/30  05:00:00,7.3,21.33283782107874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/30  06:00:00,9.4,21.99242250878355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/30  07:00:00,11.5,23.5399672160177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 05/30  08:00:00,12.8,24.307962354275469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 05/30  09:00:00,14.1,23.366613111325124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 05/30  10:00:00,15.4,23.301904171652646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 05/30  11:00:00,16.2,23.292089124869709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 05/30  12:00:00,17.0,23.18354585699298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 05/30  13:00:00,17.8,23.21509446061021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 05/30  14:00:00,17.5,23.067343764468423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 05/30  15:00:00,17.3,22.947884889299176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 05/30  16:00:00,17.0,22.818013812652834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 05/30  17:00:00,16.7,22.668612720500524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 05/30  18:00:00,16.4,22.9527328397138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 05/30  19:00:00,16.1,23.742554171409755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 05/30  20:00:00,14.8,23.56345670664384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 05/30  21:00:00,13.5,23.16056979662439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 05/30  22:00:00,12.2,22.94432457084521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 05/30  23:00:00,11.7,22.66748470268811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 05/30  24:00:00,11.3,22.372736819053157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 05/31  01:00:00,10.8,21.7962507227305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/31  02:00:00,10.2,21.55599375237334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/31  03:00:00,9.5,21.441068736231519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/31  04:00:00,8.9,21.345725787648815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/31  05:00:00,10.4,21.945959692463619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/31  06:00:00,11.8,22.50948188493698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 05/31  07:00:00,13.3,24.046222753210424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 05/31  08:00:00,14.6,24.808970634447268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 05/31  09:00:00,15.8,24.016873230302389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 05/31  10:00:00,17.1,23.948648719495794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 05/31  11:00:00,18.1,23.94354600240273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 05/31  12:00:00,19.0,23.90536194691583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 05/31  13:00:00,20.0,24.04755154102999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 05/31  14:00:00,20.0,23.90486852391661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 05/31  15:00:00,20.0,23.760225903603517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 05/31  16:00:00,20.0,23.665114203153374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 05/31  17:00:00,19.4,23.501156205155213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 05/31  18:00:00,18.7,23.738667909791255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 05/31  19:00:00,17.3,24.346738418061905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 05/31  20:00:00,16.2,24.07197119894914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 05/31  21:00:00,15.0,23.685301115734434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 05/31  22:00:00,13.6,23.462871925431384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 05/31  23:00:00,12.0,23.126224774291204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 05/31  24:00:00,10.5,22.704317455447794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 06/01  01:00:00,9.2,22.09302829462544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/01  02:00:00,8.3,21.79367369198457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/01  03:00:00,8.0,21.683398330730847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/01  04:00:00,8.2,21.666425102603968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/01  05:00:00,8.8,22.213345702455699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/01  06:00:00,9.3,22.877239211681148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/01  07:00:00,13.0,24.537664168648328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 06/01  08:00:00,15.4,25.372354396836287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/01  09:00:00,17.7,24.716979061716466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 06/01  10:00:00,20.1,24.89484894746099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/01  11:00:00,20.5,24.89495377133331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 06/01  12:00:00,20.8,24.721383917209658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 06/01  13:00:00,21.2,24.724600046480164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 06/01  14:00:00,21.5,24.662688313160876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/01  15:00:00,21.7,24.63381848658407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 06/01  16:00:00,22.0,24.63017834293561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 06/01  17:00:00,21.8,24.60521431690462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/01  18:00:00,21.6,25.072205280584606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 06/01  19:00:00,21.4,25.390661343944509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/01  20:00:00,19.5,25.152437435851014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 06/01  21:00:00,17.5,24.797469263213217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 06/01  22:00:00,15.6,24.606812487870916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 06/01  23:00:00,14.8,24.34415333508596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 06/01  24:00:00,14.0,24.040112344014735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 06/02  01:00:00,13.2,23.44055369929384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/02  02:00:00,12.5,23.157683225236526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/02  03:00:00,11.7,23.03066464435514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/02  04:00:00,11.0,22.953626763410058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/02  05:00:00,13.1,23.5191435002432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/02  06:00:00,15.2,24.098401775512266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/02  07:00:00,17.3,24.881208916705288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 06/02  08:00:00,18.2,25.25673167737211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/02  09:00:00,19.1,24.730793921347745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 06/02  10:00:00,20.0,24.61683854741561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/02  11:00:00,20.1,24.88878608686751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 06/02  12:00:00,20.3,25.000993465456817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 06/02  13:00:00,20.4,24.931080642695066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 06/02  14:00:00,20.2,24.698822790240287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/02  15:00:00,19.9,24.584044514223529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 06/02  16:00:00,19.7,24.49519207168355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 06/02  17:00:00,18.8,24.299830750930469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/02  18:00:00,18.0,24.518553368984727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 06/02  19:00:00,17.1,25.273678585702066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/02  20:00:00,15.7,25.113068359380237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 06/02  21:00:00,14.2,24.704976552757168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 06/02  22:00:00,12.8,24.487478346035869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 06/02  23:00:00,12.0,24.19293193982073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 06/02  24:00:00,11.2,23.88820884337686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 06/03  01:00:00,10.4,23.290410313525379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/03  02:00:00,9.6,23.023704395554725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/03  03:00:00,8.8,22.911056774282618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/03  04:00:00,8.0,22.801853259702637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/03  05:00:00,9.0,23.04402754258288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/03  06:00:00,10.0,23.839337859608926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/03  07:00:00,11.0,25.14130101831483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,108000.0 
 06/03  08:00:00,11.7,25.88848206810208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/03  09:00:00,12.4,25.925366130249484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,309600.0 
 06/03  10:00:00,13.1,26.01712505930235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 06/03  11:00:00,14.0,24.740529701876935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 06/03  12:00:00,15.0,24.427245720242245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 06/03  13:00:00,15.9,24.44626993211646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
