Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 06/03  14:00:00,16.1,24.27100192609245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 06/03  15:00:00,16.4,24.19108180283038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 06/03  16:00:00,16.6,24.140477484402895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 06/03  17:00:00,15.4,24.74246515903238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/03  18:00:00,14.2,25.242399012429315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 06/03  19:00:00,13.0,25.231319141935328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 06/03  20:00:00,11.7,24.914750172218406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,316800.0 
 06/03  21:00:00,10.4,24.441452528557073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 06/03  22:00:00,9.1,24.15100712791962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 06/03  23:00:00,8.3,23.92233654002867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 06/03  24:00:00,7.5,23.628214395855225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,72000.0 
 06/04  01:00:00,6.7,23.059591677936387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/04  02:00:00,6.8,22.79275304118064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/04  03:00:00,7.0,22.707401143167848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/04  04:00:00,7.1,22.655428294284513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/04  05:00:00,8.7,22.913769141088879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/04  06:00:00,10.3,23.574239826700024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/04  07:00:00,11.9,24.959280639929977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,64800.0 
 06/04  08:00:00,13.7,25.853393035120644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,180000.0 
 06/04  09:00:00,15.4,26.013733925336167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 06/04  10:00:00,17.2,26.136528933412408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/04  11:00:00,18.6,25.34011418172505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/04  12:00:00,20.0,25.10765333059578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/04  13:00:00,21.4,25.325510667663115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 06/04  14:00:00,21.0,25.205626608649607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 06/04  15:00:00,20.7,25.04417002547582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 06/04  16:00:00,20.3,24.86292027613086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 06/04  17:00:00,18.8,25.156975339119396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/04  18:00:00,17.3,25.74083578835526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 06/04  19:00:00,15.8,25.564751113233294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 06/04  20:00:00,14.1,25.176198463149527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/04  21:00:00,12.4,24.747309889319277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 06/04  22:00:00,10.7,24.458531149692239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 06/04  23:00:00,10.1,24.197093265102877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,187200.0 
 06/04  24:00:00,9.5,23.934562183339659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,86400.0 
 06/05  01:00:00,8.9,23.394262124188829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/05  02:00:00,8.3,23.099640688773826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/05  03:00:00,7.7,22.945272279343408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/05  04:00:00,7.1,22.820578252516787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/05  05:00:00,8.7,22.878301901806429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/05  06:00:00,10.2,23.124942661540456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/05  07:00:00,11.8,24.177475774767737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 06/05  08:00:00,12.7,24.953704905976808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/05  09:00:00,13.7,24.171472414371949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 06/05  10:00:00,14.6,23.922617276971477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/05  11:00:00,14.7,23.958584454892539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 06/05  12:00:00,14.9,23.99422619301678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 06/05  13:00:00,15.0,23.995275433675013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 06/05  14:00:00,15.1,23.802946212559438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/05  15:00:00,15.3,23.7213053030172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 06/05  16:00:00,15.4,23.68474535901737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 06/05  17:00:00,14.6,23.49604368732451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/05  18:00:00,13.8,23.62504984562296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 06/05  19:00:00,13.0,24.448312538691299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/05  20:00:00,11.6,24.47518712509152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 06/05  21:00:00,10.3,24.087682210921409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 06/05  22:00:00,8.9,23.861459784149905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 06/05  23:00:00,8.3,23.585714115422794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 06/05  24:00:00,7.6,23.284168021404086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 06/06  01:00:00,7.0,22.68018697362924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/06  02:00:00,7.0,22.433906243342457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/06  03:00:00,7.0,22.3713646223918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/06  04:00:00,7.0,22.31479745821791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/06  05:00:00,7.7,22.327082655864876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/06  06:00:00,8.3,22.491746838784743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/06  07:00:00,9.0,23.487295894258133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 06/06  08:00:00,9.3,23.929993697926645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/06  09:00:00,9.5,22.380936655522807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 06/06  10:00:00,9.8,21.53789082095348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/06  11:00:00,9.6,21.599105613578858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 06/06  12:00:00,9.4,21.718959644828997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 06/06  13:00:00,9.2,21.33105565060877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 06/06  14:00:00,9.6,21.443557890159267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/06  15:00:00,10.0,21.521549156676387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 06/06  16:00:00,10.4,21.464698004926839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 06/06  17:00:00,9.9,21.381683376676667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/06  18:00:00,9.4,21.58670372696744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 06/06  19:00:00,8.9,22.540523346384846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/06  20:00:00,8.6,22.674920783404056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 06/06  21:00:00,8.2,22.591187382030119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 06/06  22:00:00,7.9,22.585012087532534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 06/06  23:00:00,7.4,22.384917787115748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 06/06  24:00:00,6.8,22.071766592147378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 06/07  01:00:00,6.3,21.48421712410544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/07  02:00:00,5.9,21.299682692293535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/07  03:00:00,5.4,21.223883728325533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/07  04:00:00,5.0,21.150166161234716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/07  05:00:00,5.7,21.203502528047527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/07  06:00:00,6.3,21.427868731964379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/07  07:00:00,7.0,22.38718961401651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 06/07  08:00:00,8.3,23.11054291175101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/07  09:00:00,9.6,21.9947570407785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 06/07  10:00:00,10.9,21.735379566361023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/07  11:00:00,11.6,21.959314231696366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 06/07  12:00:00,12.3,22.228792984683364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 06/07  13:00:00,13.0,22.418165571398487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 06/07  14:00:00,13.0,22.290468987072676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/07  15:00:00,12.9,22.182882130889405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 06/07  16:00:00,12.9,22.07823566308462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 06/07  17:00:00,12.1,21.916087776084458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/07  18:00:00,11.3,22.017311746096597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 06/07  19:00:00,10.5,22.840160607350069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/07  20:00:00,9.9,23.062615866830734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 06/07  21:00:00,9.4,22.885168780258409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 06/07  22:00:00,8.8,22.79310402127422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 06/07  23:00:00,8.6,22.57533602822757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 06/07  24:00:00,8.3,22.288696375646347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 06/08  01:00:00,8.1,21.245562311716847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/08  02:00:00,8.0,21.307556387986954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/08  03:00:00,7.9,21.450841608861905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/08  04:00:00,7.8,21.4020328685471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/08  05:00:00,7.9,21.351751769776425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/08  06:00:00,7.9,21.37709361094595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/08  07:00:00,8.0,22.083715286654348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 06/08  08:00:00,9.5,22.82547923010219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/08  09:00:00,10.9,21.87944683530302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 06/08  10:00:00,12.4,21.774123397132013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/08  11:00:00,12.6,22.02104170683744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 06/08  12:00:00,12.9,22.264302098144638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 06/08  13:00:00,13.1,22.39084794711285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 06/08  14:00:00,13.1,22.247349213067638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/08  15:00:00,13.0,22.161959593788557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 06/08  16:00:00,13.0,22.085196953057083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 06/08  17:00:00,12.0,21.830309957405203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/08  18:00:00,11.1,21.835768524738044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 06/08  19:00:00,10.1,22.382931769323077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/08  20:00:00,10.1,22.813936518941916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 06/08  21:00:00,10.0,22.77716648671989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 06/08  22:00:00,10.0,22.530588820702336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 06/08  23:00:00,10.0,22.511787334831014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 06/08  24:00:00,10.0,22.35977034017196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 06/09  01:00:00,10.0,21.843862948714127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/09  02:00:00,10.0,21.633368178881818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/09  03:00:00,9.9,21.58388978903089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/09  04:00:00,9.9,21.560176080693546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/09  05:00:00,9.6,21.535368613391208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/09  06:00:00,9.3,21.55221938191814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/09  07:00:00,9.0,22.299429789527446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 06/09  08:00:00,9.3,22.717133938809448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/09  09:00:00,9.7,21.416939372143266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 06/09  10:00:00,10.0,21.168886587246634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/09  11:00:00,10.4,21.454194917336925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 06/09  12:00:00,10.8,21.80187367877336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 06/09  13:00:00,11.2,21.563085890694884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 06/09  14:00:00,11.9,21.854727490319385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/09  15:00:00,12.6,22.054267771806058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 06/09  16:00:00,13.3,22.004113781793348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 06/09  17:00:00,11.9,21.77520746340258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/09  18:00:00,10.4,21.764065497234176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 06/09  19:00:00,9.0,22.167420044707766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/09  20:00:00,9.3,22.675210247833836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 06/09  21:00:00,9.7,22.69670049661342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 06/09  22:00:00,10.0,22.681755793787418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 06/09  23:00:00,10.0,22.52400288505323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 06/09  24:00:00,10.1,22.28760982307404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 06/10  01:00:00,10.1,21.79711622493012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/10  02:00:00,9.8,21.528539034196048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/10  03:00:00,9.5,21.42277427524347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/10  04:00:00,9.2,21.391279299979588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/10  05:00:00,9.8,21.786277549390879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/10  06:00:00,10.4,22.49606417516008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/10  07:00:00,11.0,23.89843144938639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,108000.0 
 06/10  08:00:00,12.0,24.684084863329077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/10  09:00:00,12.9,24.739531285556987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,309600.0 
 06/10  10:00:00,13.9,24.84451686021552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 06/10  11:00:00,14.7,23.92277489834099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 06/10  12:00:00,15.5,23.67717124551684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 06/10  13:00:00,16.3,23.89795152222573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 06/10  14:00:00,15.6,23.74510543713429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 06/10  15:00:00,14.9,23.4732256440741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 06/10  16:00:00,14.2,23.23205697316948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 06/10  17:00:00,13.8,23.94841036006443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/10  18:00:00,13.3,24.575963494202875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 06/10  19:00:00,12.9,24.43544482208508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 06/10  20:00:00,12.5,24.21895431259248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,316800.0 
 06/10  21:00:00,12.1,23.9501277179792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 06/10  22:00:00,11.7,23.76095429417382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 06/10  23:00:00,11.1,23.572502161295465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 06/10  24:00:00,10.6,23.29017183026047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,72000.0 
 06/11  01:00:00,10.0,22.736348662087978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/11  02:00:00,9.6,22.464193763818039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/11  03:00:00,9.3,22.36738400837508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/11  04:00:00,8.9,22.307345050804775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/11  05:00:00,9.3,22.389961241538985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/11  06:00:00,9.8,22.65029666024141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/11  07:00:00,10.2,23.505784125493407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,64800.0 
 06/11  08:00:00,11.8,24.420963414422809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,180000.0 
 06/11  09:00:00,13.5,24.638077798422459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 06/11  10:00:00,15.1,25.030448051320428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/11  11:00:00,14.5,24.026438935746279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/11  12:00:00,13.8,23.77508705417522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/11  13:00:00,13.2,22.984618970328556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 06/11  14:00:00,12.5,23.078382377910349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 06/11  15:00:00,11.7,23.053475465173955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 06/11  16:00:00,11.0,22.400378003151034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 06/11  17:00:00,11.7,23.553316888341798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/11  18:00:00,12.3,24.470409141435377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 06/11  19:00:00,13.0,24.56610998492254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 06/11  20:00:00,12.1,24.220264612824626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/11  21:00:00,11.2,23.86926962495173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 06/11  22:00:00,10.3,23.65405635443203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 06/11  23:00:00,9.6,23.418874173710625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,187200.0 
 06/11  24:00:00,8.8,23.156443769855064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,86400.0 
 06/12  01:00:00,8.1,22.641286090395377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/12  02:00:00,8.1,22.406614035282439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/12  03:00:00,8.0,22.331846796670648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/12  04:00:00,8.0,22.31462633234125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/12  05:00:00,8.1,22.25920455128481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/12  06:00:00,8.1,22.234784196966755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/12  07:00:00,8.2,22.993569896130244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 06/12  08:00:00,8.5,23.358151904055008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/12  09:00:00,8.9,21.87099142686481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 06/12  10:00:00,9.2,21.606659652782214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/12  11:00:00,9.5,21.566055676322667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 06/12  12:00:00,9.9,21.67193872665707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 06/12  13:00:00,10.2,21.468283665266705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 06/12  14:00:00,10.5,21.709783211506939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/12  15:00:00,10.9,21.934705602990627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 06/12  16:00:00,11.2,21.95117367937401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 06/12  17:00:00,11.5,21.887408739725225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/12  18:00:00,11.8,22.119496621710146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 06/12  19:00:00,12.1,22.99388637551002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/12  20:00:00,11.4,23.24933184679139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 06/12  21:00:00,10.7,23.02871964127596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 06/12  22:00:00,10.0,22.87490034117644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 06/12  23:00:00,9.1,22.64256795273989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 06/12  24:00:00,8.1,22.33517860846095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 06/13  01:00:00,7.2,21.71388478837764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/13  02:00:00,7.2,21.512649681854474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/13  03:00:00,7.3,21.476449488474068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/13  04:00:00,7.3,21.460623682731673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/13  05:00:00,7.7,21.51127733481042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/13  06:00:00,8.2,21.708686236823366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/13  07:00:00,8.6,22.67525295305586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 06/13  08:00:00,9.1,23.20690883487805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/13  09:00:00,9.7,21.837048025628964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 06/13  10:00:00,10.2,21.05055235856706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/13  11:00:00,10.2,21.16423710682486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 06/13  12:00:00,10.3,21.362001736604083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 06/13  13:00:00,10.3,21.412042237332974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 06/13  14:00:00,10.9,21.332612225599907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/13  15:00:00,11.6,21.347806256130349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 06/13  16:00:00,12.2,21.3424420217846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 06/13  17:00:00,12.3,21.27017890586923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/13  18:00:00,12.5,21.534597688174505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 06/13  19:00:00,12.6,22.394618657109207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/13  20:00:00,11.7,22.656308501562586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 06/13  21:00:00,10.9,22.500909859031436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 06/13  22:00:00,10.0,22.391529237316097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 06/13  23:00:00,9.4,22.186401499521798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 06/13  24:00:00,8.7,21.889363277124987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 06/14  01:00:00,8.1,21.26456452872545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/14  02:00:00,8.1,21.124581788933065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/14  03:00:00,8.0,21.103697891563028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/14  04:00:00,8.0,21.077637422163585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/14  05:00:00,9.1,21.169991683568889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/14  06:00:00,10.2,21.428956800532345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/14  07:00:00,11.3,22.488619264198829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 06/14  08:00:00,13.1,23.760942818215918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/14  09:00:00,15.0,23.52492999832849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 06/14  10:00:00,16.8,23.507570152025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/14  11:00:00,17.3,23.433881765046427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 06/14  12:00:00,17.7,23.348248188650314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 06/14  13:00:00,18.2,23.45702507536465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 06/14  14:00:00,17.5,23.355617431454946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/14  15:00:00,16.7,23.237904554031638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 06/14  16:00:00,16.0,22.94580404741646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 06/14  17:00:00,15.7,22.76527794927187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/14  18:00:00,15.4,22.997141201177006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 06/14  19:00:00,15.1,23.87760785655793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/14  20:00:00,14.1,23.83346079954215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 06/14  21:00:00,13.0,23.540054910145139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 06/14  22:00:00,12.0,23.423642145140375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 06/14  23:00:00,11.4,23.21405271923064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 06/14  24:00:00,10.9,22.93333924916355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 06/15  01:00:00,10.3,22.30849132837829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/15  02:00:00,10.0,22.04942893531918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/15  03:00:00,9.6,21.9702876560508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/15  04:00:00,9.3,21.920984366846228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/15  05:00:00,9.5,21.902605639131019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/15  06:00:00,9.7,21.939831580505915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/15  07:00:00,9.9,22.307425819754778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 06/15  08:00:00,10.0,23.090381814859087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/15  09:00:00,10.1,21.802010011984735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 06/15  10:00:00,10.2,21.18979631393792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/15  11:00:00,10.7,21.360267809850197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 06/15  12:00:00,11.3,21.6137429613933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 06/15  13:00:00,11.8,21.719079526238415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 06/15  14:00:00,11.9,21.59094301895574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/15  15:00:00,11.9,21.514732741153268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 06/15  16:00:00,12.0,21.440542427854479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 06/15  17:00:00,11.8,21.42878350911029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/15  18:00:00,11.6,21.725068000114474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 06/15  19:00:00,11.4,22.657298054422136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/15  20:00:00,11.1,22.899128073151244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 06/15  21:00:00,10.9,22.726357680950927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 06/15  22:00:00,10.6,22.633258301591295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 06/15  23:00:00,10.5,22.47045100987356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 06/15  24:00:00,10.4,22.23510303883214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 06/16  01:00:00,10.3,21.748069357366967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/16  02:00:00,10.2,21.54736705207191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/16  03:00:00,10.2,21.493958771405727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/16  04:00:00,10.1,21.501191814260357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/16  05:00:00,10.6,21.591025092732047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/16  06:00:00,11.1,22.005344493602068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/16  07:00:00,11.6,23.49279298362339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 06/16  08:00:00,13.0,23.96521136207769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/16  09:00:00,14.5,23.086345360148358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 06/16  10:00:00,15.9,22.906451866697048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/16  11:00:00,16.3,23.085738377169265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 06/16  12:00:00,16.7,23.382530275744874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 06/16  13:00:00,17.1,23.593287336967788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 06/16  14:00:00,17.5,23.56310882609267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/16  15:00:00,17.9,23.553590215335875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 06/16  16:00:00,18.3,23.51400311554243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 06/16  17:00:00,17.4,23.32099050860189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/16  18:00:00,16.6,23.543333569046874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 06/16  19:00:00,15.7,24.459631481235115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 06/16  20:00:00,14.8,24.28227308858124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 06/16  21:00:00,13.9,23.899138923318856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 06/16  22:00:00,13.0,23.73482990801465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 06/16  23:00:00,12.0,23.49100033395184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 06/16  24:00:00,11.0,23.18817403943204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 06/17  01:00:00,10.0,22.576700558980368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/17  02:00:00,9.7,22.302895692983744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/17  03:00:00,9.4,22.223868098571886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/17  04:00:00,9.1,22.202646134006139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/17  05:00:00,10.2,22.407460709042256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/17  06:00:00,11.2,22.67154827142312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/17  07:00:00,12.3,23.55081143878276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,108000.0 
 06/17  08:00:00,13.6,24.178334914413733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/17  09:00:00,15.0,24.203669162982825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,309600.0 
 06/17  10:00:00,16.3,24.2859369535291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 06/17  11:00:00,16.5,23.721075951027424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 06/17  12:00:00,16.7,23.713645665675079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 06/17  13:00:00,16.9,23.928146697571834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 06/17  14:00:00,16.3,23.745758489857484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 06/17  15:00:00,15.6,23.500146050856704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 06/17  16:00:00,15.0,23.306189340975405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 06/17  17:00:00,14.8,24.034309449528096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/17  18:00:00,14.6,24.45300212244772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 06/17  19:00:00,14.4,24.38183879209592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 06/17  20:00:00,13.6,24.245031349938914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,316800.0 
 06/17  21:00:00,12.9,23.961867433797264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 06/17  22:00:00,12.1,23.746627865045178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 06/17  23:00:00,11.3,23.533661130783235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 06/17  24:00:00,10.6,23.24090906351783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,72000.0 
 06/18  01:00:00,9.8,22.678086496640725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/18  02:00:00,9.5,22.397895509604198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/18  03:00:00,9.3,22.306728716135344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/18  04:00:00,9.0,22.271127209170147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/18  05:00:00,10.6,22.69810522289979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/18  06:00:00,12.2,23.404839558261306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 06/18  07:00:00,13.8,24.808577644527206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,64800.0 
 06/18  08:00:00,15.2,25.558911558802078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,180000.0 
 06/18  09:00:00,16.6,25.53723352305476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 06/18  10:00:00,18.0,25.53686227539988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/18  11:00:00,18.2,24.933287605804457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 06/18  12:00:00,18.4,24.787046981491959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 06/18  13:00:00,18.5,24.85212281714728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 06/18  14:00:00,18.7,24.694437397401104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
