Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 07/03  15:00:00,22.3,26.220194622190627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/03  16:00:00,21.9,26.10398429972553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/03  17:00:00,21.3,25.917759146210277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/03  18:00:00,20.8,26.144382109390575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/03  19:00:00,20.2,26.826621197526607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/03  20:00:00,18.9,26.6094800400299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/03  21:00:00,17.5,26.16113161994506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/03  22:00:00,16.2,25.89451921074082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/03  23:00:00,15.8,25.597190888578063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/03  24:00:00,15.5,25.305428712982108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/04  01:00:00,15.1,24.736169400338534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/04  02:00:00,14.9,24.533409220042559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/04  03:00:00,14.8,24.44843675050447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/04  04:00:00,14.6,24.370997969777347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/04  05:00:00,15.0,24.388933321848549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/04  06:00:00,15.5,24.47719182067319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/04  07:00:00,15.9,24.907141622045935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/04  08:00:00,16.8,25.568902398891696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/04  09:00:00,17.7,24.90859222215183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/04  10:00:00,18.6,24.816974054959976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/04  11:00:00,19.8,25.276887595067579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/04  12:00:00,21.1,25.671953798729839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/04  13:00:00,22.3,25.876851497587194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/04  14:00:00,22.4,25.780618641625993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/04  15:00:00,22.6,25.74232519652527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/04  16:00:00,22.7,25.6965357145014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/04  17:00:00,22.2,25.552028939320619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/04  18:00:00,21.8,25.93297251521761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/04  19:00:00,21.3,26.3198365749164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/04  20:00:00,20.5,26.141946569299333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/04  21:00:00,19.6,25.807003460289729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/04  22:00:00,18.8,25.6550851485051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/04  23:00:00,18.0,25.393268621649957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/04  24:00:00,17.1,25.067978970477094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/05  01:00:00,16.3,24.453116106311734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/05  02:00:00,16.1,24.24933162421256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/05  03:00:00,15.8,24.166755462389177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/05  04:00:00,15.6,24.10329295515407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/05  05:00:00,16.1,24.22029372557141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/05  06:00:00,16.5,24.483510119493557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/05  07:00:00,17.0,25.43084070172432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/05  08:00:00,17.7,25.853563755667559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/05  09:00:00,18.5,25.24746384975846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/05  10:00:00,19.2,25.044216220166104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/05  11:00:00,19.9,25.316830145524876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/05  12:00:00,20.5,25.59507739308981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/05  13:00:00,21.2,25.724608659209446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/05  14:00:00,21.3,25.560898337380864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/05  15:00:00,21.5,25.50103369135742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/05  16:00:00,21.6,25.45946139010274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/05  17:00:00,21.2,25.355125110445948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/05  18:00:00,20.8,25.61154947967303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/05  19:00:00,20.4,26.05978213279699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/05  20:00:00,19.6,25.869434637593689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/05  21:00:00,18.7,25.57347944232365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/05  22:00:00,17.9,25.458599814281418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/05  23:00:00,17.5,25.25242988137663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/05  24:00:00,17.1,24.97450829134999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/06  01:00:00,16.7,24.40669027932335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/06  02:00:00,16.2,24.206015895405505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/06  03:00:00,15.8,24.13485433393584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/06  04:00:00,15.3,23.802532619285765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/06  05:00:00,15.0,23.940024582050137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/06  06:00:00,14.7,24.039071401722386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/06  07:00:00,14.4,24.29778635493775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/06  08:00:00,14.0,24.903184491886287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/06  09:00:00,13.5,23.6736200206293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/06  10:00:00,13.1,22.884021165511343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/06  11:00:00,13.4,23.032517448649715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/06  12:00:00,13.7,23.300982219735933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/06  13:00:00,14.0,23.11373097983376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/06  14:00:00,14.7,23.21360765999471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/06  15:00:00,15.4,23.318230298232373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/06  16:00:00,16.1,23.318532039822178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/06  17:00:00,16.1,23.31233121525953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/06  18:00:00,16.1,23.723804893774159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/06  19:00:00,16.1,24.67044047629719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/06  20:00:00,16.1,24.635806529601909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/06  21:00:00,16.0,24.387245784401885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/06  22:00:00,16.0,24.337089944891834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/06  23:00:00,15.3,24.128592993358738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/06  24:00:00,14.7,23.83936111231856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/07  01:00:00,14.0,23.228946036460319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/07  02:00:00,13.6,23.00690765758826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/07  03:00:00,13.3,22.93436254239104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/07  04:00:00,12.9,22.90606566183642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/07  05:00:00,14.0,23.273925125258218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/07  06:00:00,15.0,24.089083136866145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/07  07:00:00,16.1,25.4459340660176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/07  08:00:00,17.5,26.322125884826794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/07  09:00:00,18.9,25.74669759856225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/07  10:00:00,20.3,25.76897264592981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/07  11:00:00,21.2,25.787104546698826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/07  12:00:00,22.1,25.762738162278248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/07  13:00:00,23.0,25.901030586610664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/07  14:00:00,23.3,25.828547227214199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/07  15:00:00,23.7,25.80139123384765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/07  16:00:00,24.0,25.81683285423329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/07  17:00:00,22.9,25.65594173826625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/07  18:00:00,21.7,25.83870911262378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/07  19:00:00,20.6,26.123170904026265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/07  20:00:00,19.5,25.93188505519602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/07  21:00:00,18.4,25.624927656207775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/07  22:00:00,17.3,25.456633982988327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/07  23:00:00,16.2,25.173946182744975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/07  24:00:00,15.2,24.838116451371744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/08  01:00:00,14.1,24.235484757877715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/08  02:00:00,13.8,23.980974993005689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/08  03:00:00,13.4,23.86738505734478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/08  04:00:00,13.1,23.802046747034365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/08  05:00:00,13.7,24.202590842045774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/08  06:00:00,14.3,24.760122017729957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/08  07:00:00,14.9,26.039973581828848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,108000.0 
 07/08  08:00:00,15.6,26.705032763891525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/08  09:00:00,16.3,26.71310280471678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,309600.0 
 07/08  10:00:00,17.0,26.750150802184277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 07/08  11:00:00,17.7,25.908321975420244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/08  12:00:00,18.3,25.628814471790905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/08  13:00:00,19.0,25.734431961872987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/08  14:00:00,19.0,25.583613475064629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 07/08  15:00:00,18.9,25.389075306487955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 07/08  16:00:00,18.9,25.23474788226369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/08  17:00:00,18.1,25.773012550860117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/08  18:00:00,17.2,26.281318747590153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 07/08  19:00:00,16.4,26.28273723826141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 07/08  20:00:00,15.5,26.01088128497481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,316800.0 
 07/08  21:00:00,14.6,25.60297454787797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 07/08  22:00:00,13.7,25.279498845188458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 07/08  23:00:00,13.5,25.057212899986806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/08  24:00:00,13.2,24.80138540360667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,72000.0 
 07/09  01:00:00,13.0,24.296720199339747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/09  02:00:00,12.3,24.042817314395959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/09  03:00:00,11.7,23.894916992791584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/09  04:00:00,11.0,23.7871014714794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/09  05:00:00,12.0,24.224331297384386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/09  06:00:00,13.0,24.81547476168932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/09  07:00:00,14.0,26.042052595820836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,64800.0 
 07/09  08:00:00,14.9,26.7149895615417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,180000.0 
 07/09  09:00:00,15.9,26.647784986205406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 07/09  10:00:00,16.8,26.63208650160606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/09  11:00:00,16.9,25.745717605561326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/09  12:00:00,16.9,25.467139890989416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/09  13:00:00,17.0,24.723253485846976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/09  14:00:00,15.5,24.81968122840482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 07/09  15:00:00,14.1,24.734985078441789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/09  16:00:00,12.6,23.940982398095387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 07/09  17:00:00,13.1,24.965861617532704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/09  18:00:00,13.5,25.718228794262637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/09  19:00:00,14.0,25.793645684024559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/09  20:00:00,13.3,25.459625803361094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/09  21:00:00,12.7,25.11141290119734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/09  22:00:00,12.0,24.925057574870477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/09  23:00:00,11.4,24.693172550974038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,187200.0 
 07/09  24:00:00,10.8,24.43005411188498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,86400.0 
 07/10  01:00:00,10.2,23.90000622832767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/10  02:00:00,10.4,23.667435165383087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/10  03:00:00,10.5,23.55718286417559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/10  04:00:00,10.7,23.494108030970609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/10  05:00:00,11.5,23.506194775693858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/10  06:00:00,12.2,23.65917981229708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/10  07:00:00,13.0,24.624113413181605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/10  08:00:00,14.2,25.674204380752739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/10  09:00:00,15.3,24.98655955075284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/10  10:00:00,16.5,24.922352549778979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/10  11:00:00,16.4,24.890525505939249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/10  12:00:00,16.4,24.819478045377506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/10  13:00:00,16.3,24.1765690720475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/10  14:00:00,15.8,24.358313053044957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/10  15:00:00,15.3,24.469151675406953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/10  16:00:00,14.8,24.26315775103185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/10  17:00:00,14.8,24.042140428088897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/10  18:00:00,14.9,24.319557575014725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/10  19:00:00,14.9,25.294074459044116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/10  20:00:00,13.6,25.281939908624098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/10  21:00:00,12.2,24.839019840562817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/10  22:00:00,10.9,24.581169531062785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/10  23:00:00,10.0,24.304611740970928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/10  24:00:00,9.2,23.931324214192409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/11  01:00:00,8.3,23.371063716432315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/11  02:00:00,8.2,23.12474704151995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/11  03:00:00,8.0,23.01582468345002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/11  04:00:00,7.9,22.936348211050335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/11  05:00:00,10.3,23.41367052153832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/11  06:00:00,12.6,24.02089563604045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/11  07:00:00,15.0,25.55181914236909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/11  08:00:00,15.5,26.197129408748979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/11  09:00:00,15.9,25.12921735874305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/11  10:00:00,16.4,25.04595346840668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/11  11:00:00,17.2,25.00376313744526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/11  12:00:00,18.0,25.06775248443115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/11  13:00:00,18.8,25.209875606031706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/11  14:00:00,19.1,25.162835207288486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/11  15:00:00,19.3,25.100573262677409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/11  16:00:00,19.6,24.959723754130356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/11  17:00:00,19.1,24.766643072793316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/11  18:00:00,18.7,24.953361421613545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/11  19:00:00,18.2,25.621585819857868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/11  20:00:00,17.5,25.487904969784688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/11  21:00:00,16.9,25.190250657586085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/11  22:00:00,16.2,25.076080376731257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/11  23:00:00,15.2,24.827421629472544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/11  24:00:00,14.2,24.49388282499946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/12  01:00:00,13.2,23.8978385287447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/12  02:00:00,12.7,23.667888423474176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/12  03:00:00,12.2,23.56632490528548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/12  04:00:00,11.7,23.463489179015569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/12  05:00:00,11.3,23.37857746887809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/12  06:00:00,11.0,23.353613855881489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/12  07:00:00,10.6,23.476192153828593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/12  08:00:00,10.3,24.158337871087566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/12  09:00:00,9.9,22.697768480128205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/12  10:00:00,9.6,22.09284928038955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/12  11:00:00,9.9,22.22400594724673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/12  12:00:00,10.2,22.385500394414643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/12  13:00:00,10.5,22.152353085274446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/12  14:00:00,10.3,22.177726690264327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/12  15:00:00,10.2,22.142694529285707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/12  16:00:00,10.0,21.71195581720701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/12  17:00:00,9.9,21.7963167921691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/12  18:00:00,9.8,22.043805537299023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/12  19:00:00,9.7,22.723240046687989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/12  20:00:00,9.7,23.120082146364785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/12  21:00:00,9.8,23.17632771657951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/12  22:00:00,9.8,22.92419766293116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/12  23:00:00,9.6,22.89092857606671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/12  24:00:00,9.3,22.69742724259471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/13  01:00:00,9.1,21.833737387113819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/13  02:00:00,9.2,21.855412682616089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/13  03:00:00,9.2,21.94186927129264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/13  04:00:00,9.3,21.600296156005358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/13  05:00:00,9.6,21.766029739833639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/13  06:00:00,9.9,21.91405277098816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/13  07:00:00,10.2,22.29358968810865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/13  08:00:00,10.8,23.070036133050566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/13  09:00:00,11.4,21.907942522410104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/13  10:00:00,12.0,21.417096011778093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/13  11:00:00,12.1,21.525526145253026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/13  12:00:00,12.2,21.707252081285274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/13  13:00:00,12.3,21.5759469701559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/13  14:00:00,12.3,21.604516761538659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/13  15:00:00,12.4,21.626184785362349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/13  16:00:00,12.4,21.535264670091256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/13  17:00:00,12.3,21.442072698146388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/13  18:00:00,12.2,21.687040822419325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/13  19:00:00,12.1,22.32459580292135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/13  20:00:00,11.9,22.657672838264106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/13  21:00:00,11.8,22.70218321208799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/13  22:00:00,11.6,22.530919919304706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/13  23:00:00,11.6,22.48234885220504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/13  24:00:00,11.7,22.31767440219693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/14  01:00:00,11.7,21.65257669366089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/14  02:00:00,11.8,21.568345961104649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/14  03:00:00,11.9,21.620565120352116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/14  04:00:00,12.0,21.622366594982638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/14  05:00:00,12.6,21.65676798603398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/14  06:00:00,13.3,21.841737113079249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/14  07:00:00,13.9,23.026699341889825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/14  08:00:00,14.2,23.496475896512597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/14  09:00:00,14.4,22.735783304842334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/14  10:00:00,14.7,22.491214724402825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/14  11:00:00,15.2,22.664575157033416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/14  12:00:00,15.8,22.954690696706373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/14  13:00:00,16.3,23.203668214219808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/14  14:00:00,16.6,23.218896492700613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/14  15:00:00,17.0,23.252883373925937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/14  16:00:00,17.3,23.19793486081954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/14  17:00:00,17.2,23.080280190366847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/14  18:00:00,17.1,23.48691886138269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/14  19:00:00,17.0,24.26368814419044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/14  20:00:00,15.4,24.10407015479047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/14  21:00:00,13.9,23.735381547444676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/14  22:00:00,12.3,23.565962503772725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/14  23:00:00,11.8,23.342660841699744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/14  24:00:00,11.3,23.050475637818143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/15  01:00:00,10.8,22.482651192962846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/15  02:00:00,11.0,22.261947118894143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/15  03:00:00,11.1,22.227146189811646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/15  04:00:00,11.3,22.22842706705721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/15  05:00:00,12.9,22.61673619667687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/15  06:00:00,14.4,23.39344762536301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/15  07:00:00,16.0,24.69544830626895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,108000.0 
 07/15  08:00:00,17.5,25.601411937058896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/15  09:00:00,19.1,25.82888729776962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,309600.0 
 07/15  10:00:00,20.6,25.962521502167136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 07/15  11:00:00,21.3,25.451659786733815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/15  12:00:00,22.1,25.30778308260537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/15  13:00:00,22.8,25.502298753681733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/15  14:00:00,23.1,25.46123566429128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 07/15  15:00:00,23.3,25.427006718235835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 07/15  16:00:00,23.6,25.437869484826974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/15  17:00:00,23.3,25.58497914364884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/15  18:00:00,22.9,26.018018540081937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 07/15  19:00:00,22.6,25.83246060845728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 07/15  20:00:00,21.3,25.60892958927802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,316800.0 
 07/15  21:00:00,19.9,25.34313768973985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 07/15  22:00:00,18.6,25.186296575349379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 07/15  23:00:00,18.2,25.029397390247714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/15  24:00:00,17.9,24.806839970687478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,72000.0 
 07/16  01:00:00,17.5,24.287671623024374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/16  02:00:00,16.9,24.017306582827808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/16  03:00:00,16.4,23.889177135953007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/16  04:00:00,15.8,23.7978641590252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/16  05:00:00,16.8,23.856307671104078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/16  06:00:00,17.9,24.114131224524134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/16  07:00:00,18.9,25.023661773765878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,64800.0 
 07/16  08:00:00,20.0,25.59960984793313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,180000.0 
 07/16  09:00:00,21.0,25.82490111363165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 07/16  10:00:00,22.1,26.089054305819958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/16  11:00:00,22.1,25.86261572912921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/16  12:00:00,22.0,25.80035774199343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/16  13:00:00,22.0,25.881613066431478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/16  14:00:00,21.8,25.730120568594736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 07/16  15:00:00,21.6,25.590652107166386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/16  16:00:00,21.4,25.45618616471373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 07/16  17:00:00,20.9,25.719870845896265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/16  18:00:00,20.5,26.260299942645238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/16  19:00:00,20.0,26.16831892258854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/16  20:00:00,19.0,25.875058905441969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/16  21:00:00,18.1,25.553098626553699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/16  22:00:00,17.1,25.356002959082685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/16  23:00:00,15.8,25.097385174609465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,187200.0 
 07/16  24:00:00,14.4,24.80741007285325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,86400.0 
 07/17  01:00:00,13.1,24.175364412043657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/17  02:00:00,13.0,23.939382117870463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/17  03:00:00,13.0,23.873504462020799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/17  04:00:00,12.9,23.802620179204039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/17  05:00:00,14.6,23.879834444013328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/17  06:00:00,16.3,24.39993560775629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/17  07:00:00,18.0,26.03121977460092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/17  08:00:00,19.4,26.67656926478835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/17  09:00:00,20.8,26.210828062901137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/17  10:00:00,22.2,26.287290162618729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/17  11:00:00,22.8,26.33904000469879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/17  12:00:00,23.5,26.408138572441687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/17  13:00:00,24.1,26.51891395880687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/17  14:00:00,23.7,26.336352212368216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/17  15:00:00,23.2,26.13628829712255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/17  16:00:00,22.8,25.936353220031618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/17  17:00:00,19.4,25.382984166398726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/17  18:00:00,16.0,25.16128893260573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/17  19:00:00,20.9,26.257514426012599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/17  20:00:00,19.6,26.29826289137275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/17  21:00:00,18.3,25.88654359731474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/17  22:00:00,17.0,25.696913205599569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/17  23:00:00,16.7,25.469168531945838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/17  24:00:00,16.5,25.18189187565472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/18  01:00:00,16.2,24.630655631539946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/18  02:00:00,16.5,24.433252268723306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/18  03:00:00,16.7,24.358586614856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/18  04:00:00,17.0,24.28515811161057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/18  05:00:00,16.7,24.23551742470316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/18  06:00:00,16.5,24.241036955784425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/18  07:00:00,16.2,24.631571638998574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/18  08:00:00,16.8,25.379656883181395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/18  09:00:00,17.5,24.72665698682109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/18  10:00:00,18.1,24.60588645256949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/18  11:00:00,17.7,24.732659552869138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/18  12:00:00,17.4,24.863282166081029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/18  13:00:00,17.0,24.891651654695147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/18  14:00:00,17.5,24.8339486477532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
