Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 07/18  15:00:00,18.1,24.857464945501758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/18  16:00:00,18.7,24.826329213945603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/18  17:00:00,19.2,24.78477182987931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/18  18:00:00,19.7,25.21208285458099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/18  19:00:00,20.3,25.8987826035884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/18  20:00:00,19.3,25.74283229940788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/18  21:00:00,18.3,25.410411504754906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/18  22:00:00,17.3,25.253932428223238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/18  23:00:00,16.5,25.001460067293153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/18  24:00:00,15.6,24.684665567944458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/19  01:00:00,14.8,24.07356122860716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/19  02:00:00,14.5,23.87602039945734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/19  03:00:00,14.2,23.80397006453391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/19  04:00:00,13.9,23.728587349456629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/19  05:00:00,14.4,23.785805655582029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/19  06:00:00,14.9,24.35267950572168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/19  07:00:00,15.4,25.786823517296836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/19  08:00:00,16.7,26.550497734284656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/19  09:00:00,18.0,25.858225649082756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/19  10:00:00,19.3,25.89033466471287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/19  11:00:00,19.8,25.9009766688765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/19  12:00:00,20.3,25.820071376894718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/19  13:00:00,20.8,25.858815313297183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/19  14:00:00,20.7,25.682404125311409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/19  15:00:00,20.6,25.56000639222713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/19  16:00:00,20.5,25.455184203268315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/19  17:00:00,19.7,25.250350062416815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/19  18:00:00,18.9,25.433959539893129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/19  19:00:00,18.1,26.131424995897534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/19  20:00:00,16.8,25.964223081680289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/19  21:00:00,15.4,25.575881281004486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/19  22:00:00,14.1,25.34772893059379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/19  23:00:00,13.2,25.05480166519827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/19  24:00:00,12.3,24.672765763693286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/20  01:00:00,11.4,24.13289768310844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/20  02:00:00,10.9,23.89137801433581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/20  03:00:00,10.5,23.768933261714918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/20  04:00:00,10.0,23.65678399663905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/20  05:00:00,12.2,24.021743313543433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/20  06:00:00,14.5,24.634538886793118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/20  07:00:00,16.7,26.185033599808077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/20  08:00:00,17.4,26.829493043457974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/20  09:00:00,18.1,25.975283993811947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/20  10:00:00,18.8,25.776405499500617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/20  11:00:00,19.4,25.8334712967659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/20  12:00:00,20.0,25.955212179232225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/20  13:00:00,20.6,26.017328320520833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/20  14:00:00,20.7,25.84982568708229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/20  15:00:00,20.8,25.738256448210334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/20  16:00:00,20.9,25.63832786842542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/20  17:00:00,20.3,25.48288141122559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/20  18:00:00,19.8,25.66862595560709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/20  19:00:00,19.2,26.314674112261029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/20  20:00:00,18.0,26.086549421589966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/20  21:00:00,16.9,25.73330973125715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/20  22:00:00,15.7,25.53971669432964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/20  23:00:00,15.1,25.251394633452646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/20  24:00:00,14.5,24.947727959980744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/21  01:00:00,13.9,24.366534455684126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/21  02:00:00,13.8,24.17656238467928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/21  03:00:00,13.7,24.084971203658087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/21  04:00:00,13.6,23.998053514804007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/21  05:00:00,14.3,24.11866886180339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/21  06:00:00,15.0,24.618844774250524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/21  07:00:00,15.7,25.701251420390393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/21  08:00:00,16.6,26.308327252960667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/21  09:00:00,17.4,25.58058948393201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/21  10:00:00,18.3,25.4607241558232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/21  11:00:00,18.7,25.48312745022274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/21  12:00:00,19.2,25.56854311619695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/21  13:00:00,19.6,25.644586481101049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/21  14:00:00,19.9,25.56644783719932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/21  15:00:00,20.3,25.553512988130139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/21  16:00:00,20.6,25.461774033350915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/21  17:00:00,20.1,25.268047023816214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/21  18:00:00,19.5,25.502380839754737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/21  19:00:00,19.0,26.184351789845864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/21  20:00:00,18.0,25.988734848732997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/21  21:00:00,17.1,25.646430113031824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/21  22:00:00,16.1,25.483099811180638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/21  23:00:00,15.7,25.230308253885359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/21  24:00:00,15.4,24.942021487964224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/22  01:00:00,15.0,24.381945517760337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/22  02:00:00,14.6,24.159130476184524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/22  03:00:00,14.2,24.050271775957567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/22  04:00:00,13.8,23.937065852744874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/22  05:00:00,14.4,24.06071931608911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/22  06:00:00,15.0,24.588660655511356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/22  07:00:00,15.6,25.514439434515148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,108000.0 
 07/22  08:00:00,16.6,26.140114707806299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/22  09:00:00,17.6,26.288214667082494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,309600.0 
 07/22  10:00:00,18.6,26.411654899569898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 07/22  11:00:00,19.2,25.795760419411495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/22  12:00:00,19.8,25.67233778095598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/22  13:00:00,20.4,25.835372480968745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/22  14:00:00,20.8,25.818582262109059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 07/22  15:00:00,21.1,25.763351530835658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 07/22  16:00:00,21.5,25.633930421197783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/22  17:00:00,20.8,25.88515464590168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/22  18:00:00,20.1,26.322016155719525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 07/22  19:00:00,19.4,26.114828254051746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 07/22  20:00:00,18.3,25.861935697841024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,316800.0 
 07/22  21:00:00,17.1,25.568670567138537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 07/22  22:00:00,16.0,25.353791865862755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 07/22  23:00:00,15.8,25.175566460648367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/22  24:00:00,15.5,24.93783046692043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,72000.0 
 07/23  01:00:00,15.3,24.443963665930334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/23  02:00:00,15.3,24.259808002823595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/23  03:00:00,15.2,24.156275310601825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/23  04:00:00,15.2,23.909690413632345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/23  05:00:00,15.7,23.996413836705235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/23  06:00:00,16.2,24.294029991436977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/23  07:00:00,16.7,25.378955378847708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,64800.0 
 07/23  08:00:00,17.8,25.91025571126891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,180000.0 
 07/23  09:00:00,18.8,25.85131808952551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 07/23  10:00:00,19.9,25.850937521006409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/23  11:00:00,19.9,25.393316913083717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/23  12:00:00,19.9,25.363062386713446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/23  13:00:00,19.9,25.474407800767307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/23  14:00:00,19.2,25.281351643420647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 07/23  15:00:00,18.6,25.075438036965634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/23  16:00:00,17.9,24.812344227411157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 07/23  17:00:00,17.9,25.357973485778204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/23  18:00:00,17.9,25.904378569095046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/23  19:00:00,17.9,25.860844700100797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/23  20:00:00,17.3,25.57781463643844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/23  21:00:00,16.6,25.284408355980955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/23  22:00:00,16.0,25.14303046246437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/23  23:00:00,15.3,24.940740377766578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,187200.0 
 07/23  24:00:00,14.7,24.694378250981094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,86400.0 
 07/24  01:00:00,14.0,24.191726705120958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/24  02:00:00,14.3,24.021115804634399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/24  03:00:00,14.7,23.949659667870628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/24  04:00:00,15.0,23.887632229816206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/24  05:00:00,15.3,23.837755258221958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/24  06:00:00,15.6,23.83930174117847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/24  07:00:00,15.9,24.330136586398326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/24  08:00:00,15.9,24.915325237287687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/24  09:00:00,16.0,23.8693510792565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/24  10:00:00,16.0,23.280318131149124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/24  11:00:00,16.6,23.4188251204417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/24  12:00:00,17.1,23.71529189333279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/24  13:00:00,17.7,23.926301984418307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/24  14:00:00,18.5,24.073042992816079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/24  15:00:00,19.4,24.31743503844155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/24  16:00:00,20.2,24.456912065058356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/24  17:00:00,19.3,24.312512322451178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/24  18:00:00,18.5,24.463654562421139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/24  19:00:00,17.6,25.226067766298127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/24  20:00:00,16.2,24.939055360805566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/24  21:00:00,14.7,24.57004108951059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/24  22:00:00,13.3,24.39408278287324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/24  23:00:00,13.3,24.174694012816347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/24  24:00:00,13.4,23.89543666066733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/25  01:00:00,13.4,23.430653294170655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/25  02:00:00,13.7,23.264250166836697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/25  03:00:00,14.0,23.20597973447028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/25  04:00:00,14.3,23.16703907922959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/25  05:00:00,14.1,23.14188146888056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/25  06:00:00,13.9,23.239249604342768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/25  07:00:00,13.7,24.229412946136028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/25  08:00:00,14.8,24.74335853599287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/25  09:00:00,15.9,24.039335697428244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/25  10:00:00,17.0,23.877793439731187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/25  11:00:00,17.4,24.05533356359114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/25  12:00:00,17.8,24.340586600428226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/25  13:00:00,18.2,24.52654577417777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/25  14:00:00,18.3,24.415467898551268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/25  15:00:00,18.3,24.306378053788749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/25  16:00:00,18.4,24.247472468880227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/25  17:00:00,18.3,24.12336324764297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/25  18:00:00,18.2,24.36658894004046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/25  19:00:00,18.1,25.20508361971928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/25  20:00:00,17.7,25.01700327268918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/25  21:00:00,17.3,24.73873169457214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/25  22:00:00,16.9,24.714426203587654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/25  23:00:00,16.4,24.547394219006838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/25  24:00:00,16.0,24.276936410533464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/26  01:00:00,15.5,23.775067724642328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/26  02:00:00,15.3,23.51452580277183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/26  03:00:00,15.0,23.403284474124584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/26  04:00:00,14.8,23.330608865843535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/26  05:00:00,14.8,23.31498851495046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/26  06:00:00,14.7,23.455208559989484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/26  07:00:00,14.7,24.113853598120714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/26  08:00:00,15.1,25.056417464841077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/26  09:00:00,15.6,24.402690014337268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/26  10:00:00,16.0,24.2468503355661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/26  11:00:00,17.6,24.649103500123109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/26  12:00:00,19.2,24.84511138488732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/26  13:00:00,20.8,24.97002357837949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/26  14:00:00,20.5,24.824582190906044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/26  15:00:00,20.1,24.71271806807867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/26  16:00:00,19.8,24.603552997504584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/26  17:00:00,19.6,24.496704751163575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/26  18:00:00,19.5,24.860816516105439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/26  19:00:00,19.3,25.439513273514654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/26  20:00:00,18.3,25.283896214926409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/26  21:00:00,17.2,24.971085501188598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/26  22:00:00,16.2,24.83303474810641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/26  23:00:00,15.4,24.594571727676013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/26  24:00:00,14.5,24.289489336952849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/27  01:00:00,13.7,23.689098118208496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/27  02:00:00,13.1,23.41437790673918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/27  03:00:00,12.5,23.298783451571425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/27  04:00:00,11.9,23.194955114619469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/27  05:00:00,12.6,23.25792633876698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/27  06:00:00,13.2,23.64585237593112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/27  07:00:00,13.9,24.314505249100198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/27  08:00:00,16.1,25.373965031700423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/27  09:00:00,18.3,25.40698742539379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/27  10:00:00,20.5,25.554378138614007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/27  11:00:00,21.4,25.556143101249636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/27  12:00:00,22.3,25.481836920429556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/27  13:00:00,23.2,25.564949049062905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/27  14:00:00,23.5,25.4944349175002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/27  15:00:00,23.7,25.455191642605315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/27  16:00:00,24.0,25.436313895250277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/27  17:00:00,23.4,25.359178880705625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/27  18:00:00,22.9,25.756091926311777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/27  19:00:00,22.3,25.945386266560314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/27  20:00:00,20.6,25.694141780783267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/27  21:00:00,18.8,25.384817464002013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/27  22:00:00,17.1,25.22373228891335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/27  23:00:00,16.3,24.962901231120843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/27  24:00:00,15.5,24.657215575960828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/28  01:00:00,14.7,24.028285555285114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/28  02:00:00,14.7,23.81855243150259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/28  03:00:00,14.7,23.770985294018776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/28  04:00:00,14.7,23.708659955371997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/28  05:00:00,15.6,23.756031343178365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/28  06:00:00,16.4,24.39370351547173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/28  07:00:00,17.3,25.937096466609405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/28  08:00:00,19.1,26.783506887903937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/28  09:00:00,20.8,26.49348879073656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/28  10:00:00,22.6,26.51964170940375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/28  11:00:00,23.7,26.526551782265597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/28  12:00:00,24.8,26.4719424559748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/28  13:00:00,25.9,26.562464676976409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/28  14:00:00,25.5,26.40748514543323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/28  15:00:00,25.2,26.2897007268892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/28  16:00:00,24.8,26.18807277364332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/28  17:00:00,24.0,26.03040701861551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/28  18:00:00,23.2,26.30533320116168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/28  19:00:00,22.4,26.539975098039898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/28  20:00:00,21.2,26.293226911411656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/28  21:00:00,20.1,25.996664339313847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/28  22:00:00,18.9,25.856950707408829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/28  23:00:00,18.2,25.600977067309765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/28  24:00:00,17.6,25.29342771049386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 07/29  01:00:00,16.9,24.674091041786768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/29  02:00:00,16.3,24.449710537665735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/29  03:00:00,15.8,24.348058441154767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/29  04:00:00,15.2,24.22972651633728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/29  05:00:00,16.2,24.240242605144347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/29  06:00:00,17.2,24.822665681337953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/29  07:00:00,18.2,26.221860807345274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,108000.0 
 07/29  08:00:00,19.5,26.99558558836369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/29  09:00:00,20.7,27.1039087863887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,309600.0 
 07/29  10:00:00,22.0,27.174409873853688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 07/29  11:00:00,22.8,26.759236523255014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/29  12:00:00,23.7,26.701765582814504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/29  13:00:00,24.5,26.882942847724125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/29  14:00:00,24.6,26.770128433074285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 07/29  15:00:00,24.7,26.63658472249741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 07/29  16:00:00,24.8,26.507970884322196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/29  17:00:00,24.2,26.571797531847449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/29  18:00:00,23.5,26.962120621434957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 07/29  19:00:00,22.9,26.879673132978274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 07/29  20:00:00,21.3,26.575901860648039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,316800.0 
 07/29  21:00:00,19.6,26.181616419454835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 07/29  22:00:00,18.0,25.911047039197905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 07/29  23:00:00,17.4,25.68739779097058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/29  24:00:00,16.8,25.4125811818027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,72000.0 
 07/30  01:00:00,16.2,24.887258507112717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/30  02:00:00,16.4,24.70105393545208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/30  03:00:00,16.5,24.600052325702035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/30  04:00:00,16.7,24.513861831704543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/30  05:00:00,17.0,24.479654742895815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/30  06:00:00,17.2,24.593128777817829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/30  07:00:00,17.5,25.01644887493291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,64800.0 
 07/30  08:00:00,17.8,25.65983433222698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,180000.0 
 07/30  09:00:00,18.0,25.471625883524124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 07/30  10:00:00,18.3,25.225883357899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/30  11:00:00,18.2,24.497065979086025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/30  12:00:00,18.1,24.43598085438993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/30  13:00:00,18.0,24.540058211879449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/30  14:00:00,19.3,24.67755337172475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 07/30  15:00:00,20.6,24.924737369691447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/30  16:00:00,21.9,25.122072560020749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 07/30  17:00:00,21.3,25.40073137923375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/30  18:00:00,20.7,25.7286684749503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/30  19:00:00,20.1,25.599925143180504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/30  20:00:00,19.3,25.409180403512634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/30  21:00:00,18.6,25.222468131227616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/30  22:00:00,17.8,25.11866348938987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/30  23:00:00,17.0,24.905085271143155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,187200.0 
 07/30  24:00:00,16.1,24.62436647128215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,86400.0 
 07/31  01:00:00,15.3,24.055922072087968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/31  02:00:00,14.6,23.814069920764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/31  03:00:00,13.8,23.675043222148319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/31  04:00:00,13.1,23.538972448718878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/31  05:00:00,13.7,23.54713194224617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/31  06:00:00,14.2,24.17352746334728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 07/31  07:00:00,14.8,25.717989602795187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 07/31  08:00:00,15.6,26.499669800652307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/31  09:00:00,16.4,25.671531471190069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 07/31  10:00:00,17.2,25.535804978895297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/31  11:00:00,18.1,25.549349925714293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 07/31  12:00:00,18.9,25.429762936589716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 07/31  13:00:00,19.8,25.401554799729828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 07/31  14:00:00,20.5,25.319358064520743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 07/31  15:00:00,21.2,25.36513749871407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 07/31  16:00:00,21.9,25.405306662899958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 07/31  17:00:00,21.3,25.280501798334599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 07/31  18:00:00,20.6,25.510206830145444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 07/31  19:00:00,19.3,26.006125838947747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 07/31  20:00:00,18.3,25.764843814181086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 07/31  21:00:00,17.2,25.446099668129908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 07/31  22:00:00,16.0,25.28706901136611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 07/31  23:00:00,14.6,24.988569642998454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 07/31  24:00:00,13.1,24.559333740715844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 08/01  01:00:00,11.8,24.00867408146663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/01  02:00:00,10.8,23.748483369964199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/01  03:00:00,10.3,23.610236937811796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/01  04:00:00,10.3,23.505977754378895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/01  05:00:00,10.6,23.446123037935725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/01  06:00:00,10.9,23.782361195651686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/01  07:00:00,13.9,25.210773728319948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 08/01  08:00:00,16.0,26.218998959482805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/01  09:00:00,18.2,25.752616272881597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 08/01  10:00:00,20.3,25.90372237047324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/01  11:00:00,20.7,25.945222194471069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 08/01  12:00:00,21.2,25.79351911310573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 08/01  13:00:00,21.6,25.755610723433198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 08/01  14:00:00,21.8,25.646239155446286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/01  15:00:00,21.9,25.6115248508381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 08/01  16:00:00,22.1,25.585284626280037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 08/01  17:00:00,21.4,25.41923228028792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/01  18:00:00,20.7,25.615996577677497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 08/01  19:00:00,20.0,26.057600955133375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/01  20:00:00,18.3,25.829437065075763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 08/01  21:00:00,16.7,25.521222972587578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 08/01  22:00:00,15.0,25.33999566223787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 08/01  23:00:00,14.3,25.06146877657818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 08/01  24:00:00,13.7,24.74255140788258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 08/02  01:00:00,13.0,24.146790104835675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/02  02:00:00,12.9,23.927957044311826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/02  03:00:00,12.8,23.85717686442021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/02  04:00:00,12.7,23.764378308826595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/02  05:00:00,13.8,23.74053607618707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/02  06:00:00,14.8,23.836089219168078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/02  07:00:00,15.9,24.73965484178768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 08/02  08:00:00,17.4,25.825077596151826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/02  09:00:00,18.9,25.75894765060014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 08/02  10:00:00,20.4,25.778246232097485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/02  11:00:00,20.8,25.742900379544407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 08/02  12:00:00,21.1,25.747178245043409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 08/02  13:00:00,21.5,25.781146893961556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 08/02  14:00:00,21.2,25.57579921014954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
