Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 08/02  15:00:00,20.9,25.290151608138247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 08/02  16:00:00,20.6,24.941927826758254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 08/02  17:00:00,20.3,24.727096957242364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/02  18:00:00,20.0,25.009056513093478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 08/02  19:00:00,19.7,25.51239072630414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/02  20:00:00,19.2,25.555162561149527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 08/02  21:00:00,18.6,25.394589457741753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 08/02  22:00:00,18.1,25.34035077810932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 08/02  23:00:00,17.4,25.137057010686573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 08/02  24:00:00,16.7,24.854155548991437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 08/03  01:00:00,16.0,24.230189100010486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/03  02:00:00,15.8,24.010585250091059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/03  03:00:00,15.5,23.920228863237698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/03  04:00:00,15.3,23.820727364697786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/03  05:00:00,15.7,23.801408407975864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/03  06:00:00,16.1,24.14881038162423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/03  07:00:00,16.5,25.49128360293173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 08/03  08:00:00,17.3,26.284787131113167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/03  09:00:00,18.2,25.70016123485889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 08/03  10:00:00,19.0,25.605578057215867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/03  11:00:00,20.0,25.703541343480454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 08/03  12:00:00,20.9,25.81559317152481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 08/03  13:00:00,21.9,26.00502994049596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 08/03  14:00:00,22.0,25.878314018857176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/03  15:00:00,22.0,25.753764349303027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 08/03  16:00:00,22.1,25.67649942697082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 08/03  17:00:00,21.5,25.514330933282218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/03  18:00:00,20.8,25.70503250050255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 08/03  19:00:00,20.2,26.13250098925889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/03  20:00:00,19.2,25.926892720973105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 08/03  21:00:00,18.3,25.63461597221641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 08/03  22:00:00,17.3,25.526871419569465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 08/03  23:00:00,17.5,25.342421640703955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 08/03  24:00:00,17.8,25.076650237829328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 08/04  01:00:00,18.0,24.395464555472146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/04  02:00:00,17.6,24.304829771560369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/04  03:00:00,17.1,24.292026155943998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/04  04:00:00,16.7,24.06075984626595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/04  05:00:00,16.9,24.06405588778967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/04  06:00:00,17.2,24.237545047643086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/04  07:00:00,17.4,25.541551733074674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 08/04  08:00:00,17.9,26.448253921071698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/04  09:00:00,18.5,25.95929941374916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 08/04  10:00:00,19.0,25.890850012360596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/04  11:00:00,19.7,25.901011592723135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 08/04  12:00:00,20.3,25.790617051770608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 08/04  13:00:00,21.0,25.791984641828436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 08/04  14:00:00,21.4,25.68853246334653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/04  15:00:00,21.8,25.66549819620671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 08/04  16:00:00,22.2,25.65060778162967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 08/04  17:00:00,21.2,25.454044380902354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/04  18:00:00,20.2,25.60792847184407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 08/04  19:00:00,19.2,26.19407402436371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/04  20:00:00,18.3,25.953105918752795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 08/04  21:00:00,17.5,25.65366703139072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 08/04  22:00:00,16.6,25.515110594708678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 08/04  23:00:00,16.3,25.288816811332955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 08/04  24:00:00,15.9,24.9986288936161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 08/05  01:00:00,15.6,24.44289672450863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/05  02:00:00,15.3,24.23131754582073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/05  03:00:00,15.1,24.137944628554857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/05  04:00:00,14.8,24.021801355974686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/05  05:00:00,15.2,23.987545322196863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/05  06:00:00,15.6,24.32408719207377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/05  07:00:00,16.0,25.478788552833433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,108000.0 
 08/05  08:00:00,17.0,26.43153765947038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/05  09:00:00,17.9,26.59795083323995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,309600.0 
 08/05  10:00:00,18.9,26.58948903797661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 08/05  11:00:00,19.2,25.912001216544799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 08/05  12:00:00,19.5,25.66090681238725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 08/05  13:00:00,19.8,25.665668913317068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 08/05  14:00:00,19.6,25.527429757734315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 08/05  15:00:00,19.4,25.430145479913159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 08/05  16:00:00,19.2,25.181319591186474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 08/05  17:00:00,18.6,25.473377351728219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/05  18:00:00,18.1,25.902635673149569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 08/05  19:00:00,17.5,25.75460148001571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 08/05  20:00:00,17.2,25.634981041432306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,316800.0 
 08/05  21:00:00,16.8,25.455752289399088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 08/05  22:00:00,16.5,25.335264424943199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 08/05  23:00:00,16.7,25.183686907881567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 08/05  24:00:00,16.9,24.94279832281802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,72000.0 
 08/06  01:00:00,17.1,24.454902222652949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/06  02:00:00,16.7,24.258290756694814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/06  03:00:00,16.4,24.155177767681275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/06  04:00:00,16.0,24.062146909750579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/06  05:00:00,16.4,24.026887804656945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/06  06:00:00,16.7,24.288349459860826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/06  07:00:00,17.1,25.335729174562819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,64800.0 
 08/06  08:00:00,17.8,25.886848662732466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,180000.0 
 08/06  09:00:00,18.4,25.847867437520894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 08/06  10:00:00,19.1,25.23843029009531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/06  11:00:00,19.2,24.967917139571669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/06  12:00:00,19.4,25.169651324331505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/06  13:00:00,19.5,25.35378945939244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 08/06  14:00:00,19.0,25.138756483560063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 08/06  15:00:00,18.6,24.952537772308884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 08/06  16:00:00,18.1,24.44035467342292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 08/06  17:00:00,17.7,25.202450882193298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/06  18:00:00,17.3,25.62071588973126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 08/06  19:00:00,17.0,25.512830863940065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 08/06  20:00:00,16.6,25.297816549087547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/06  21:00:00,16.2,25.079959887941329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 08/06  22:00:00,15.8,24.962691595753193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 08/06  23:00:00,15.3,24.762943719806207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,187200.0 
 08/06  24:00:00,14.9,24.502278224491705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,86400.0 
 08/07  01:00:00,14.4,23.9763379168446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/07  02:00:00,14.0,23.758590118929758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/07  03:00:00,13.6,23.649408807414785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/07  04:00:00,13.2,23.544940389156396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/07  05:00:00,13.9,23.520130730975525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/07  06:00:00,14.5,23.84986781963954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/07  07:00:00,15.2,25.14460457201206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 08/07  08:00:00,16.4,26.05410371509183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/07  09:00:00,17.6,25.509370104759755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 08/07  10:00:00,18.8,25.514891260628056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/07  11:00:00,19.5,25.55598040598924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 08/07  12:00:00,20.1,25.45119038829819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 08/07  13:00:00,20.8,25.46319228905938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 08/07  14:00:00,21.2,25.381034381994508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/07  15:00:00,21.7,25.392032370237329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 08/07  16:00:00,22.1,25.404574653498153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 08/07  17:00:00,21.6,25.263900083784369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/07  18:00:00,21.1,25.512531181330716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 08/07  19:00:00,20.6,25.854830095986889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/07  20:00:00,19.4,25.68024899708156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 08/07  21:00:00,18.3,25.41704744208127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 08/07  22:00:00,17.1,25.303965404833407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 08/07  23:00:00,16.3,25.071169297356066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 08/07  24:00:00,15.6,24.763080290187788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 08/08  01:00:00,14.8,24.154552599071175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/08  02:00:00,14.2,23.92193823324219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/08  03:00:00,13.5,23.81869849442712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/08  04:00:00,12.9,23.70881085469862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/08  05:00:00,13.5,23.648517961782376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/08  06:00:00,14.1,23.90504124625277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/08  07:00:00,14.7,25.215411902161227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 08/08  08:00:00,16.4,26.18071911194714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/08  09:00:00,18.1,25.699573240602534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 08/08  10:00:00,19.8,25.7932693870303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/08  11:00:00,20.4,25.83946097054652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 08/08  12:00:00,21.0,25.70988834975742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 08/08  13:00:00,21.6,25.6893134856889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 08/08  14:00:00,21.8,25.56980801940194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/08  15:00:00,22.0,25.540956756967856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 08/08  16:00:00,22.2,25.486526201753809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 08/08  17:00:00,21.6,25.325441575467577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/08  18:00:00,21.0,25.543628339545987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 08/08  19:00:00,20.4,25.929497809117096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/08  20:00:00,18.3,25.713369167535139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 08/08  21:00:00,16.1,25.40025143215925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 08/08  22:00:00,14.0,25.200184913734636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 08/08  23:00:00,13.3,24.905251571699499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 08/08  24:00:00,12.5,24.583868714051918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 08/09  01:00:00,11.8,23.989591665664343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/09  02:00:00,10.8,23.713426614200516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/09  03:00:00,9.8,23.57827385726294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/09  04:00:00,8.8,23.41574935809886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/09  05:00:00,10.5,23.402366630993109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/09  06:00:00,12.2,23.697120131899678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/09  07:00:00,13.9,24.803845388570076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 08/09  08:00:00,15.8,25.455563291979478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/09  09:00:00,17.6,24.729141506389668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 08/09  10:00:00,19.5,24.56713698582179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/09  11:00:00,20.0,24.68955824833551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 08/09  12:00:00,20.5,24.871929554102807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 08/09  13:00:00,21.0,24.89810583191707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 08/09  14:00:00,20.8,24.801828805396224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/09  15:00:00,20.5,24.849531355672576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 08/09  16:00:00,20.3,24.80240211326408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 08/09  17:00:00,19.5,24.54065355167643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/09  18:00:00,18.7,24.62517186786602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 08/09  19:00:00,17.9,25.17123233015109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/09  20:00:00,17.0,25.08435661216372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 08/09  21:00:00,16.1,24.861092867226426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 08/09  22:00:00,15.2,24.78743613436929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 08/09  23:00:00,14.9,24.599784758411933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 08/09  24:00:00,14.5,24.31661956274113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 08/10  01:00:00,14.2,23.510295090820855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/10  02:00:00,14.0,23.47559240573583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/10  03:00:00,13.9,23.531794868704265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/10  04:00:00,13.7,23.23409888303916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/10  05:00:00,14.2,23.268246945360166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/10  06:00:00,14.7,23.395246548997194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/10  07:00:00,15.2,24.2702966198031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 08/10  08:00:00,17.3,25.40078177423553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/10  09:00:00,19.4,25.43934857264465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 08/10  10:00:00,21.5,25.547195624439238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/10  11:00:00,22.8,25.65197468694776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 08/10  12:00:00,24.0,25.798216013960656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 08/10  13:00:00,25.3,26.021730197695257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 08/10  14:00:00,25.5,26.00655606707958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/10  15:00:00,25.7,25.989818658738725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 08/10  16:00:00,25.9,25.934688993196454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 08/10  17:00:00,25.2,25.792964624209707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/10  18:00:00,24.5,26.009534486087174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 08/10  19:00:00,23.8,25.997198226322515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/10  20:00:00,22.6,25.79616154685044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 08/10  21:00:00,21.3,25.576470210560527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 08/10  22:00:00,20.1,25.491119345545866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 08/10  23:00:00,20.0,25.299457088231617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 08/10  24:00:00,19.8,25.032510491109826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 08/11  01:00:00,19.7,24.539367606367799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/11  02:00:00,19.1,24.316451443798564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/11  03:00:00,18.4,24.205514500669318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/11  04:00:00,17.8,24.10598237948908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/11  05:00:00,18.6,24.094353294594538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/11  06:00:00,19.4,24.365400597708953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/11  07:00:00,20.2,25.654840760589108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 08/11  08:00:00,20.2,26.195453770331523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/11  09:00:00,20.1,25.53037960241314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 08/11  10:00:00,20.1,24.98273150727506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/11  11:00:00,20.1,25.124735824072766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 08/11  12:00:00,20.0,25.41552272093433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 08/11  13:00:00,20.0,25.529853037753936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 08/11  14:00:00,19.5,25.292049828225396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/11  15:00:00,19.0,25.03579537763337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 08/11  16:00:00,18.5,24.76878396314499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 08/11  17:00:00,17.8,24.557897090194758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/11  18:00:00,17.1,24.6986247845068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 08/11  19:00:00,16.4,25.385938945501523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/11  20:00:00,16.0,25.36374639032873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 08/11  21:00:00,15.5,25.14676078634675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 08/11  22:00:00,15.1,25.097947675150996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 08/11  23:00:00,15.0,24.90230368421525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 08/11  24:00:00,14.9,24.611499936132455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 08/12  01:00:00,14.8,24.046274248632728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/12  02:00:00,14.5,23.853087157879448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/12  03:00:00,14.1,23.77955755038435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/12  04:00:00,13.8,23.49162949540831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/12  05:00:00,13.7,23.506484254417829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/12  06:00:00,13.6,23.564144088985758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/12  07:00:00,13.5,24.240288320892643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,108000.0 
 08/12  08:00:00,14.5,25.12389262185228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/12  09:00:00,15.4,25.405887523040957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,309600.0 
 08/12  10:00:00,16.4,25.638039890895479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 08/12  11:00:00,17.4,24.997517924208127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 08/12  12:00:00,18.5,24.839807189699458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 08/12  13:00:00,19.5,25.051514270526125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 08/12  14:00:00,19.9,25.06700478784032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 08/12  15:00:00,20.2,25.040086331071497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,280800.0 
 08/12  16:00:00,20.6,24.98471834831525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 08/12  17:00:00,19.8,25.321478349599283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/12  18:00:00,18.9,25.64073126943327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 08/12  19:00:00,18.1,25.437748664370227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,345600.0 
 08/12  20:00:00,17.0,25.223163131906146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,316800.0 
 08/12  21:00:00,15.9,24.987155388944588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 08/12  22:00:00,14.8,24.824265293795084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 08/12  23:00:00,14.1,24.6396275344081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 08/12  24:00:00,13.5,24.35311255889095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,72000.0 
 08/13  01:00:00,12.8,23.81007730238138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/13  02:00:00,12.4,23.559492319210184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/13  03:00:00,12.1,23.450491750756237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/13  04:00:00,11.7,23.340808030726369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/13  05:00:00,12.1,23.2844042998088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/13  06:00:00,12.5,23.337415980638438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/13  07:00:00,12.9,23.602422432597139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,64800.0 
 08/13  08:00:00,14.2,24.087666740170989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,180000.0 
 08/13  09:00:00,15.5,24.01850701667367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 08/13  10:00:00,16.8,24.043595001995745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/13  11:00:00,17.4,23.809069620122487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/13  12:00:00,18.1,24.055222091132646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/13  13:00:00,18.7,24.377730545327418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 08/13  14:00:00,17.5,24.16862628585649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,266400.0 
 08/13  15:00:00,16.3,23.756685269686366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 08/13  16:00:00,15.1,23.02320594953489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,223200.0 
 08/13  17:00:00,14.9,23.62352147251523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/13  18:00:00,14.8,24.122355024302995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 08/13  19:00:00,14.6,24.015768204047754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 08/13  20:00:00,14.5,24.0953731891448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/13  21:00:00,14.3,24.056527034929066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 08/13  22:00:00,14.2,23.999472841445038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 08/13  23:00:00,13.7,23.83233521970371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,187200.0 
 08/13  24:00:00,13.3,23.618381514623584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,86400.0 
 08/14  01:00:00,12.8,23.060112976049397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/14  02:00:00,12.4,22.81024515764961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/14  03:00:00,12.1,22.717315985561468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/14  04:00:00,11.7,22.63073032175047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/14  05:00:00,12.1,22.594647987304893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/14  06:00:00,12.4,22.764653996961387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/14  07:00:00,12.8,23.934321671767653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 08/14  08:00:00,13.5,24.599474967882214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/14  09:00:00,14.2,23.79542944710158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 08/14  10:00:00,14.9,23.53280919345663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/14  11:00:00,15.4,23.650909555626016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 08/14  12:00:00,15.9,23.82335964864262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 08/14  13:00:00,16.4,23.95258319766582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 08/14  14:00:00,16.4,23.80650872861491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/14  15:00:00,16.5,23.701572309279887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 08/14  16:00:00,16.5,23.63370827370382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 08/14  17:00:00,16.0,23.41888830154569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/14  18:00:00,15.5,23.524861702489774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 08/14  19:00:00,15.0,24.313130609918447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/14  20:00:00,14.0,24.34258446886674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 08/14  21:00:00,13.1,24.116594487961085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 08/14  22:00:00,12.1,24.017674698452308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 08/14  23:00:00,11.7,23.81233904281497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 08/14  24:00:00,11.3,23.528450425920945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 08/15  01:00:00,10.9,22.922789338768696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/15  02:00:00,10.5,22.686130026941837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/15  03:00:00,10.0,22.620784013827096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/15  04:00:00,9.6,22.55410660210306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/15  05:00:00,10.4,22.528495700547738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/15  06:00:00,11.2,22.610785030611358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/15  07:00:00,12.0,23.623675755804027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 08/15  08:00:00,13.3,24.202232686213607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/15  09:00:00,14.6,23.452093255966014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 08/15  10:00:00,15.9,23.199131701396316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/15  11:00:00,16.4,23.350088821072448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 08/15  12:00:00,17.0,23.66988855496298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 08/15  13:00:00,17.5,23.23044036818748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 08/15  14:00:00,17.6,23.49602394513823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/15  15:00:00,17.6,23.733485915393456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 08/15  16:00:00,17.7,23.692191375637376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 08/15  17:00:00,17.3,23.48478611290201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/15  18:00:00,16.9,23.66985461998716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 08/15  19:00:00,16.5,24.480952714029188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/15  20:00:00,16.0,24.36948455302391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 08/15  21:00:00,15.5,24.134518884692239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 08/15  22:00:00,15.0,24.0959777290495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 08/15  23:00:00,16.0,23.98880702215462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 08/15  24:00:00,17.0,23.80526822481304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 08/16  01:00:00,13.4,23.206506710777054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/16  02:00:00,13.3,22.918578622201687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/16  03:00:00,13.2,22.834477578649986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/16  04:00:00,13.1,22.792968452102416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/16  05:00:00,13.5,22.759967497120454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/16  06:00:00,13.9,22.94820332660841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/16  07:00:00,14.3,24.332942955630356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 08/16  08:00:00,15.1,25.18369679580656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/16  09:00:00,16.0,24.596408371441258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 08/16  10:00:00,18.6,24.78015077365487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/16  11:00:00,19.2,24.887129599240074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 08/16  12:00:00,19.9,24.83619467380905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 08/16  13:00:00,20.5,24.92102917029689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 08/16  14:00:00,20.2,24.81668496988389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/16  15:00:00,20.0,24.699009776495268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
 08/16  16:00:00,19.7,24.465719739295389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,208799.99999999998 
 08/16  17:00:00,19.2,24.192009807573656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/16  18:00:00,18.8,24.381036894820018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,360000.0 
 08/16  19:00:00,18.3,24.979501683296733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/16  20:00:00,17.8,24.93234204818503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,288000.0 
 08/16  21:00:00,17.4,24.756048717826859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,259200.0 
 08/16  22:00:00,16.9,24.716580333730297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,324000.0 
 08/16  23:00:00,16.5,24.545312407333776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,216000.0 
 08/16  24:00:00,16.0,24.28642751449858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,57600.0 
 08/17  01:00:00,15.6,23.81060113136852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/17  02:00:00,15.3,23.535921654609845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/17  03:00:00,14.9,23.396707112074247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/17  04:00:00,14.6,23.293498585288128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/17  05:00:00,14.9,23.24420793547686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/17  06:00:00,15.3,23.275399841399684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,43200.0 
 08/17  07:00:00,15.6,24.129356875506895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,201600.00000000004 
 08/17  08:00:00,15.8,24.706451626647757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,352800.0 
 08/17  09:00:00,16.0,23.85218222119577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,302400.0 
 08/17  10:00:00,16.2,23.664057294857263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,230400.0 
 08/17  11:00:00,16.9,23.75670710106736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,194400.0 
 08/17  12:00:00,17.5,24.017839765121314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,237600.0 
 08/17  13:00:00,18.2,24.28574002012275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,295200.0 
 08/17  14:00:00,18.2,24.175520410038524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,252000.0 
 08/17  15:00:00,18.2,24.069861145061517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47309452251227,45.47309452251227,0.0,244800.0 
