Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 10/01  17:00:00,14.9,21.279095891448518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,230400.0 
 10/01  18:00:00,13.9,21.77834613157948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,324000.0 
 10/01  19:00:00,12.9,21.801432786191375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,302400.0 
 10/01  20:00:00,12.7,21.773180988652329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,252000.0 
 10/01  21:00:00,12.5,21.70153574867718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,216000.0 
 10/01  22:00:00,12.3,21.66996668822875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,244800.0 
 10/01  23:00:00,12.2,21.544003706020157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,187200.0 
 10/01  24:00:00,12.1,21.366487988848303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,86400.0 
 10/02  01:00:00,12.0,20.89322365427634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,43200.0 
 10/02  02:00:00,12.0,20.637913581548547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,43200.0 
 10/02  03:00:00,12.0,20.581629973579419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,43200.0 
 10/02  04:00:00,12.0,20.558226004411237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,43200.0 
 10/02  05:00:00,12.2,20.527564935646688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,43200.0 
 10/02  06:00:00,12.4,20.504082439800294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,43200.0 
 10/02  07:00:00,12.6,21.181674279072106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,201600.00000000004 
 10/02  08:00:00,12.6,21.511047607756855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,352800.0 
 10/02  09:00:00,12.7,20.581383658374987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,302400.0 
 10/02  10:00:00,12.7,20.345784930917838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,230400.0 
 10/02  11:00:00,12.7,20.36674958074044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,194400.0 
 10/02  12:00:00,12.8,20.566738260997487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,237600.0 
 10/02  13:00:00,12.8,20.675300840789079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,295200.0 
 10/02  14:00:00,13.2,20.575197045151737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,252000.0 
 10/02  15:00:00,13.5,20.49424492091716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,244800.0 
 10/02  16:00:00,13.9,20.41560046173599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,208799.99999999998 
 10/02  17:00:00,13.3,20.20454795438944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,230400.0 
 10/02  18:00:00,12.7,20.332082809149147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,360000.0 
 10/02  19:00:00,12.1,21.10170815562023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,352800.0 
 10/02  20:00:00,11.6,21.334248622293094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,288000.0 
 10/02  21:00:00,11.2,21.243553130559577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,259200.0 
 10/02  22:00:00,10.7,21.213236765282706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,324000.0 
 10/02  23:00:00,10.1,21.034349175072518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,216000.0 
 10/02  24:00:00,9.5,20.751326643198334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,57600.0 
 10/03  01:00:00,8.9,20.195651165150545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,43200.0 
 10/03  02:00:00,8.3,19.95638448180661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,43200.0 
 10/03  03:00:00,7.6,19.868403081187773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,43200.0 
 10/03  04:00:00,7.0,19.79000522726647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,43200.0 
 10/03  05:00:00,6.7,19.72331840434403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44589497438188,45.44589497438188,0.0,43200.0 
 10/03  06:00:00,6.4,20.47011777726919,0.0,0.0,0.0,0.0,0.0,153.36111013479909,0.005999388000000001,55.0,53.03969142296019,239.77617407569373,45.43626605387155,47.348511664029548,0.005999388000000001,906394.2266724974 
 10/03  07:00:00,6.1,20.57584086985917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.43328986868899,45.43328986868899,0.0,201600.00000000004 
 10/03  08:00:00,7.0,21.354122820334206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.43328986868899,45.43328986868899,0.0,352800.0 
 10/03  09:00:00,7.9,20.532907861223486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.43328986868899,45.43328986868899,0.0,302400.0 
 10/03  10:00:00,8.8,20.2993230092386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.43328986868899,45.43328986868899,0.0,230400.0 
 10/03  11:00:00,8.9,20.191823721301089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.43328986868899,45.43328986868899,0.0,194400.0 
 10/03  12:00:00,9.1,20.12959783681977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.43328986868899,45.43328986868899,0.0,237600.0 
 10/03  13:00:00,9.2,20.481189758000395,0.0,0.0,0.0,0.0,0.0,248.30221777406315,0.009998980000000001,54.99999999999999,51.79846359532609,399.7841190121966,45.435517428352799,48.623847407775148,0.009998980000000001,1734422.8284439077 
 10/03  14:00:00,8.4,20.491625083369187,0.0,0.0,0.0,0.0,0.0,214.70691566803135,0.008570554285714287,54.99999999999999,52.25348365443881,342.60160247295718,45.436722902439409,48.16901467022087,0.008570554285714287,1485365.768902646 
 10/03  15:00:00,7.5,20.50225162542695,0.0,0.0,0.0,0.0,0.0,204.43166811683387,0.008570554285714287,54.99999999999999,52.26164959996827,342.4659526462181,45.440360125048048,48.17156957303631,0.008570554285714287,1477677.4295263855 
 10/03  16:00:00,6.7,20.555375619496276,0.0,0.0,0.0,0.0,0.0,292.7966676887578,0.011998776000000003,55.0,51.172641813656777,479.2964175543889,45.44427419098822,49.26672339833864,0.011998776000000003,1934267.1031958 
 10/03  17:00:00,6.1,20.730239126418299,0.0,0.0,0.0,0.0,0.0,444.9345058349683,0.017998164000000005,55.0,49.298807686975639,717.5570914221072,45.462643235701779,51.185246230260819,0.017998164000000005,2813605.5291195858 
 10/03  18:00:00,5.4,20.680794449455556,0.0,0.0,0.0,0.0,0.0,289.7727550256561,0.011998776000000003,55.0,51.19065268187862,477.6794631451915,45.47614424403632,49.285692157823948,0.011998776000000003,2079646.0673226896 
 10/03  19:00:00,4.8,20.71430344616801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.480990898492077,45.480990898492077,0.0,352800.0 
 10/03  20:00:00,4.5,20.748476710655724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.480990898492077,45.480990898492077,0.0,288000.0 
 10/03  21:00:00,4.1,20.653595848611507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.480990898492077,45.480990898492077,0.0,259200.0 
 10/03  22:00:00,3.8,20.615074257568496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.480990898492077,45.480990898492077,0.0,324000.0 
 10/03  23:00:00,3.4,20.38187406323414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.480990898492077,45.480990898492077,0.0,216000.0 
 10/03  24:00:00,3.0,20.091627848767929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.480990898492077,45.480990898492077,0.0,57600.0 
 10/04  01:00:00,2.6,19.570725733977917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.480990898492077,45.480990898492077,0.0,43200.0 
 10/04  02:00:00,2.9,19.452380457242378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.480990898492077,45.480990898492077,0.0,43200.0 
 10/04  03:00:00,3.2,19.444989367237043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.480990898492077,45.480990898492077,0.0,43200.0 
 10/04  04:00:00,3.5,19.39983211405278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.480990898492077,45.480990898492077,0.0,43200.0 
 10/04  05:00:00,4.0,19.354276629533599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.480990898492077,45.480990898492077,0.0,43200.0 
 10/04  06:00:00,4.6,20.527407832324028,0.0,0.0,0.0,0.0,0.0,260.63981714380898,0.009998979999999998,54.99999999999998,51.74171638050179,398.46420278014957,45.46427017207773,48.642068845861498,0.009998979999999998,1477671.1300085388 
 10/04  07:00:00,5.1,20.49675701673368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.45984567495543,45.45984567495543,0.0,201600.00000000004 
 10/04  08:00:00,6.2,21.310222423084217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.45984567495543,45.45984567495543,0.0,352800.0 
 10/04  09:00:00,7.4,20.38922575094287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.45984567495543,45.45984567495543,0.0,302400.0 
 10/04  10:00:00,8.5,20.113109212936835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.45984567495543,45.45984567495543,0.0,230400.0 
 10/04  11:00:00,9.0,20.05405718441383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.45984567495543,45.45984567495543,0.0,194400.0 
 10/04  12:00:00,9.5,20.05622814779866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.45984567495543,45.45984567495543,0.0,237600.0 
 10/04  13:00:00,10.0,20.112750733863419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.45984567495543,45.45984567495543,0.0,295200.0 
 10/04  14:00:00,9.7,20.43561722969956,0.0,0.0,0.0,0.0,0.0,185.952131983203,0.007499235000000001,55.0,52.593615780393708,299.0913027384116,45.4590271481503,47.844316193707218,0.007499235000000001,1328728.6898582818 
 10/04  15:00:00,9.4,20.5494608782493,0.0,0.0,0.0,0.0,0.0,178.544764086829,0.007499235000000001,55.0,52.60362472715693,299.10895933436066,45.458239272279417,47.843669195624539,0.007499235000000001,1321592.2536036985 
 10/04  16:00:00,9.1,20.399622874387665,0.0,0.0,0.0,0.0,0.0,205.36749905028854,0.008570554285714287,54.99999999999999,52.26078845974888,341.7364774175625,45.46122902857299,48.18661816263118,0.008570554285714287,1439051.3187032254 
 10/04  17:00:00,8.4,20.96305735739137,0.0,0.0,0.0,0.0,0.0,454.13212381798999,0.017998164000000005,55.0,49.32515658593481,716.6161684499984,45.47455815416337,51.18965375584302,0.017998164000000005,2810218.2064199948 
 10/04  18:00:00,7.7,20.44338129396032,0.0,0.0,0.0,0.0,0.0,139.66171265753557,0.005999388000000001,55.0,53.079540294108479,238.50686566127212,45.48941862020013,47.39153672510845,0.005999388000000001,1218624.7163805797 
 10/04  19:00:00,7.0,20.621248826223768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48846824681951,45.48846824681951,0.0,352800.0 
 10/04  20:00:00,6.3,20.806897084244758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48846824681951,45.48846824681951,0.0,288000.0 
 10/04  21:00:00,5.7,20.732598581558415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48846824681951,45.48846824681951,0.0,259200.0 
 10/04  22:00:00,5.0,20.662696235479886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48846824681951,45.48846824681951,0.0,324000.0 
 10/04  23:00:00,4.3,20.441119400547998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48846824681951,45.48846824681951,0.0,216000.0 
 10/04  24:00:00,3.6,20.11102130922395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48846824681951,45.48846824681951,0.0,57600.0 
 10/05  01:00:00,2.9,19.579277987066207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48846824681951,45.48846824681951,0.0,43200.0 
 10/05  02:00:00,2.5,19.417702374357459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48846824681951,45.48846824681951,0.0,43200.0 
 10/05  03:00:00,2.1,19.351490545623997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48846824681951,45.48846824681951,0.0,43200.0 
 10/05  04:00:00,1.7,19.247806723067929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48846824681951,45.48846824681951,0.0,43200.0 
 10/05  05:00:00,1.3,19.145509652566365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48846824681951,45.48846824681951,0.0,43200.0 
 10/05  06:00:00,0.9,20.418832534382856,0.0,0.0,0.0,0.0,0.0,353.34817276472008,0.013479527725694444,54.99999999999998,50.65959081332423,536.9161999077858,45.469792574726827,49.70493891726423,0.013479527725694444,1976098.319668029 
 10/05  07:00:00,0.5,20.22177514640784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46040914345572,45.46040914345572,0.0,201600.00000000004 
 10/05  08:00:00,2.3,20.798616331988705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46040914345572,45.46040914345572,0.0,352800.0 
 10/05  09:00:00,4.2,20.57764940609806,0.0,0.0,0.0,0.0,0.0,294.6457009164063,0.011998776000000003,55.0,51.12492473460527,478.73751467181799,45.4562065047995,49.27419635491703,0.011998776000000003,2025855.0528185447 
 10/05  10:00:00,6.0,20.46592294571453,0.0,0.0,0.0,0.0,0.0,211.9658622404417,0.008570554285714287,54.99999999999999,52.22783126923762,342.3260457885962,45.4458429863571,48.175936149094358,0.008570554285714287,1462773.7648389466 
 10/05  11:00:00,7.0,20.567517169190514,0.0,0.0,0.0,0.0,0.0,207.8908021454257,0.008570554285714285,54.99999999999999,52.25151182149865,342.50172993378,45.439832262044628,48.171327169002939,0.008570554285714285,1427406.227761608 
 10/05  12:00:00,7.9,20.667714197840547,0.0,0.0,0.0,0.0,0.0,205.20502002457273,0.008570554285714287,54.99999999999999,52.26811942263622,342.3315402780582,45.44406874900813,48.17420575100201,0.008570554285714287,1469993.5450010095 
 10/05  13:00:00,8.9,20.503851708730346,0.0,0.0,0.0,0.0,0.0,179.53744457854155,0.007499235000000001,55.0,52.59428528277444,299.4554982565749,45.44724830330105,47.83544317997667,0.007499235000000001,1373239.7937236697 
 10/05  14:00:00,9.0,20.55713063889151,0.0,0.0,0.0,0.0,0.0,205.51109461827699,0.008570554285714287,54.99999999999999,52.265121930869728,342.17177179709429,45.449351057977768,48.17821330373453,0.008570554285714287,1483818.3784695394 
 10/05  15:00:00,9.2,20.70546829735029,0.0,0.0,0.0,0.0,0.0,247.70528767575792,0.009998980000000001,54.99999999999999,51.81596930896236,398.95997012491815,45.45472547011731,48.636479752636848,0.009998980000000001,1681055.8924497055 
 10/05  16:00:00,9.3,20.469725170394868,0.0,0.0,0.0,0.0,0.0,204.87734795041505,0.008570554285714287,54.99999999999999,52.266908534159487,341.73937001552897,45.46126705222183,48.186679265637568,0.008570554285714287,1439061.7320559044 
 10/05  17:00:00,7.7,20.513253975993427,0.0,0.0,0.0,0.0,0.0,299.6744850063845,0.011998776000000003,55.0,51.171652416117328,478.34541255477935,45.46323778336457,49.27809914376057,0.011998776000000003,1952443.4851972056 
 10/05  18:00:00,6.1,20.59433231891241,0.0,0.0,0.0,0.0,0.0,302.7235416661081,0.011998776000000003,55.0,51.175425291489478,477.8798065908361,45.473129872563607,49.28427627667745,0.011998776000000003,2080367.30372701 
 10/05  19:00:00,4.5,20.641125480314078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47166090890623,45.47166090890623,0.0,352800.0 
 10/05  20:00:00,3.9,20.6328951993605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47166090890623,45.47166090890623,0.0,288000.0 
 10/05  21:00:00,3.4,20.535253349812689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47166090890623,45.47166090890623,0.0,259200.0 
 10/05  22:00:00,2.8,20.492937621549318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47166090890623,45.47166090890623,0.0,324000.0 
 10/05  23:00:00,3.4,20.351017754823187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47166090890623,45.47166090890623,0.0,216000.0 
 10/05  24:00:00,3.9,20.129855157997534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47166090890623,45.47166090890623,0.0,57600.0 
 10/06  01:00:00,4.5,19.756606332175353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47166090890623,45.47166090890623,0.0,43200.0 
 10/06  02:00:00,4.8,19.647063919747827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47166090890623,45.47166090890623,0.0,43200.0 
 10/06  03:00:00,5.1,19.624168055445638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47166090890623,45.47166090890623,0.0,43200.0 
 10/06  04:00:00,5.4,19.57663522713322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47166090890623,45.47166090890623,0.0,43200.0 
 10/06  05:00:00,5.7,19.5331807640042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47166090890623,45.47166090890623,0.0,43200.0 
 10/06  06:00:00,5.9,20.498059710075294,0.0,0.0,0.0,0.0,0.0,232.067012935464,0.008999082000000002,55.0,52.06522434475909,358.8727853745942,45.45842806706838,48.32048147988512,0.008999082000000002,1335142.027348539 
 10/06  07:00:00,6.2,20.53104351602332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.45252730402343,45.45252730402343,0.0,201600.00000000004 
 10/06  08:00:00,6.2,20.559244790561985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.45252730402343,45.45252730402343,0.0,352800.0 
 10/06  09:00:00,6.1,20.529293411837373,0.0,0.0,0.0,0.0,0.0,494.527935094575,0.019997960000000003,55.0,48.55232382706701,798.4069793243318,45.449953087562708,51.817347624529748,0.019997960000000003,3176665.1255675947 
 10/06  10:00:00,6.1,20.753776442061665,0.0,0.0,0.0,0.0,0.0,558.2003777990577,0.022497705000000004,55.0,47.791840754163349,898.9726022537066,45.44113806906658,52.61055869356729,0.022497705000000004,3466701.3681133438 
 10/06  11:00:00,6.4,20.587726776240804,0.0,0.0,0.0,0.0,0.0,470.28382733056267,0.019997960000000003,55.0,48.609649797196158,798.2142521384006,45.45280524946779,51.81866206043901,0.019997960000000003,3067971.3076982425 
 10/06  12:00:00,6.7,20.81190077712786,0.0,0.0,0.0,0.0,0.0,442.2214090784681,0.017998164000000005,55.0,49.27527064761634,717.8737415258327,45.45834119533054,51.183470664960449,0.017998164000000005,2821945.4694929977 
 10/06  13:00:00,7.0,20.614329405511638,0.0,0.0,0.0,0.0,0.0,290.34273457131828,0.011998776000000003,55.0,51.17671755067025,478.15265496067095,45.46673370406205,49.2800570983025,0.011998776000000003,2016549.5578584155 
 10/06  14:00:00,7.3,20.49511217100181,0.0,0.0,0.0,0.0,0.0,365.79261454853067,0.014998470000000002,54.99999999999999,50.200194252963118,597.6428965195091,45.467483852506919,50.233755735874598,0.014998470000000002,2403514.4274702335 
 10/06  15:00:00,7.5,20.85356865857515,0.0,0.0,0.0,0.0,0.0,434.6460404312105,0.017998164000000005,55.0,49.290096823773598,716.4252022931075,45.4773934499138,51.19096537912098,0.017998164000000005,2823930.728255187 
 10/06  16:00:00,7.8,20.588904350573963,0.0,0.0,0.0,0.0,0.0,287.65084284198806,0.011998776000000003,55.0,51.18109105118204,477.11267372692768,45.487368727149689,49.29239437268902,0.011998776000000003,1926405.6254169397 
 10/06  17:00:00,7.6,20.68060490125909,0.0,0.0,0.0,0.0,0.0,450.6005621338374,0.017998164000000005,55.0,49.27944971910144,715.1083977538613,45.49521479716209,51.19828028280172,0.017998164000000005,2804790.2319139007 
 10/06  18:00:00,7.5,20.566207385710006,0.0,0.0,0.0,0.0,0.0,240.52232939507878,0.009998980000000001,54.99999999999999,51.81068222452899,397.23313208988636,45.4964584939179,48.6644347678594,0.009998980000000001,1790039.2755235909 
 10/06  19:00:00,7.3,20.424089655690446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49727011895708,45.49727011895708,0.0,352800.0 
 10/06  20:00:00,7.5,20.702345651931919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49727011895708,45.49727011895708,0.0,288000.0 
 10/06  21:00:00,7.6,20.7763446488637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49727011895708,45.49727011895708,0.0,259200.0 
 10/06  22:00:00,7.8,20.788098359761258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49727011895708,45.49727011895708,0.0,324000.0 
 10/06  23:00:00,7.3,20.588894312749429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49727011895708,45.49727011895708,0.0,216000.0 
 10/06  24:00:00,6.7,20.308217485322328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49727011895708,45.49727011895708,0.0,57600.0 
 10/07  01:00:00,6.2,19.684031971491679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49727011895708,45.49727011895708,0.0,43200.0 
 10/07  02:00:00,5.8,19.545675907308249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49727011895708,45.49727011895708,0.0,43200.0 
 10/07  03:00:00,5.4,19.533875446032416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49727011895708,45.49727011895708,0.0,43200.0 
 10/07  04:00:00,5.0,19.506202005869036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49727011895708,45.49727011895708,0.0,43200.0 
 10/07  05:00:00,4.7,19.43847251240145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49727011895708,45.49727011895708,0.0,43200.0 
 10/07  06:00:00,4.3,20.500314341998853,0.0,0.0,0.0,0.0,0.0,258.960447083006,0.009998979999999998,54.99999999999998,51.73698583991271,397.8016479544955,45.48045118624136,48.652963500552967,0.009998979999999998,1475285.9326361838 
 10/07  07:00:00,4.0,20.313479577605926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.472518860416638,45.472518860416638,0.0,108000.0 
 10/07  08:00:00,4.7,20.246499055904296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.472518860416638,45.472518860416638,0.0,230400.0 
 10/07  09:00:00,5.3,20.400504478789267,0.0,0.0,0.0,0.0,0.0,83.05592436461065,0.0033329933333333327,54.99999999999998,53.914730804708288,132.78704488951733,45.46909134149426,46.528083447511367,0.0033329933333333327,787633.3616022625 
 10/07  10:00:00,6.0,20.123650497753557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46566889648395,45.46566889648395,0.0,280800.0 
 10/07  11:00:00,6.7,20.520538498746939,0.0,0.0,0.0,0.0,0.0,451.24349915905119,0.017998164000000005,55.0,49.18318434187215,718.0946876303271,45.454931422685309,51.181823769178368,0.017998164000000005,2829940.875469178 
 10/07  12:00:00,7.3,20.516342009849578,0.0,0.0,0.0,0.0,0.0,294.66369886525959,0.011998776000000003,55.0,51.14827681393973,479.19948021093208,45.4459858384806,49.26766160469477,0.011998776000000003,1984318.1287593554 
 10/07  13:00:00,8.0,20.512824311687284,0.0,0.0,0.0,0.0,0.0,246.74469499868176,0.009998980000000001,54.99999999999999,51.79166727054869,399.415211446917,45.444441883498857,48.62982843163163,0.009998980000000001,1761894.7612089012 
 10/07  14:00:00,8.1,20.752821048353789,0.0,0.0,0.0,0.0,0.0,383.6635581266612,0.014998470000000002,54.99999999999999,50.23211857763921,598.6329179329446,45.45281362192081,50.22698465069054,0.014998470000000002,2435878.5045586007 
 10/07  15:00:00,8.2,20.472566028381153,0.0,0.0,0.0,0.0,0.0,291.51720249902686,0.011998776000000003,55.0,51.149780204206717,478.6304954597521,45.45738843241452,49.274524401300627,0.011998776000000003,2003869.7836551078 
 10/07  16:00:00,8.3,20.847989682271924,0.0,0.0,0.0,0.0,0.0,551.6115877080985,0.022497705000000004,55.0,47.830234042397027,896.9608019155306,45.462055202706149,52.61542413921435,0.022497705000000004,3466658.886895911 
 10/07  17:00:00,8.2,20.42564385894442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46874236989861,45.46874236989861,0.0,252000.0 
 10/07  18:00:00,8.1,20.553163280291494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46874236989861,45.46874236989861,0.0,345600.0 
 10/07  19:00:00,8.0,20.63211063053067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46874236989861,45.46874236989861,0.0,345600.0 
 10/07  20:00:00,7.7,20.668041830211508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46874236989861,45.46874236989861,0.0,316800.0 
 10/07  21:00:00,7.3,20.558570710060786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46874236989861,45.46874236989861,0.0,223200.0 
 10/07  22:00:00,7.0,20.500091867497934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46874236989861,45.46874236989861,0.0,223200.0 
 10/07  23:00:00,6.3,20.339285302686944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46874236989861,45.46874236989861,0.0,201600.00000000004 
 10/07  24:00:00,5.5,20.04895775981816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46874236989861,45.46874236989861,0.0,72000.0 
 10/08  01:00:00,4.8,19.485390452372046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46874236989861,45.46874236989861,0.0,43200.0 
 10/08  02:00:00,4.6,19.32216419090234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46874236989861,45.46874236989861,0.0,43200.0 
 10/08  03:00:00,4.3,19.26191163678413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46874236989861,45.46874236989861,0.0,43200.0 
 10/08  04:00:00,4.1,19.179061577812808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46874236989861,45.46874236989861,0.0,43200.0 
 10/08  05:00:00,3.7,19.09831685486946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46874236989861,45.46874236989861,0.0,43200.0 
 10/08  06:00:00,3.4,20.44115185346021,0.0,0.0,0.0,0.0,0.0,357.1399000069336,0.013627082118055556,54.99999999999998,50.66661082552071,543.7347639327793,45.453412177822929,49.6959368843253,0.013627082118055556,2000645.1501580058 
 10/08  07:00:00,3.0,21.383594217089298,0.0,0.0,0.0,0.0,0.0,373.76221186996818,0.014998470000000002,55.0,50.17693761164012,599.1580735799699,45.4422232142819,50.220584339407498,0.014998470000000002,2221769.064887892 
 10/08  08:00:00,3.9,20.668750566619424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44116867881499,45.44116867881499,0.0,180000.0 
 10/08  09:00:00,4.7,20.610841536648779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44116867881499,45.44116867881499,0.0,266400.0 
 10/08  10:00:00,5.6,20.720142214015547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44116867881499,45.44116867881499,0.0,252000.0 
 10/08  11:00:00,6.0,20.647223779183219,0.0,0.0,0.0,0.0,0.0,366.70485527031647,0.014998470000000002,54.99999999999999,50.18613422082037,599.504657848849,45.437750669613269,50.21887711315733,0.014998470000000002,2388616.768255856 
 10/08  12:00:00,6.4,20.84726599104102,0.0,0.0,0.0,0.0,0.0,362.905791234505,0.014998470000000002,54.99999999999999,50.24850538445634,598.6760075913916,45.4492843748575,50.22379920640219,0.014998470000000002,2407233.6273290098 
 10/08  13:00:00,6.8,20.6230726140302,0.0,0.0,0.0,0.0,0.0,287.87090445278229,0.011998776000000003,55.0,51.1700391260885,478.39907952419545,45.462058838522768,49.27734839476917,0.011998776000000003,2024636.6862871038 
 10/08  14:00:00,6.6,20.784570930877004,0.0,0.0,0.0,0.0,0.0,444.2329402367619,0.017998164000000005,55.0,49.30183375080081,716.5179055669371,45.47630818170144,51.190619767352448,0.017998164000000005,2845864.4600409737 
 10/08  15:00:00,6.5,20.45604723533167,0.0,0.0,0.0,0.0,0.0,287.419959516954,0.011998776000000003,55.0,51.18292349743467,477.08524716286146,45.48791350167551,49.29272031778812,0.011998776000000003,1976706.8897863012 
 10/08  16:00:00,6.3,20.63742011102384,0.0,0.0,0.0,0.0,0.0,370.3590594781234,0.014998470000000002,55.0,50.24970972771464,595.8198947892562,45.498056434770088,50.24978305294674,0.014998470000000002,2368151.6212413224 
 10/08  17:00:00,5.3,20.19373687856684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502415910873178,45.502415910873178,0.0,230400.0 
 10/08  18:00:00,4.2,20.192484099835757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502415910873178,45.502415910873178,0.0,324000.0 
 10/08  19:00:00,3.2,20.216522594308107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502415910873178,45.502415910873178,0.0,302400.0 
 10/08  20:00:00,2.1,20.192824494958896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502415910873178,45.502415910873178,0.0,252000.0 
 10/08  21:00:00,1.0,20.0420492005749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502415910873178,45.502415910873178,0.0,216000.0 
 10/08  22:00:00,-0.1,19.93082012202738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502415910873178,45.502415910873178,0.0,244800.0 
 10/08  23:00:00,-0.4,19.757283443165514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502415910873178,45.502415910873178,0.0,187200.0 
 10/08  24:00:00,-0.7,19.555444186588557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502415910873178,45.502415910873178,0.0,86400.0 
 10/09  01:00:00,-1.0,19.088958809798635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502415910873178,45.502415910873178,0.0,43200.0 
 10/09  02:00:00,-0.9,18.95614536532185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502415910873178,45.502415910873178,0.0,43200.0 
 10/09  03:00:00,-0.9,18.92019304971011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502415910873178,45.502415910873178,0.0,43200.0 
 10/09  04:00:00,-0.8,18.884998158327965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502415910873178,45.502415910873178,0.0,43200.0 
 10/09  05:00:00,-0.2,18.861762470954039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502415910873178,45.502415910873178,0.0,43200.0 
 10/09  06:00:00,0.4,20.465154114739563,0.0,0.0,0.0,0.0,0.0,386.1158730861889,0.014876954618055555,54.99999999999998,50.731729355122187,590.2979712282153,45.50773262695789,49.7265898152902,0.014876954618055555,2168272.6964215754 
 10/09  07:00:00,1.0,20.165815377015023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.4992144593539,45.4992144593539,0.0,201600.00000000004 
 10/09  08:00:00,1.9,20.018806952188773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.4992144593539,45.4992144593539,0.0,352800.0 
 10/09  09:00:00,2.9,20.837680619807295,0.0,0.0,0.0,0.0,0.0,577.8716364668803,0.022497705000000004,55.0,47.80463431998092,894.6371981433803,45.48892992409175,52.62375940634567,0.022497705000000004,3523093.9133161695 
 10/09  10:00:00,3.8,21.1026415880903,0.0,0.0,0.0,0.0,0.0,507.5039182100862,0.019997960000000003,55.0,48.706175715161908,793.6184844084651,45.511954207930958,51.841142551486,0.019997960000000003,3087426.543870474 
 10/09  11:00:00,5.1,20.79284227350523,0.0,0.0,0.0,0.0,0.0,506.51517575410886,0.019997960000000003,55.0,48.68637371360224,791.2374370890494,45.53575934484854,51.84594998843095,0.019997960000000003,3042854.7735205779 
 10/09  12:00:00,6.5,20.859515224410918,0.0,0.0,0.0,0.0,0.0,371.51478512628969,0.014998470000000002,55.0,50.264444150925907,592.8974190454028,45.54431121809942,50.27272023283425,0.014998470000000002,2372030.7085634504 
 10/09  13:00:00,7.8,20.563980690198667,0.0,0.0,0.0,0.0,0.0,294.8427834665639,0.011998776000000003,55.0,51.1668157459568,474.4052949015343,45.541714254317238,49.32513848253273,0.011998776000000003,2003059.0616455237 
 10/09  14:00:00,7.6,20.791700337999527,0.0,0.0,0.0,0.0,0.0,453.0506265237285,0.017998164000000005,55.0,49.29884924709494,711.6064643389241,45.54157216976996,51.216696719421609,0.017998164000000005,2813783.271620127 
 10/09  15:00:00,7.3,20.358772126057695,0.0,0.0,0.0,0.0,0.0,356.98101398177018,0.014998470000000002,55.0,50.18706606973124,593.495818384745,45.5357856045393,50.268969069354309,0.014998470000000002,2381384.946185082 
 10/09  16:00:00,7.1,20.56255283061818,0.0,0.0,0.0,0.0,0.0,434.31793662140685,0.017998164000000005,55.0,49.264141108732868,712.8221696882587,45.52553217176427,51.21035647626883,0.017998164000000005,2774959.810877731 
 10/09  17:00:00,6.3,20.70473457923068,0.0,0.0,0.0,0.0,0.0,546.1334157607762,0.022497705000000004,55.0,47.84594997578658,891.1867732425678,45.52434613408438,52.6316456177258,0.022497705000000004,3438672.383673244 
 10/09  18:00:00,5.6,20.488058818972268,0.0,0.0,0.0,0.0,0.0,349.49441581931378,0.014998470000000002,55.0,50.21384121574043,594.1806240173137,45.52338536734125,50.26203269693897,0.014998470000000002,2499050.2464623295 
 10/09  19:00:00,4.8,20.348650799596336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51740856419818,45.51740856419818,0.0,352800.0 
 10/09  20:00:00,5.0,20.41137620041054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51740856419818,45.51740856419818,0.0,288000.0 
 10/09  21:00:00,5.1,20.402669984263804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51740856419818,45.51740856419818,0.0,259200.0 
 10/09  22:00:00,5.3,20.43140797379995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51740856419818,45.51740856419818,0.0,324000.0 
 10/09  23:00:00,5.6,20.290009105441077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51740856419818,45.51740856419818,0.0,216000.0 
 10/09  24:00:00,6.0,20.0553865555942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51740856419818,45.51740856419818,0.0,57600.0 
 10/10  01:00:00,6.3,19.30639731501094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51740856419818,45.51740856419818,0.0,43200.0 
 10/10  02:00:00,6.8,19.42082333150928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51740856419818,45.51740856419818,0.0,43200.0 
 10/10  03:00:00,7.3,19.553402092942258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51740856419818,45.51740856419818,0.0,43200.0 
 10/10  04:00:00,7.8,19.554868456171115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51740856419818,45.51740856419818,0.0,43200.0 
 10/10  05:00:00,8.0,19.525694588508608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51740856419818,45.51740856419818,0.0,43200.0 
 10/10  06:00:00,8.2,20.455365091235455,0.0,0.0,0.0,0.0,0.0,231.61091991545175,0.008999082000000002,55.0,52.06112522636703,357.2502461912465,45.50206648882012,48.35117407521185,0.008999082000000002,1329300.8862884874 
 10/10  07:00:00,8.4,20.275657841049836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49213889943146,45.49213889943146,0.0,201600.00000000004 
 10/10  08:00:00,8.8,20.519407133736665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49213889943146,45.49213889943146,0.0,352800.0 
 10/10  09:00:00,9.1,20.74477816660103,0.0,0.0,0.0,0.0,0.0,450.37712712503017,0.017998164000000005,55.0,49.22623295088865,715.6763908829959,45.487361998189999,51.19495935205889,0.017998164000000005,2878835.0071787855 
 10/10  10:00:00,9.5,20.488652614193485,0.0,0.0,0.0,0.0,0.0,361.8127983606396,0.014998470000000002,55.0,50.15574724893832,597.3728162610114,45.47393620994865,50.23805318974473,0.014998470000000002,2380942.138539641 
 10/10  11:00:00,10.0,20.564746344563607,0.0,0.0,0.0,0.0,0.0,288.19729450117628,0.011998776000000003,55.0,51.13848340471507,478.50307744807926,45.460136083782717,49.27625541463775,0.011998776000000003,1917011.0788130854 
 10/10  12:00:00,10.4,20.60049208991762,0.0,0.0,0.0,0.0,0.0,210.135234679326,0.008570554285714287,54.99999999999999,52.246396506643879,341.901503904729,45.456369806521,48.18307564771505,0.008570554285714287,1468445.4140570248 
 10/10  13:00:00,10.9,20.529693998702834,0.0,0.0,0.0,0.0,0.0,184.1185284178557,0.007499235000000001,55.0,52.57813527401824,299.3133307463627,45.452183237055439,47.83924379196413,0.007499235000000001,1372727.9906869056 
 10/10  14:00:00,13.4,20.970029652971506,0.0,0.0,0.0,0.0,0.0,356.3361710506539,0.014998470000000002,55.0,50.1690719139025,599.0575483701402,45.44680510127919,50.22436415850738,0.014998470000000002,2408607.174132505 
 10/10  15:00:00,15.9,20.968399993650374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44125940065998,45.44125940065998,0.0,244800.0 
 10/10  16:00:00,18.4,20.13412716980629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44125940065998,45.44125940065998,0.0,208799.99999999998 
 10/10  17:00:00,16.1,20.221141081959627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,45.44125940065997,45.44125940065997,0.0,230400.0 
 10/10  18:00:00,13.8,20.369757428026007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44125940065998,45.44125940065998,0.0,360000.0 
 10/10  19:00:00,11.5,20.697347399786545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44125940065998,45.44125940065998,0.0,352800.0 
 10/10  20:00:00,11.7,21.028299583223775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44125940065998,45.44125940065998,0.0,288000.0 
 10/10  21:00:00,11.8,21.063190255261337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44125940065998,45.44125940065998,0.0,259200.0 
 10/10  22:00:00,12.0,21.10579055665515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44125940065998,45.44125940065998,0.0,324000.0 
 10/10  23:00:00,12.0,20.991516371604797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44125940065998,45.44125940065998,0.0,216000.0 
 10/10  24:00:00,12.0,20.795662606629209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44125940065998,45.44125940065998,0.0,57600.0 
 10/11  01:00:00,12.0,20.37119207234639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44125940065998,45.44125940065998,0.0,43200.0 
 10/11  02:00:00,11.7,20.142609211266099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44125940065998,45.44125940065998,0.0,43200.0 
 10/11  03:00:00,11.5,20.087007064901625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44125940065998,45.44125940065998,0.0,43200.0 
 10/11  04:00:00,11.2,20.06481091532403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44125940065998,45.44125940065998,0.0,43200.0 
 10/11  05:00:00,10.7,19.99464056451934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44125940065998,45.44125940065998,0.0,43200.0 
 10/11  06:00:00,10.1,20.38985663716179,0.0,0.0,0.0,0.0,0.0,75.5538730185596,0.0029996940000000008,55.0,54.0230351939683,119.88938185470544,45.436364766489557,46.39249790257712,0.0029996940000000008,474801.7746769396 
 10/11  07:00:00,9.6,20.66379466577045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.43610878064125,45.43610878064125,0.0,201600.00000000004 
 10/11  08:00:00,9.4,21.21939789776193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.43610878064125,45.43610878064125,0.0,352800.0 
 10/11  09:00:00,9.3,20.665022347793124,0.0,0.0,0.0,0.0,0.0,175.2216695836103,0.007499235000000001,55.0,52.59296346733119,299.8023094732969,45.43616213896995,47.82712414448412,0.007499235000000001,1381688.3141038689 
 10/11  10:00:00,9.1,20.715291291386884,0.0,0.0,0.0,0.0,0.0,250.71690491339403,0.009998980000000001,54.99999999999999,51.78310393995777,399.7982566378815,45.43467568165939,48.623118462093469,0.009998980000000001,1669673.7238963736 
 10/11  11:00:00,9.1,20.574499945831766,0.0,0.0,0.0,0.0,0.0,207.9759654031796,0.008570554285714287,54.99999999999999,52.24631342994407,342.7265200133596,45.43344218036328,48.166730637769258,0.008570554285714287,1428215.472048095 
 10/11  12:00:00,9.0,20.725687729108949,0.0,0.0,0.0,0.0,0.0,249.49573509722397,0.009998980000000001,54.99999999999999,51.79248013037548,399.8613486432138,45.433159562320557,48.62210574007099,0.009998980000000001,1677100.8551155697 
 10/11  13:00:00,9.0,20.663927807826004,0.0,0.0,0.0,0.0,0.0,207.08102608058887,0.008570554285714287,54.99999999999999,52.25903066267274,342.6349911334409,45.436317120567547,48.1688752891166,0.008570554285714287,1528685.9680803875 
 10/11  14:00:00,9.3,20.651563574274055,0.0,0.0,0.0,0.0,0.0,219.85737950239656,0.008570554285714287,54.99999999999999,52.26182131578677,342.4252588020103,45.442749103776289,48.17363386470585,0.008570554285714287,1484730.9316872373 
 10/11  15:00:00,9.5,20.73005295593802,0.0,0.0,0.0,0.0,0.0,247.04817130831897,0.009998980000000001,54.99999999999999,51.80450908360778,399.4108769284228,45.443937142953057,48.629289106960538,0.009998980000000001,1682679.1569423222 
 10/11  16:00:00,9.8,20.52104099598849,0.0,0.0,0.0,0.0,0.0,205.54298596573259,0.008570554285714287,54.99999999999999,52.25794358820559,342.21845065417599,45.447769409600358,48.17700409522737,0.008570554285714287,1440786.4223550338 
 10/11  17:00:00,8.5,20.573335279765855,0.0,0.0,0.0,0.0,0.0,299.43988573156596,0.011998776000000003,55.0,51.15964431764479,479.11961361170628,45.44783055605687,49.26886908491164,0.011998776000000003,1955230.6090021427 
 10/11  18:00:00,7.2,20.417668608297764,0.0,0.0,0.0,0.0,0.0,241.5416923525352,0.009998980000000001,54.99999999999999,51.77910202888729,399.2060510207395,45.44885614429399,48.6325738491182,0.009998980000000001,1797141.7836746623 
 10/11  19:00:00,5.9,20.61212456782126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.445217611876518,45.445217611876518,0.0,352800.0 
 10/11  20:00:00,5.3,20.764098687576078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.445217611876518,45.445217611876518,0.0,288000.0 
 10/11  21:00:00,4.6,20.668522494061216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.445217611876518,45.445217611876518,0.0,259200.0 
 10/11  22:00:00,4.0,20.61142611031612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.445217611876518,45.445217611876518,0.0,324000.0 
 10/11  23:00:00,3.3,20.39015088435172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.445217611876518,45.445217611876518,0.0,216000.0 
 10/11  24:00:00,2.5,20.04534737147288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.445217611876518,45.445217611876518,0.0,57600.0 
 10/12  01:00:00,1.8,19.495284191157496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.445217611876518,45.445217611876518,0.0,43200.0 
 10/12  02:00:00,1.4,19.342566497578234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.445217611876518,45.445217611876518,0.0,43200.0 
 10/12  03:00:00,1.0,19.296345406961675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.445217611876518,45.445217611876518,0.0,43200.0 
 10/12  04:00:00,0.6,19.211500930071538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.445217611876518,45.445217611876518,0.0,43200.0 
 10/12  05:00:00,0.6,19.133536551828397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.445217611876518,45.445217611876518,0.0,43200.0 
 10/12  06:00:00,0.5,20.434527720744783,0.0,0.0,0.0,0.0,0.0,354.5308434030579,0.013522926076388888,54.99999999999998,50.662897738406538,540.8648432609723,45.43074168536338,49.68334784045092,0.013522926076388888,1990313.4357395005 
 10/12  07:00:00,0.5,20.20258534126867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.4245917600311,45.4245917600311,0.0,201600.00000000004 
 10/12  08:00:00,2.6,20.76411375240972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.4245917600311,45.4245917600311,0.0,352800.0 
 10/12  09:00:00,4.8,20.44947753483384,0.0,0.0,0.0,0.0,0.0,354.3321441372033,0.014998470000000002,55.0,50.14764953952806,600.7776257578464,45.418732884764647,50.21001606729635,0.014998470000000002,2465199.4527282475 
 10/12  10:00:00,6.9,20.39856453240874,0.0,0.0,0.0,0.0,0.0,237.07070256464017,0.009998980000000001,54.99999999999999,51.76077907204641,400.80634151159617,45.4105543573109,48.607040435379058,0.009998980000000001,1673302.8294417463 
 10/12  11:00:00,8.6,20.5414156238928,0.0,0.0,0.0,0.0,0.0,209.07007634111126,0.008570554285714287,54.99999999999999,52.240694626574398,343.705833700717,45.406258007707737,48.147360205527558,0.008570554285714287,1431741.001322581 
 10/12  12:00:00,10.3,20.95262813572072,0.0,0.0,0.0,0.0,0.0,369.4246337113065,0.014998470000000002,55.0,50.16005257598269,601.5492303729677,45.40603711907491,50.203476779374238,0.014998470000000002,2403177.2293426839 
 10/12  13:00:00,12.0,20.97528455351371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.403394513790889,45.403394513790889,0.0,295200.0 
 10/12  14:00:00,11.6,20.641265451829804,0.0,0.0,0.0,0.0,0.0,239.92662601004759,0.009998980000000001,55.0,51.77535022319262,401.1340896078828,45.403161893923158,48.60226300919392,0.009998980000000001,1696082.722588378 
 10/12  15:00:00,11.3,20.932532174979415,0.0,0.0,0.0,0.0,0.0,343.4366674553568,0.014998470000000002,55.0,50.19686156464577,601.4404445815061,45.40444139766987,50.20101307759532,0.014998470000000002,2409985.600493422 
 10/12  16:00:00,10.9,20.796651326381004,0.0,0.0,0.0,0.0,0.0,225.96521911035075,0.009998980000000001,55.0,51.808287551179819,400.58062748673299,45.41588523033528,48.610570381911248,0.009998980000000001,1650890.2589522387 
 10/12  17:00:00,10.5,20.549871188928046,0.0,0.0,0.0,0.0,0.0,239.06076833745542,0.009998980000000001,54.99999999999999,51.79993546215365,400.2545474128349,45.42374146108441,48.6158248875406,0.009998980000000001,1671316.3706862056 
 10/12  18:00:00,10.2,20.586597470492817,0.0,0.0,0.0,0.0,0.0,208.54999813493994,0.008570554285714287,54.99999999999999,52.24638999541135,343.01551418183649,45.42539404660355,48.160988326299968,0.008570554285714287,1594855.8510546117 
 10/12  19:00:00,9.8,20.948489534317145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42548639418536,45.42548639418536,0.0,352800.0 
 10/12  20:00:00,9.3,21.086659248126446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42548639418536,45.42548639418536,0.0,288000.0 
 10/12  21:00:00,8.7,20.993322716532498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42548639418536,45.42548639418536,0.0,259200.0 
 10/12  22:00:00,8.2,20.95138797584386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42548639418536,45.42548639418536,0.0,324000.0 
 10/12  23:00:00,7.9,20.775951631855468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42548639418536,45.42548639418536,0.0,216000.0 
 10/12  24:00:00,7.7,20.497610193695495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42548639418536,45.42548639418536,0.0,57600.0 
 10/13  01:00:00,7.4,19.904410683346734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42548639418536,45.42548639418536,0.0,43200.0 
 10/13  02:00:00,7.3,19.797985454397318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42548639418536,45.42548639418536,0.0,43200.0 
 10/13  03:00:00,7.2,19.79761108401953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42548639418536,45.42548639418536,0.0,43200.0 
 10/13  04:00:00,7.1,19.760464574438325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42548639418536,45.42548639418536,0.0,43200.0 
 10/13  05:00:00,7.0,19.675407956898196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42548639418536,45.42548639418536,0.0,43200.0 
 10/13  06:00:00,6.9,20.51276305381141,0.0,0.0,0.0,0.0,0.0,170.8151562184496,0.006665986666666666,54.99999999999998,52.8262191870726,266.9790770101837,45.41639124067217,47.54558552815946,0.006665986666666666,1004324.6772366616 
 10/13  07:00:00,6.8,20.54300207306104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41465471719542,45.41465471719542,0.0,201600.00000000004 
 10/13  08:00:00,7.8,21.29377685404607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41465471719542,45.41465471719542,0.0,352800.0 
 10/13  09:00:00,8.8,20.54976492644498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41465471719542,45.41465471719542,0.0,302400.0 
 10/13  10:00:00,9.8,20.359050334356277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41465471719542,45.41465471719542,0.0,230400.0 
 10/13  11:00:00,10.5,20.198943186928838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41465471719542,45.41465471719542,0.0,194400.0 
 10/13  12:00:00,11.1,20.09506820777299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41465471719542,45.41465471719542,0.0,237600.0 
 10/13  13:00:00,11.8,20.149717707679199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41465471719542,45.41465471719542,0.0,295200.0 
 10/13  14:00:00,11.9,20.054339468780495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41465471719542,45.41465471719542,0.0,252000.0 
 10/13  15:00:00,12.1,20.054521092894427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41465471719542,45.41465471719542,0.0,244800.0 
 10/13  16:00:00,12.2,20.354717577435186,0.0,0.0,0.0,0.0,0.0,93.75963677733178,0.0037496175000000006,55.0,53.793274964328038,150.23905775150829,45.41455749156515,46.61273455083011,0.0037496175000000006,749660.6079054298 
 10/13  17:00:00,11.1,20.59633329843907,0.0,0.0,0.0,0.0,0.0,215.8916181003525,0.008570554285714287,54.99999999999999,52.26002078889323,343.325984791095,45.417283580101628,48.15535504000522,0.008570554285714287,1466373.545247942 
 10/13  18:00:00,10.1,20.6352840622413,0.0,0.0,0.0,0.0,0.0,210.85262608669934,0.008570554285714287,54.99999999999999,52.24490713792042,343.1968945947852,45.42031320964438,48.15735468554012,0.008570554285714287,1595508.8205412268 
 10/13  19:00:00,9.0,20.861795972702795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42074960671748,45.42074960671748,0.0,352800.0 
 10/13  20:00:00,8.1,20.988730064511885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42074960671748,45.42074960671748,0.0,288000.0 
 10/13  21:00:00,7.1,20.86950199305128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42074960671748,45.42074960671748,0.0,259200.0 
 10/13  22:00:00,6.2,20.782363581446036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42074960671748,45.42074960671748,0.0,324000.0 
 10/13  23:00:00,5.7,20.58983839292288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42074960671748,45.42074960671748,0.0,216000.0 
 10/13  24:00:00,5.3,20.297104796627236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42074960671748,45.42074960671748,0.0,57600.0 
 10/14  01:00:00,4.8,19.822830544490555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42074960671748,45.42074960671748,0.0,43200.0 
