Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 10/14  02:00:00,4.8,19.67679526817132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42074960671748,45.42074960671748,0.0,43200.0 
 10/14  03:00:00,4.8,19.631372858592333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42074960671748,45.42074960671748,0.0,43200.0 
 10/14  04:00:00,4.8,19.577278824150274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42074960671748,45.42074960671748,0.0,43200.0 
 10/14  05:00:00,5.5,19.557599366426208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42074960671748,45.42074960671748,0.0,43200.0 
 10/14  06:00:00,6.1,20.45390144181612,0.0,0.0,0.0,0.0,0.0,231.66979828250326,0.008999082000000002,55.0,52.063081361420817,360.6790002473336,45.411105003484568,48.28756980722016,0.008999082000000002,1341644.400890401 
 10/14  07:00:00,6.8,20.47942460106274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.406032494569277,45.406032494569277,0.0,108000.0 
 10/14  08:00:00,6.7,20.493141189167678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.406032494569277,45.406032494569277,0.0,230400.0 
 10/14  09:00:00,6.6,20.138203757968506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.406032494569277,45.406032494569277,0.0,309600.0 
 10/14  10:00:00,6.5,20.00875985406467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.406032494569277,45.406032494569277,0.0,280800.0 
 10/14  11:00:00,6.9,20.47136976288857,0.0,0.0,0.0,0.0,0.0,375.90615472455,0.014998470000000002,54.99999999999999,50.15329635550002,601.7872322074114,45.40088485571538,50.200223486246439,0.014998470000000002,2411234.035946681 
 10/14  12:00:00,7.4,20.8017205087989,0.0,0.0,0.0,0.0,0.0,383.28337952193558,0.014998470000000002,54.99999999999999,50.22343523467823,601.3329539842265,45.41010952618386,50.205823560669909,0.014998470000000002,2423998.6343432154 
 10/14  13:00:00,7.8,20.629095391038495,0.0,0.0,0.0,0.0,0.0,293.8047986937936,0.011998776000000003,55.0,51.158470733465538,480.4575743398298,45.42102393257085,49.2527377575305,0.011998776000000003,2053647.2676233873 
 10/14  14:00:00,8.2,20.643085882668318,0.0,0.0,0.0,0.0,0.0,304.64965480055039,0.011998776000000003,55.0,51.16418718572433,479.943596311512,45.43210106174324,49.259713965188598,0.011998776000000003,2008596.9467214433 
 10/14  15:00:00,8.5,20.515873918813946,0.0,0.0,0.0,0.0,0.0,313.8118672024877,0.01285583142857143,54.99999999999999,50.882495869564028,514.0588786626042,45.43417328845645,49.533859419444009,0.01285583142857143,2131411.9631853757 
 10/14  16:00:00,8.9,20.567813194426948,0.0,0.0,0.0,0.0,0.0,365.68663860758206,0.014998470000000002,54.99999999999999,50.206744047517108,599.6024793194351,45.435541551736907,50.21744849129784,0.014998470000000002,2396168.9255499665 
 10/14  17:00:00,8.5,20.334875734165775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44297691878647,45.44297691878647,0.0,252000.0 
 10/14  18:00:00,8.2,20.55542348655819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44297691878647,45.44297691878647,0.0,345600.0 
 10/14  19:00:00,7.8,20.642125918106858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44297691878647,45.44297691878647,0.0,345600.0 
 10/14  20:00:00,7.5,20.68540723876854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44297691878647,45.44297691878647,0.0,316800.0 
 10/14  21:00:00,7.3,20.581247910581216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44297691878647,45.44297691878647,0.0,223200.0 
 10/14  22:00:00,7.0,20.496347927219614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44297691878647,45.44297691878647,0.0,223200.0 
 10/14  23:00:00,6.7,20.391929983772934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44297691878647,45.44297691878647,0.0,201600.00000000004 
 10/14  24:00:00,6.3,20.204740293844194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44297691878647,45.44297691878647,0.0,72000.0 
 10/15  01:00:00,6.0,19.70672718093728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44297691878647,45.44297691878647,0.0,43200.0 
 10/15  02:00:00,6.1,19.567730027639248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44297691878647,45.44297691878647,0.0,43200.0 
 10/15  03:00:00,6.2,19.545020642802109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44297691878647,45.44297691878647,0.0,43200.0 
 10/15  04:00:00,6.3,19.499730828423759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44297691878647,45.44297691878647,0.0,43200.0 
 10/15  05:00:00,6.4,19.430256232866687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.44297691878647,45.44297691878647,0.0,43200.0 
 10/15  06:00:00,6.6,20.509750094114084,0.0,0.0,0.0,0.0,0.0,232.80443519859205,0.008999082000000002,55.0,52.06645035128746,359.8938559347142,45.4308729995184,48.30107330139468,0.008999082000000002,1338817.8813649715 
 10/15  07:00:00,6.7,20.286054348287199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42721748061596,45.42721748061596,0.0,64800.0 
 10/15  08:00:00,7.1,20.23988136279748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42721748061596,45.42721748061596,0.0,180000.0 
 10/15  09:00:00,7.6,20.132095084139743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42721748061596,45.42721748061596,0.0,266400.0 
 10/15  10:00:00,8.0,20.31145590215688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42721748061596,45.42721748061596,0.0,252000.0 
 10/15  11:00:00,9.2,20.477974779469567,0.0,0.0,0.0,0.0,0.0,279.0675189822305,0.011248852500000002,55.0,51.361943065534159,450.3711814360954,45.42227533902233,49.014045919657458,0.011248852500000002,1851736.2531699434 
 10/15  12:00:00,10.3,20.52715486299018,0.0,0.0,0.0,0.0,0.0,181.78921127001309,0.007499235000000001,55.0,52.57992360027146,300.3813780882148,45.418227432139079,47.8138097026718,0.007499235000000001,1333372.961117573 
 10/15  13:00:00,11.5,21.07709933467852,0.0,0.0,0.0,0.0,0.0,362.43835936517646,0.014998470000000002,55.0,50.16158003467182,600.9903029488395,45.415228051206359,50.20820814136112,0.014998470000000002,2465965.090615822 
 10/15  14:00:00,11.7,20.842294704337847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.411801718875789,45.411801718875789,0.0,266400.0 
 10/15  15:00:00,11.9,21.085914037094498,0.0,0.0,0.0,0.0,0.0,246.73700290483857,0.009998980000000001,55.0,51.80391278279272,400.59666488843006,45.41551154280576,48.610324653527147,0.009998980000000001,1701347.9935983483 
 10/15  16:00:00,12.1,20.60594501717927,0.0,0.0,0.0,0.0,0.0,172.1593134918626,0.007499235000000001,55.0,52.57969382307125,300.38244900003226,45.41803195965999,47.81362277477086,0.007499235000000001,1304576.816400116 
 10/15  17:00:00,11.7,20.41734823906723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41614661567211,45.41614661567211,0.0,230400.0 
 10/15  18:00:00,11.3,20.923553649390084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41614661567211,45.41614661567211,0.0,324000.0 
 10/15  19:00:00,10.9,20.783462201214829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41614661567211,45.41614661567211,0.0,302400.0 
 10/15  20:00:00,10.6,20.897182094213585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41614661567211,45.41614661567211,0.0,252000.0 
 10/15  21:00:00,10.4,20.930005026878367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41614661567211,45.41614661567211,0.0,216000.0 
 10/15  22:00:00,10.1,20.93570851989007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41614661567211,45.41614661567211,0.0,244800.0 
 10/15  23:00:00,10.0,20.81252120303777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41614661567211,45.41614661567211,0.0,187200.0 
 10/15  24:00:00,9.9,20.659725947715285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41614661567211,45.41614661567211,0.0,86400.0 
 10/16  01:00:00,9.8,20.203912001231818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41614661567211,45.41614661567211,0.0,43200.0 
 10/16  02:00:00,9.8,19.987305032301518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41614661567211,45.41614661567211,0.0,43200.0 
 10/16  03:00:00,9.7,19.944855394669845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41614661567211,45.41614661567211,0.0,43200.0 
 10/16  04:00:00,9.7,19.93901387132148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41614661567211,45.41614661567211,0.0,43200.0 
 10/16  05:00:00,9.2,19.882504194397819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.41614661567211,45.41614661567211,0.0,43200.0 
 10/16  06:00:00,8.8,20.563577379743067,0.0,0.0,0.0,0.0,0.0,151.73425432186637,0.005999388000000001,55.0,53.04437639280834,240.4650699487364,45.410256275120449,47.32799843950893,0.005999388000000001,908874.2518154511 
 10/16  07:00:00,8.3,20.65599549583748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.40720680765407,45.40720680765407,0.0,201600.00000000004 
 10/16  08:00:00,8.1,20.76629545908246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.40720680765407,45.40720680765407,0.0,352800.0 
 10/16  09:00:00,8.0,20.34161565931395,0.0,0.0,0.0,0.0,0.0,361.31669385695445,0.014998470000000002,55.0,50.13299474416002,601.8922032045999,45.40121008215088,50.20138625619627,0.014998470000000002,2469211.93153656 
 10/16  10:00:00,7.8,20.6752549838749,0.0,0.0,0.0,0.0,0.0,441.33115729306908,0.017998164000000005,55.0,49.22284654597895,722.340463135103,45.39865540111823,51.15942388461139,0.017998164000000005,2830825.6672863715 
 10/16  11:00:00,8.7,20.715945059488548,0.0,0.0,0.0,0.0,0.0,241.81054492197053,0.009998980000000001,54.99999999999999,51.790833611620339,401.0458338892887,45.404802592960809,48.60319953312482,0.009998980000000001,1638165.0020014393 
 10/16  12:00:00,9.6,20.49170474799879,0.0,0.0,0.0,0.0,0.0,206.09790563578913,0.008570554285714287,54.99999999999999,52.23226601268945,343.726870126027,45.405951620981628,48.1472216642989,0.008570554285714287,1475016.7324536972 
 10/16  13:00:00,10.5,20.60651937750674,0.0,0.0,0.0,0.0,0.0,161.1030755198463,0.006665986666666667,54.99999999999998,52.85703369680974,267.3768559018493,45.40440652666594,47.53677461172849,0.006665986666666667,1257756.6812466575 
 10/16  14:00:00,11.0,20.563826995715,0.0,0.0,0.0,0.0,0.0,160.9438401447735,0.006665986666666666,54.99999999999998,52.86358580225984,267.2865574117783,45.40794800730927,47.53959561853456,0.006665986666666666,1214231.606682402 
 10/16  15:00:00,11.6,20.571643573459796,0.0,0.0,0.0,0.0,0.0,213.0719416904162,0.008570554285714287,54.99999999999999,52.247153204405979,343.5716753620957,45.40954399826877,48.149575773376707,0.008570554285714287,1481658.0313035444 
 10/16  16:00:00,12.1,20.557137627721489,0.0,0.0,0.0,0.0,0.0,101.93254578443366,0.0042852771428571428,54.99999999999999,53.62472387976989,171.74962477040413,45.41190634876114,46.78163330077744,0.0042852771428571428,827098.649173455 
 10/16  17:00:00,11.4,20.671342478760545,0.0,0.0,0.0,0.0,0.0,250.62688008662497,0.009998980000000001,54.99999999999999,51.803378665931067,400.5830285258418,45.41587517518109,48.61057948420732,0.009998980000000001,1672498.9026930305 
 10/16  18:00:00,10.7,20.962731638907095,0.0,0.0,0.0,0.0,0.0,238.60897557143418,0.009998980000000001,55.0,51.79825727783408,400.32567977527136,45.42201670286119,48.614667679464677,0.009998980000000001,1801172.447190977 
 10/16  19:00:00,10.0,21.003955227270418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42427961537949,45.42427961537949,0.0,352800.0 
 10/16  20:00:00,9.6,21.00445695326773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42427961537949,45.42427961537949,0.0,288000.0 
 10/16  21:00:00,9.3,20.945373967535816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42427961537949,45.42427961537949,0.0,259200.0 
 10/16  22:00:00,8.9,20.950357718284349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42427961537949,45.42427961537949,0.0,324000.0 
 10/16  23:00:00,8.5,20.779345902025879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42427961537949,45.42427961537949,0.0,216000.0 
 10/16  24:00:00,8.0,20.5018989537514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42427961537949,45.42427961537949,0.0,57600.0 
 10/17  01:00:00,7.6,19.941400176522973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42427961537949,45.42427961537949,0.0,43200.0 
 10/17  02:00:00,6.8,19.748235780485673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42427961537949,45.42427961537949,0.0,43200.0 
 10/17  03:00:00,6.0,19.677273801795449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42427961537949,45.42427961537949,0.0,43200.0 
 10/17  04:00:00,5.2,19.597168300066593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42427961537949,45.42427961537949,0.0,43200.0 
 10/17  05:00:00,4.7,19.51034298177153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.42427961537949,45.42427961537949,0.0,43200.0 
 10/17  06:00:00,4.3,20.565112625651417,0.0,0.0,0.0,0.0,0.0,258.37706811310258,0.009998979999999998,54.99999999999998,51.74396765200389,400.6245657013171,45.41367486968966,48.60871059546012,0.009998979999999998,1485448.436524742 
 10/17  07:00:00,3.8,20.44549540807377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.410150028173557,45.410150028173557,0.0,201600.00000000004 
 10/17  08:00:00,4.8,20.53050638446169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.410150028173557,45.410150028173557,0.0,352800.0 
 10/17  09:00:00,5.9,20.797524165693934,0.0,0.0,0.0,0.0,0.0,449.0430019461976,0.017998164000000005,55.0,49.23840882913634,721.1087052064356,45.41505079090541,51.16599132178271,0.017998164000000005,2898391.338743168 
 10/17  10:00:00,6.9,20.483817270685745,0.0,0.0,0.0,0.0,0.0,239.0527462277998,0.009998980000000001,54.99999999999999,51.77551637421399,400.43389772333537,45.4194622573295,48.6129766823872,0.009998980000000001,1671962.031804007 
 10/17  11:00:00,8.2,20.577153662507614,0.0,0.0,0.0,0.0,0.0,207.9412775669811,0.008570554285714287,54.99999999999999,52.24803207483977,343.3055814715897,45.41752027806784,48.15542894405255,0.008570554285714287,1430300.093297723 
 10/17  12:00:00,9.4,20.702631695210255,0.0,0.0,0.0,0.0,0.0,223.01312928678386,0.008570554285714287,54.99999999999999,52.25928097427682,343.1099332056672,45.423770521578408,48.16011815075909,0.008570554285714287,1472795.7595404019 
 10/17  13:00:00,10.7,20.522699390070238,0.0,0.0,0.0,0.0,0.0,179.18664343383223,0.007499235000000001,55.0,52.59606940842352,300.17909083336647,45.42369520745883,47.817663470184367,0.007499235000000001,1375844.7270001192 
 10/17  14:00:00,10.5,20.647551675892708,0.0,0.0,0.0,0.0,0.0,179.1569280232886,0.007499235000000001,55.0,52.60807647848131,300.04609846968006,45.42781288099064,47.82072002596031,0.007499235000000001,1332165.9544908482 
 10/17  15:00:00,10.3,20.629931904083855,0.0,0.0,0.0,0.0,0.0,204.78260645143883,0.008570554285714287,54.99999999999999,52.27347862681866,342.61213887695296,45.437319560393628,48.169695395880577,0.008570554285714287,1478203.6999570309 
 10/17  16:00:00,10.1,20.579501851858603,0.0,0.0,0.0,0.0,0.0,245.55329904084773,0.009998980000000001,54.99999999999999,51.80855022928501,399.39697129325148,45.444267634680659,48.6295086487863,0.009998980000000001,1646629.0966557053 
 10/17  17:00:00,8.0,20.768263894216334,0.0,0.0,0.0,0.0,0.0,434.7696465565385,0.017998164000000005,55.0,49.30761105526403,717.6329002281744,45.46167546665945,51.184883321954718,0.017998164000000005,2813878.440821428 
 10/17  18:00:00,5.9,20.557025515239208,0.0,0.0,0.0,0.0,0.0,287.6767741973135,0.011998776000000003,55.0,51.18338789496181,477.70717529152429,45.475544176828119,49.28531319883664,0.011998776000000003,2079745.8310494875 
 10/17  19:00:00,3.8,20.49566878325143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.478918568275059,45.478918568275059,0.0,352800.0 
 10/17  20:00:00,3.1,20.515718995939893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.478918568275059,45.478918568275059,0.0,288000.0 
 10/17  21:00:00,2.5,20.444256744847008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.478918568275059,45.478918568275059,0.0,259200.0 
 10/17  22:00:00,1.8,20.419842250336069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.478918568275059,45.478918568275059,0.0,324000.0 
 10/17  23:00:00,1.4,20.19610771716725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.478918568275059,45.478918568275059,0.0,216000.0 
 10/17  24:00:00,1.1,19.912780449133338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.478918568275059,45.478918568275059,0.0,57600.0 
 10/18  01:00:00,0.7,19.40216962394982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.478918568275059,45.478918568275059,0.0,43200.0 
 10/18  02:00:00,0.8,19.22408034762984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.478918568275059,45.478918568275059,0.0,43200.0 
 10/18  03:00:00,0.9,19.16931269065092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.478918568275059,45.478918568275059,0.0,43200.0 
 10/18  04:00:00,1.0,19.112970425753209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.478918568275059,45.478918568275059,0.0,43200.0 
 10/18  05:00:00,1.2,19.051359653068216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.478918568275059,45.478918568275059,0.0,43200.0 
 10/18  06:00:00,1.5,20.399282511448996,0.0,0.0,0.0,0.0,0.0,363.7866806461718,0.0139048315625,54.99999999999998,50.67726478412915,554.0511173928276,45.46678506475788,49.70350837835034,0.0139048315625,2037784.0226141795 
 10/18  07:00:00,1.7,20.12428196236002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.457284127623498,45.457284127623498,0.0,201600.00000000004 
 10/18  08:00:00,4.0,20.80926654906395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.457284127623498,45.457284127623498,0.0,352800.0 
 10/18  09:00:00,5.5,20.69174155522311,0.0,0.0,0.0,0.0,0.0,303.696081471824,0.011998776000000003,55.0,51.14393639757101,478.83346727838957,45.453547225080018,49.27230265846567,0.011998776000000003,2026200.4822022024 
 10/18  10:00:00,7.0,20.60557053900099,0.0,0.0,0.0,0.0,0.0,243.7533907445545,0.009998980000000001,54.99999999999999,51.792268805703319,399.11758752990837,45.451459185257309,48.634471060273579,0.009998980000000001,1667223.3151076702 
 10/18  11:00:00,7.2,20.676990665721087,0.0,0.0,0.0,0.0,0.0,302.51287542050866,0.011998776000000003,55.0,51.15097425811606,479.02940635248458,45.44970536563471,49.270024151468799,0.011998776000000003,1918905.8628689442 
 10/18  12:00:00,7.5,20.41430967407523,0.0,0.0,0.0,0.0,0.0,207.63053637778143,0.008570554285714287,54.99999999999999,52.24168186592382,342.1477925273987,45.449317406165878,48.17798832684865,0.008570554285714287,1469332.0530986353 
 10/18  13:00:00,7.7,20.5712220298171,0.0,0.0,0.0,0.0,0.0,251.78897621354134,0.009998980000000001,54.99999999999999,51.78371902419457,399.3645908798402,45.44505775549641,48.630040413607108,0.009998980000000001,1732912.5271674249 
 10/18  14:00:00,7.6,20.449705833934006,0.0,0.0,0.0,0.0,0.0,310.50556085536035,0.01285583142857143,54.99999999999999,50.87207202331952,513.5554875204491,45.44378362849639,49.53945331338677,0.01285583142857143,2100799.7550736169 
 10/18  15:00:00,7.5,20.579119953494656,0.0,0.0,0.0,0.0,0.0,367.95492124342067,0.014998470000000002,54.99999999999999,50.20653035178554,599.2271058288301,45.44162881655914,50.2205407345773,0.014998470000000002,2402017.5809837889 
 10/18  16:00:00,7.4,20.66355252053031,0.0,0.0,0.0,0.0,0.0,429.3340632208883,0.017998164000000005,55.0,49.271431826373007,717.9210447520809,45.45791245846984,51.18341934922486,0.017998164000000005,2793315.7611074915 
 10/18  17:00:00,7.2,20.624712656098177,0.0,0.0,0.0,0.0,0.0,364.8758728376554,0.014998470000000002,55.0,50.242120454434928,597.4607916900534,45.47211575033619,50.236934664224218,0.014998470000000002,2381258.850084192 
 10/18  18:00:00,7.1,20.723605540214387,0.0,0.0,0.0,0.0,0.0,302.1988228470012,0.011998776000000003,55.0,51.171047270181947,477.7261144558358,45.47561672687842,49.28553685969051,0.011998776000000003,2079814.0120410089 
 10/18  19:00:00,6.9,20.755780583243344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47857198600611,45.47857198600611,0.0,352800.0 
 10/18  20:00:00,6.9,20.792542820373119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47857198600611,45.47857198600611,0.0,288000.0 
 10/18  21:00:00,7.0,20.751749004073383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47857198600611,45.47857198600611,0.0,259200.0 
 10/18  22:00:00,7.0,20.78581199344388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47857198600611,45.47857198600611,0.0,324000.0 
 10/18  23:00:00,7.1,20.646980162138378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47857198600611,45.47857198600611,0.0,216000.0 
 10/18  24:00:00,7.2,20.403190984334715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47857198600611,45.47857198600611,0.0,57600.0 
 10/19  01:00:00,7.3,19.848331949668507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47857198600611,45.47857198600611,0.0,43200.0 
 10/19  02:00:00,7.6,19.735658170331644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47857198600611,45.47857198600611,0.0,43200.0 
 10/19  03:00:00,7.8,19.73225145543226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47857198600611,45.47857198600611,0.0,43200.0 
 10/19  04:00:00,8.1,19.70866003258285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47857198600611,45.47857198600611,0.0,43200.0 
 10/19  05:00:00,8.0,19.649383485313714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47857198600611,45.47857198600611,0.0,43200.0 
 10/19  06:00:00,8.0,20.445828167448853,0.0,0.0,0.0,0.0,0.0,153.37396966948459,0.005999388000000001,55.0,53.03719263024632,238.99973727616433,45.46661890435374,47.37266950710918,0.005999388000000001,903599.0541941915 
 10/19  07:00:00,7.9,20.5331641164165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46283716980268,45.46283716980268,0.0,201600.00000000004 
 10/19  08:00:00,8.2,20.62258827017107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46283716980268,45.46283716980268,0.0,352800.0 
 10/19  09:00:00,8.4,20.45529811334472,0.0,0.0,0.0,0.0,0.0,294.0558283859624,0.011998776000000003,55.0,51.117996436502149,478.7783351004672,45.4545993275453,49.27291487436267,0.011998776000000003,2026002.006361682 
 10/19  10:00:00,8.7,20.546910793848693,0.0,0.0,0.0,0.0,0.0,247.47522357720437,0.009998980000000001,54.99999999999999,51.781906861175198,399.36819832297319,45.44539537625935,48.63040681734398,0.009998980000000001,1668125.5139627034 
 10/19  11:00:00,8.7,20.633679506913759,0.0,0.0,0.0,0.0,0.0,384.819101712227,0.014998470000000002,54.99999999999999,50.20071676038257,598.9516105957622,45.44668578002578,50.22339958386382,0.014998470000000002,2350625.798144744 
 10/19  12:00:00,8.8,20.50313709278879,0.0,0.0,0.0,0.0,0.0,235.65371269901136,0.009998980000000001,54.99999999999999,51.784955345506279,399.2582131007694,45.44815357755748,48.63228747162715,0.009998980000000001,1674929.5671627699 
 10/19  13:00:00,8.8,20.426487312788223,0.0,0.0,0.0,0.0,0.0,207.70932593445418,0.008570554285714287,54.99999999999999,52.24615612115449,342.3260554351333,45.444537605876558,48.174630845523569,0.008570554285714287,1527573.7995664799 
 10/19  14:00:00,9.0,20.42459939574024,0.0,0.0,0.0,0.0,0.0,248.30393271924965,0.009998980000000001,54.99999999999999,51.777567076281,399.52910980755817,45.44112268062851,48.627417998168358,0.009998980000000001,1690304.7953072093 
 10/19  15:00:00,9.1,20.492216569236775,0.0,0.0,0.0,0.0,0.0,312.1968793995261,0.01285583142857143,54.99999999999999,50.87842700768998,513.7949754458828,45.43916097577648,49.53674148117192,0.01285583142857143,2094461.911605178 
 10/19  16:00:00,9.3,20.576524017394797,0.0,0.0,0.0,0.0,0.0,312.40670137749108,0.01285583142857143,54.99999999999999,50.89641869202991,513.4551945381121,45.44539112319804,49.54026059326087,0.01285583142857143,2057238.7003372042 
 10/19  17:00:00,9.1,20.920070836411996,0.0,0.0,0.0,0.0,0.0,443.52762679217076,0.017998164000000005,55.0,49.30178125551676,717.7850605611484,45.45939853815601,51.18382044425215,0.017998164000000005,2814426.218020134 
 10/19  18:00:00,9.0,20.524495755826146,0.0,0.0,0.0,0.0,0.0,141.39877844806268,0.005999388000000001,55.0,53.07324188249399,239.0174408758596,45.46905371240426,47.37524556768478,0.005999388000000001,1220462.7871530946 
 10/19  19:00:00,8.8,20.34925702560104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46770384199625,45.46770384199625,0.0,352800.0 
 10/19  20:00:00,8.6,20.743959419300784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46770384199625,45.46770384199625,0.0,288000.0 
 10/19  21:00:00,8.4,20.793842177974477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46770384199625,45.46770384199625,0.0,259200.0 
 10/19  22:00:00,8.2,20.569205120133544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46770384199625,45.46770384199625,0.0,324000.0 
 10/19  23:00:00,8.7,20.563462488980023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46770384199625,45.46770384199625,0.0,216000.0 
 10/19  24:00:00,9.2,20.44826681650803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46770384199625,45.46770384199625,0.0,57600.0 
 10/20  01:00:00,9.7,20.003106403725654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46770384199625,45.46770384199625,0.0,43200.0 
 10/20  02:00:00,9.1,19.783897144306548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46770384199625,45.46770384199625,0.0,43200.0 
 10/20  03:00:00,8.6,19.711822245360279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46770384199625,45.46770384199625,0.0,43200.0 
 10/20  04:00:00,8.0,19.662669040735229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46770384199625,45.46770384199625,0.0,43200.0 
 10/20  05:00:00,7.2,19.570595136709849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46770384199625,45.46770384199625,0.0,43200.0 
 10/20  06:00:00,6.3,20.501860581177089,0.0,0.0,0.0,0.0,0.0,231.2768196743458,0.008999082000000002,55.0,52.06395135513173,359.0157017179722,45.4546607298744,48.317854438341218,0.008999082000000002,1335656.5261847 
 10/20  07:00:00,5.5,20.39240832123825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.448522456656707,45.448522456656707,0.0,201600.00000000004 
 10/20  08:00:00,5.7,20.41288132852216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.448522456656707,45.448522456656707,0.0,352800.0 
 10/20  09:00:00,6.0,20.788765514513967,0.0,0.0,0.0,0.0,0.0,563.3448929399541,0.022497705000000004,55.0,47.76683874462266,898.7561269773978,45.443488430350218,52.61118184748712,0.022497705000000004,3537922.057118632 
 10/20  10:00:00,6.2,20.513118645663434,0.0,0.0,0.0,0.0,0.0,348.51785841432,0.014998470000000002,55.0,50.195440626307377,598.9937661049441,45.445666165502718,50.22271631854089,0.014998470000000002,2386777.557977799 
 10/20  11:00:00,7.1,20.51080262866505,0.0,0.0,0.0,0.0,0.0,366.685807937847,0.014998470000000002,54.99999999999999,50.18971228689893,599.2548218496158,45.44168942371497,50.220822481531417,0.014998470000000002,2351717.358658617 
 10/20  12:00:00,8.1,20.45537055757012,0.0,0.0,0.0,0.0,0.0,239.06185294266266,0.009998980000000001,54.99999999999999,51.78297985546564,399.44431724177078,45.443728662766499,48.62934743947388,0.009998980000000001,1675599.5420703749 
 10/20  13:00:00,9.0,20.67133189594707,0.0,0.0,0.0,0.0,0.0,272.76392453162938,0.011248852500000002,55.0,51.412284893796627,449.3312885019384,45.44347960010687,49.026953101595697,0.011248852500000002,1912792.638606978 
 10/20  14:00:00,8.0,20.54631012402868,0.0,0.0,0.0,0.0,0.0,240.2455767072027,0.009998980000000001,54.99999999999999,51.81377979926965,399.12911617587238,45.451711734536448,48.634815593994819,0.009998980000000001,1688864.8182331406 
 10/20  15:00:00,7.1,20.85219707703078,0.0,0.0,0.0,0.0,0.0,454.29097198714,0.017998164000000005,55.0,49.29817438580545,717.2362087812794,45.46673422330633,51.18677697286288,0.017998164000000005,2826850.3516126058 
 10/20  16:00:00,6.1,20.666892082638975,0.0,0.0,0.0,0.0,0.0,480.1552912427144,0.019997960000000003,55.0,48.656029618089629,795.0389894959658,45.49113702357249,51.83165919627122,0.019997960000000003,3070940.362185477 
 10/20  17:00:00,6.1,20.814369930215006,0.0,0.0,0.0,0.0,0.0,551.213303417767,0.022497705000000004,55.0,47.85637273329557,893.6089022859626,45.49819105100165,52.62481603092351,0.022497705000000004,3447392.0482294654 
 10/20  18:00:00,6.1,20.722227383975743,0.0,0.0,0.0,0.0,0.0,350.3327571624446,0.014998470000000002,55.0,50.235621782729278,595.1688051081903,45.50626159116004,50.25279334062524,0.014998470000000002,2502607.698389485 
 10/20  19:00:00,6.1,20.71407970517744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50733545505103,45.50733545505103,0.0,352800.0 
 10/20  20:00:00,5.7,20.721029942071565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50733545505103,45.50733545505103,0.0,288000.0 
 10/20  21:00:00,5.2,20.6123667903886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50733545505103,45.50733545505103,0.0,259200.0 
 10/20  22:00:00,4.8,20.563857190191816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50733545505103,45.50733545505103,0.0,324000.0 
 10/20  23:00:00,4.5,20.359169616091667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50733545505103,45.50733545505103,0.0,216000.0 
 10/20  24:00:00,4.1,20.032175019575534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50733545505103,45.50733545505103,0.0,57600.0 
 10/21  01:00:00,3.8,19.51948721342127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50733545505103,45.50733545505103,0.0,43200.0 
 10/21  02:00:00,3.5,19.41207947656701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50733545505103,45.50733545505103,0.0,43200.0 
 10/21  03:00:00,3.1,19.389702560292507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50733545505103,45.50733545505103,0.0,43200.0 
 10/21  04:00:00,2.8,19.343282433794614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50733545505103,45.50733545505103,0.0,43200.0 
 10/21  05:00:00,2.7,19.269733678161086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50733545505103,45.50733545505103,0.0,43200.0 
 10/21  06:00:00,2.6,20.388498250422694,0.0,0.0,0.0,0.0,0.0,261.03605461922816,0.009998979999999998,54.99999999999998,51.72937459841101,397.5060157364232,45.48641142987148,48.656564971369707,0.009998979999999998,1474221.656651124 
 10/21  07:00:00,2.5,20.0944540277076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47899501310488,45.47899501310488,0.0,108000.0 
 10/21  08:00:00,3.0,20.113648818077288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.478995013104889,45.478995013104889,0.0,230400.0 
 10/21  09:00:00,3.6,20.53055093934281,0.0,0.0,0.0,0.0,0.0,149.99857594752747,0.005999388000000001,55.0,53.048372573429748,238.9217781888618,45.47167799278097,47.37710657918176,0.005999388000000001,1169718.4014799025 
 10/21  10:00:00,4.1,20.48868026731324,0.0,0.0,0.0,0.0,0.0,213.63315170355856,0.008570554285714287,54.99999999999999,52.2224728119016,341.74598382116536,45.460052570652667,48.1855175541518,0.008570554285714287,1511085.5417561955 
 10/21  11:00:00,4.5,20.9752621577273,0.0,0.0,0.0,0.0,0.0,509.20186850959098,0.019997960000000003,55.0,48.63483533289774,797.7158815225134,45.46128819121408,51.82316862004757,0.019997960000000003,3116577.173481048 
 10/21  12:00:00,4.8,20.687177950892019,0.0,0.0,0.0,0.0,0.0,376.1425263991955,0.014998470000000002,55.0,50.23606295807833,597.0112567236466,45.47886172854005,50.24009391479919,0.014998470000000002,2408440.5242051279 
 10/21  13:00:00,5.2,20.33883262502085,0.0,0.0,0.0,0.0,0.0,299.8289872587519,0.011998776000000003,55.0,51.12321412010018,477.89074442086658,45.47218457945117,49.28341825401777,0.011998776000000003,2044406.6799151195 
 10/21  14:00:00,5.3,20.40286849930882,0.0,0.0,0.0,0.0,0.0,449.8630221752949,0.017998164000000005,55.0,49.21712570740618,717.4675367659075,45.46380419271205,51.18569265126102,0.017998164000000005,2863683.132357267 
 10/21  15:00:00,5.3,20.908689797195753,0.0,0.0,0.0,0.0,0.0,451.0222023323106,0.017998164000000005,55.0,49.294073486092788,717.3001709964946,45.46708094010107,51.187634028488627,0.017998164000000005,2863080.6155873809 
 10/21  16:00:00,5.4,21.266840596311206,0.0,0.0,0.0,0.0,0.0,741.5905707417048,0.029996940000000004,55.0,45.60960074907862,1190.3365058395766,45.50694530168282,55.0,0.029996940000000004,4522811.421022476 
 10/21  17:00:00,5.2,20.287372565274685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.538013420710587,45.538013420710587,0.0,252000.0 
 10/21  18:00:00,5.1,20.236426194360655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53801342071059,45.53801342071059,0.0,345600.0 
 10/21  19:00:00,4.9,20.337609650446369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53801342071059,45.53801342071059,0.0,345600.0 
 10/21  20:00:00,4.9,20.44461649564157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53801342071059,45.53801342071059,0.0,316800.0 
 10/21  21:00:00,4.9,20.339724084562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53801342071059,45.53801342071059,0.0,223200.0 
 10/21  22:00:00,4.9,20.254401951835694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53801342071059,45.53801342071059,0.0,223200.0 
 10/21  23:00:00,4.6,20.132137324004384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53801342071059,45.53801342071059,0.0,201600.00000000004 
 10/21  24:00:00,4.2,19.9203423063905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53801342071059,45.53801342071059,0.0,72000.0 
 10/22  01:00:00,3.9,19.429295444496299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53801342071059,45.53801342071059,0.0,43200.0 
 10/22  02:00:00,3.7,19.292415744050879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53801342071059,45.53801342071059,0.0,43200.0 
 10/22  03:00:00,3.6,19.235249833056696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53801342071059,45.53801342071059,0.0,43200.0 
 10/22  04:00:00,3.4,19.17215474905299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53801342071059,45.53801342071059,0.0,43200.0 
 10/22  05:00:00,3.3,19.11573337586047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53801342071059,45.53801342071059,0.0,43200.0 
 10/22  06:00:00,3.1,20.47252521292159,0.0,0.0,0.0,0.0,0.0,352.65088870113109,0.013418770034722222,54.99999999999998,50.65583356860676,532.0008600097642,45.51397185705625,49.72932679858129,0.013418770034722222,1958403.0960351518 
 10/22  07:00:00,3.0,21.361252565031668,0.0,0.0,0.0,0.0,0.0,373.1249188635623,0.014998470000000002,55.0,50.178162766741809,595.9269440291566,45.49164034361642,50.24422107900507,0.014998470000000002,2210136.9985049639 
 10/22  08:00:00,3.3,20.23602214173073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.488442158010148,45.488442158010148,0.0,180000.0 
 10/22  09:00:00,3.6,20.62474783311184,0.0,0.0,0.0,0.0,0.0,189.22050657307725,0.007499235000000001,55.0,52.566612122760989,298.3801795500421,45.48071540595426,47.860330574856778,0.007499235000000001,1340568.6463801517 
 10/22  10:00:00,3.9,20.797448165895625,0.0,0.0,0.0,0.0,0.0,245.87965207613383,0.009998980000000001,55.0,51.75209681239693,398.48491527107157,45.46622383105033,48.6441877642911,0.009998980000000001,1686545.6949758577 
 10/22  11:00:00,3.9,21.10801444738605,0.0,0.0,0.0,0.0,0.0,745.2105792171315,0.029996940000000004,55.0,45.485756889413327,1195.0116064008387,45.4696438986725,55.0,0.029996940000000004,4532441.7830430199 
 10/22  12:00:00,3.8,21.36869341359816,0.0,0.0,0.0,0.0,0.0,737.8884055141538,0.029996940000000004,55.0,45.604637690306109,1189.1749718548672,45.51621286955645,55.0,0.029996940000000004,4533029.898677522 
 10/22  13:00:00,3.8,21.12996058866496,0.0,0.0,0.0,0.0,0.0,729.7633340214287,0.029996940000000004,55.0,45.675633921795107,1181.9265414956717,45.57404589538007,55.0,0.029996940000000004,4557335.549384418 
 10/22  14:00:00,3.9,21.324549074880044,0.0,0.0,0.0,0.0,0.0,726.5223935901057,0.029996940000000004,55.0,45.637521385552378,1176.370164534102,45.6183783239062,55.0,0.029996940000000004,4501332.592322768 
 10/22  15:00:00,4.1,21.49498367927513,0.0,0.0,0.0,0.0,0.0,727.0774736143527,0.029996940000000004,55.0,45.70591663563867,1171.7990142252102,45.654849825378459,55.0,0.029996940000000004,4477676.451210757 
 10/22  16:00:00,4.2,21.437843660937259,0.0,0.0,0.0,0.0,0.0,723.2417937875479,0.029996940000000004,55.0,45.75877385689165,1166.3301640568748,45.69848357152431,54.99999999999999,0.029996940000000004,4421988.5906047499 
 10/22  17:00:00,4.2,20.29706366374303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71972803053158,45.71972803053158,0.0,230400.0 
 10/22  18:00:00,4.1,20.20830437827595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71972803053158,45.71972803053158,0.0,324000.0 
 10/22  19:00:00,4.1,20.279764749382328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71972803053158,45.71972803053158,0.0,302400.0 
 10/22  20:00:00,4.1,20.34051298903181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71972803053158,45.71972803053158,0.0,252000.0 
 10/22  21:00:00,4.0,20.27682942636222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71972803053158,45.71972803053158,0.0,216000.0 
 10/22  22:00:00,4.0,20.24511625502901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71972803053158,45.71972803053158,0.0,244800.0 
 10/22  23:00:00,3.7,20.088105185792249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71972803053158,45.71972803053158,0.0,187200.0 
 10/22  24:00:00,3.5,19.87279993149913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71972803053158,45.71972803053158,0.0,86400.0 
 10/23  01:00:00,3.2,19.395231981702307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71972803053158,45.71972803053158,0.0,43200.0 
 10/23  02:00:00,2.8,19.25294868138245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71972803053158,45.71972803053158,0.0,43200.0 
 10/23  03:00:00,2.3,19.181632622406054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71972803053158,45.71972803053158,0.0,43200.0 
 10/23  04:00:00,1.9,19.113096709741066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71972803053158,45.71972803053158,0.0,43200.0 
 10/23  05:00:00,2.4,19.088652397171818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71972803053158,45.71972803053158,0.0,43200.0 
 10/23  06:00:00,2.8,20.464425428764309,0.0,0.0,0.0,0.0,0.0,355.64232141422306,0.01351424640625,54.99999999999998,50.658350513471109,526.2698435826252,45.681529216109698,49.822084314878029,0.01351424640625,1937771.4368974507 
 10/23  07:00:00,3.3,20.242567351905796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65651455892047,45.65651455892047,0.0,201600.00000000004 
 10/23  08:00:00,3.2,20.08070879710965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.65651455892047,45.65651455892047,0.0,352800.0 
 10/23  09:00:00,3.1,21.064118192495024,0.0,0.0,0.0,0.0,0.0,770.03381080228,0.029996940000000004,55.0,45.41221391363532,1176.561047273296,45.61685532940699,55.0,0.029996940000000004,4538019.770183866 
 10/23  10:00:00,3.0,21.11778011789457,0.0,0.0,0.0,0.0,0.0,736.5564376369863,0.029996940000000004,55.0,45.667024344762399,1175.3509547841006,45.6265102289653,55.0,0.029996940000000004,4461663.437222762 
 10/23  11:00:00,3.4,21.16924710645474,0.0,0.0,0.0,0.0,0.0,737.2460444507878,0.029996940000000004,55.0,45.605908378413278,1172.5706237425916,45.64869345008748,55.0,0.029996940000000004,4415654.24547333 
 10/23  12:00:00,3.8,21.54554983010882,0.0,0.0,0.0,0.0,0.0,736.7992665087938,0.029996940000000004,55.0,45.68499225423314,1170.4678538605342,45.6654706300977,55.0,0.029996940000000004,4451284.2738979239 
 10/23  13:00:00,4.2,21.79004399963881,0.0,0.0,0.0,0.0,0.0,723.7459961068378,0.029996940000000004,55.0,45.78879510037088,1164.8348213709733,45.71041427498338,55.0,0.029996940000000004,4488605.356935504 
 10/23  14:00:00,4.2,21.73039335404715,0.0,0.0,0.0,0.0,0.0,720.2585423209265,0.029996940000000004,55.0,45.82648636884611,1158.6354361217345,45.75987638850609,55.0,0.029996940000000004,4423087.570038244 
 10/23  15:00:00,4.2,21.641103533713335,0.0,0.0,0.0,0.0,0.0,719.1609115831588,0.029996940000000004,55.0,45.81852712449526,1153.7986875483527,45.79846647269765,55.0,0.029996940000000004,4398475.27517407 
 10/23  16:00:00,4.2,21.521916156562385,0.0,0.0,0.0,0.0,0.0,719.0355780520792,0.029996940000000004,55.0,45.802376591270228,1150.890242998173,45.82167148043583,54.99999999999999,0.029996940000000004,4352004.874793423 
 10/23  17:00:00,3.9,21.411840710021918,0.0,0.0,0.0,0.0,0.0,719.9099195186329,0.029996940000000004,55.0,45.775503858799599,1149.688361532542,45.83126066958831,55.00000000000001,0.029996940000000004,4369278.101517152 
 10/23  18:00:00,3.5,21.704781106242814,0.0,0.0,0.0,0.0,0.0,721.0782630383019,0.029996940000000004,55.0,45.74897949897145,1149.8611106854685,45.82988239419289,55.0,0.029996940000000004,4499499.998467687 
 10/23  19:00:00,3.2,20.877654501758607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.827234244718557,45.827234244718557,0.0,352800.0 
 10/23  20:00:00,2.6,20.71242271145834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.827234244718557,45.827234244718557,0.0,288000.0 
 10/23  21:00:00,1.9,20.48185932079642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.827234244718557,45.827234244718557,0.0,259200.0 
 10/23  22:00:00,1.3,20.349079190867856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.827234244718557,45.827234244718557,0.0,324000.0 
 10/23  23:00:00,1.0,20.109855611170315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.827234244718557,45.827234244718557,0.0,216000.0 
 10/23  24:00:00,0.6,19.83400856729542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.827234244718557,45.827234244718557,0.0,57600.0 
 10/24  01:00:00,0.3,19.39708553821409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.827234244718557,45.827234244718557,0.0,43200.0 
 10/24  02:00:00,0.3,19.2641522482136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.827234244718557,45.827234244718557,0.0,43200.0 
 10/24  03:00:00,0.2,19.19790904872898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.827234244718557,45.827234244718557,0.0,43200.0 
 10/24  04:00:00,0.2,19.105225259883829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.827234244718557,45.827234244718557,0.0,43200.0 
 10/24  05:00:00,0.6,19.05915016013978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.827234244718557,45.827234244718557,0.0,43200.0 
 10/24  06:00:00,1.0,20.40818066878984,0.0,0.0,0.0,0.0,0.0,361.69303702328218,0.0137485975,54.99999999999998,50.666591117579248,529.5503183844206,45.78247324702236,49.87805306352161,0.0137485975,1949581.1461839143 
 10/24  07:00:00,1.4,20.210951275700276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.749166549729469,45.749166549729469,0.0,201600.00000000004 
 10/24  08:00:00,2.2,20.069537684456589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.749166549729469,45.749166549729469,0.0,352800.0 
 10/24  09:00:00,3.0,21.033415368090773,0.0,0.0,0.0,0.0,0.0,766.8006053877684,0.029996940000000004,55.0,45.4080023516692,1166.8635756939962,45.6942276806177,55.0,0.029996940000000004,4503108.872498387 
 10/24  10:00:00,3.8,21.233678348557555,0.0,0.0,0.0,0.0,0.0,735.885281159692,0.029996940000000004,55.0,45.66309334160646,1168.7690725855036,45.67902452818031,55.0,0.029996940000000004,4437968.661307813 
 10/24  11:00:00,4.8,20.849866629088397,0.0,0.0,0.0,0.0,0.0,367.6322326500836,0.014998470000000002,55.0,50.319734786735299,583.7692797795399,45.68953536057221,50.34511421673404,0.014998470000000002,2295969.407206344 
 10/24  12:00:00,5.7,20.409807790941895,0.0,0.0,0.0,0.0,0.0,371.6576964240126,0.014998470000000002,55.0,50.172172517246668,585.2456749511398,45.67112243249208,50.33848085199022,0.014998470000000002,2344484.4298241038 
 10/24  13:00:00,6.7,20.818845177841714,0.0,0.0,0.0,0.0,0.0,436.2054727072634,0.017998164000000005,55.0,49.27954587479772,704.7879001778783,45.63192323451467,51.25264474804243,0.017998164000000005,2832436.440640362 
 10/24  14:00:00,6.5,20.699796194183855,0.0,0.0,0.0,0.0,0.0,363.4448151377809,0.014998470000000002,55.0,50.2589417246495,588.0424476024564,45.619822795214037,50.309495602738639,0.014998470000000002,2368952.8113688437 
 10/24  15:00:00,6.4,20.522917148355746,0.0,0.0,0.0,0.0,0.0,381.579184525987,0.014998470000000002,55.0,50.242341791135107,588.5839921721151,45.6106369352016,50.304630533147228,0.014998470000000002,2363702.3718196146 
 10/24  16:00:00,6.2,20.636014897577398,0.0,0.0,0.0,0.0,0.0,566.2919205764891,0.022497705000000004,55.0,47.843513159442128,884.5431565429781,45.595918796333439,52.65021095042449,0.022497705000000004,3393155.363554721 
 10/24  17:00:00,5.5,21.185464422744376,0.0,0.0,0.0,0.0,0.0,711.8298032988943,0.029996940000000004,55.0,45.61952555538865,1179.2169733217722,45.59566463125389,54.99999999999999,0.029996940000000004,4475581.1039583799 
 10/24  18:00:00,4.7,20.79522840918955,0.0,0.0,0.0,0.0,0.0,358.2093310292331,0.014998470000000002,55.0,50.34425415907816,587.5230700566066,45.634390498006528,50.31991938126778,0.014998470000000002,2475083.0522037839 
 10/24  19:00:00,4.0,21.789066950020293,0.0,0.0,0.0,0.0,0.0,371.77394845902429,0.014998470000000002,55.0,50.27991110531447,586.9187218848305,45.63799604800461,50.31870306154795,0.014998470000000002,2465707.3987853897 
 10/24  20:00:00,3.6,20.75154865600738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.637406123095889,45.637406123095889,0.0,288000.0 
 10/24  21:00:00,3.1,20.48531473940054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63740612309589,45.63740612309589,0.0,259200.0 
 10/24  22:00:00,2.7,20.39873181533985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63740612309589,45.63740612309589,0.0,324000.0 
 10/24  23:00:00,2.5,20.142055279883239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63740612309589,45.63740612309589,0.0,216000.0 
 10/24  24:00:00,2.2,19.870937251910325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63740612309589,45.63740612309589,0.0,57600.0 
 10/25  01:00:00,2.0,19.378216054207806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63740612309589,45.63740612309589,0.0,43200.0 
 10/25  02:00:00,1.7,19.232510773136224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63740612309589,45.63740612309589,0.0,43200.0 
 10/25  03:00:00,1.3,19.170473418173978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63740612309589,45.63740612309589,0.0,43200.0 
 10/25  04:00:00,1.0,19.085594585295295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63740612309589,45.63740612309589,0.0,43200.0 
 10/25  05:00:00,0.9,19.013452589967039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63740612309589,45.63740612309589,0.0,43200.0 
 10/25  06:00:00,0.8,20.359524782243456,0.0,0.0,0.0,0.0,0.0,368.4449610633458,0.014069745295138889,54.99999999999998,50.67962712159484,551.9356525345362,45.61343215042046,49.78472757977188,0.014069745295138889,2030168.3491243304 
 10/25  07:00:00,0.7,21.39385338073712,0.0,0.0,0.0,0.0,0.0,375.4800172200918,0.014998470000000002,55.0,50.16531488915296,590.883781263793,45.56748177463139,50.27982460626871,0.014998470000000002,2328781.6125496549 
 10/25  08:00:00,1.0,20.448106872233955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55964921253742,45.55964921253742,0.0,352800.0 
 10/25  09:00:00,1.4,20.97152453192858,0.0,0.0,0.0,0.0,0.0,503.91298630260197,0.019997960000000003,55.0,48.63532972343692,789.9932628008453,45.55044361323356,51.85070736467598,0.019997960000000003,3146375.7460830437 
 10/25  10:00:00,1.7,20.871370552699429,0.0,0.0,0.0,0.0,0.0,564.1281226907756,0.022497705000000004,55.0,47.8316153554527,888.7839853268849,45.55080227552503,52.63893062832412,0.022497705000000004,3430022.3471767858 
 10/25  11:00:00,2.1,21.38758867740745,0.0,0.0,0.0,0.0,0.0,725.3701843024617,0.029996940000000004,55.0,45.577096949387428,1184.5603040301198,45.55303193735279,55.0,0.029996940000000004,4458817.094508432 
 10/25  12:00:00,2.4,21.655358409585629,0.0,0.0,0.0,0.0,0.0,725.0387921001858,0.029996940000000004,55.0,45.72865884300224,1177.621927364963,45.608390953469797,55.0,0.029996940000000004,4477038.938513868 
 10/25  13:00:00,2.8,21.610710352524689,0.0,0.0,0.0,0.0,0.0,721.617306015426,0.029996940000000004,55.0,45.77295669141294,1169.7028571897545,45.6715742370851,55.0,0.029996940000000004,4506130.285883117 
 10/25  14:00:00,3.8,21.619992798800863,0.0,0.0,0.0,0.0,0.0,721.0882730956918,0.029996940000000004,55.0,45.77802382649408,1163.2870571188516,45.72276321347752,55.0,0.029996940000000004,4439833.405627865 
 10/25  15:00:00,4.7,21.744282402441976,0.0,0.0,0.0,0.0,0.0,718.8391898946347,0.029996940000000004,55.0,45.79105306639825,1158.458957113731,45.761284431904339,55.0,0.029996940000000004,4415252.2456094319 
 10/25  16:00:00,5.7,21.820116438732375,0.0,0.0,0.0,0.0,0.0,715.9813356862517,0.029996940000000004,55.0,45.82900620370154,1154.0962695209387,45.796092213772549,54.99999999999999,0.029996940000000004,4363546.570275379 
 10/25  17:00:00,5.5,21.758703505274075,0.0,0.0,0.0,0.0,0.0,715.3370940107068,0.029996940000000004,55.0,45.849325163461418,1149.9684527723036,45.829025967573738,55.0,0.029996940000000004,4370286.429980293 
 10/25  18:00:00,5.3,22.053153925131608,0.0,0.0,0.0,0.0,0.0,716.0763895046513,0.029996940000000004,55.0,45.83109217670078,1147.0927477074356,45.851969696685369,55.0,0.029996940000000004,4489533.891746769 
 10/25  19:00:00,5.1,21.15012950110041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85947933946562,45.85947933946562,0.0,352800.0 
 10/25  20:00:00,5.4,21.04459554360445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85947933946562,45.85947933946562,0.0,288000.0 
