Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 10/25  21:00:00,5.7,20.900269478183938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85947933946562,45.85947933946562,0.0,259200.0 
 10/25  22:00:00,6.0,20.863816345595106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85947933946562,45.85947933946562,0.0,324000.0 
 10/25  23:00:00,5.7,20.66967571798871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85947933946562,45.85947933946562,0.0,216000.0 
 10/25  24:00:00,5.5,20.39407948641408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85947933946562,45.85947933946562,0.0,57600.0 
 10/26  01:00:00,5.2,19.858773550362089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85947933946562,45.85947933946562,0.0,43200.0 
 10/26  02:00:00,5.5,19.735716497867917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85947933946562,45.85947933946562,0.0,43200.0 
 10/26  03:00:00,5.9,19.728116043262589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85947933946562,45.85947933946562,0.0,43200.0 
 10/26  04:00:00,6.2,19.687229638909753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85947933946562,45.85947933946562,0.0,43200.0 
 10/26  05:00:00,6.1,19.629482874092987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.85947933946562,45.85947933946562,0.0,43200.0 
 10/26  06:00:00,5.9,20.538437237938969,0.0,0.0,0.0,0.0,0.0,257.5949199815659,0.009998979999999998,54.99999999999998,51.74247444829307,383.49553481055269,45.82407799373341,48.88244736363104,0.009998979999999998,1423783.9253179897 
 10/26  07:00:00,5.8,20.52761150101511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.795613580960239,45.795613580960239,0.0,201600.00000000004 
 10/26  08:00:00,6.4,20.633345100780298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.795613580960239,45.795613580960239,0.0,352800.0 
 10/26  09:00:00,7.1,20.711475435657169,0.0,0.0,0.0,0.0,0.0,372.82630391263396,0.014998470000000002,55.0,50.1974083639604,578.8458918241146,45.76059398560511,50.37689131633961,0.014998470000000002,2386245.2105668128 
 10/26  10:00:00,7.7,20.773901699327856,0.0,0.0,0.0,0.0,0.0,448.84054421431167,0.017998164000000005,55.0,49.25186172746732,698.4462728237743,45.716752006576438,51.28687623010428,0.017998164000000005,2744806.582165587 
 10/26  11:00:00,7.8,20.709726788890039,0.0,0.0,0.0,0.0,0.0,369.26814163414198,0.014998470000000002,55.0,50.227864350096528,584.5014734907728,45.673697195737769,50.335117927369498,0.014998470000000002,2298605.304566782 
 10/26  12:00:00,7.9,20.54224469723209,0.0,0.0,0.0,0.0,0.0,298.9241346346769,0.011998776000000003,55.0,51.14458130393486,469.2415095928135,45.64489189902484,49.38711604121203,0.011998776000000003,1926869.4345341286 
 10/26  13:00:00,8.0,20.60791757706528,0.0,0.0,0.0,0.0,0.0,365.61713763382388,0.014998470000000002,54.99999999999999,50.203017745809258,588.4307237338273,45.61662764476746,50.30939836929389,0.014998470000000002,2413550.6054417786 
 10/26  14:00:00,7.9,20.718837471359558,0.0,0.0,0.0,0.0,0.0,359.75342858673158,0.014998470000000002,55.0,50.23264826049403,589.3916288069108,45.59760518475099,50.29804263302787,0.014998470000000002,2373809.863704879 
 10/26  15:00:00,7.9,20.393848557751878,0.0,0.0,0.0,0.0,0.0,296.5265958130437,0.011998776000000003,55.0,51.142045788404669,472.47642598019208,45.580205198515688,49.34823959049914,0.011998776000000003,1945715.1335286918 
 10/26  16:00:00,7.8,20.612281055034108,0.0,0.0,0.0,0.0,0.0,454.10901739936289,0.017998164000000005,55.0,49.25554293956036,710.0300772794565,45.56251493984165,51.225061984152258,0.017998164000000005,2764908.2782060436 
 10/26  17:00:00,7.8,20.610208184253439,0.0,0.0,0.0,0.0,0.0,364.4879736547709,0.014998470000000002,55.0,50.23582809657184,592.2265387015216,45.553511051733128,50.276567317461807,0.014998470000000002,2362415.5393254777 
 10/26  18:00:00,7.8,20.481258630393748,0.0,0.0,0.0,0.0,0.0,300.27513304525447,0.011998776000000003,55.0,51.13326685057051,474.38628357546329,45.54410340650508,49.327375949496168,0.011998776000000003,2067790.6208716678 
 10/26  19:00:00,7.8,20.36359170662689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53064260492666,45.53064260492666,0.0,352800.0 
 10/26  20:00:00,7.8,20.750005316801724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53064260492666,45.53064260492666,0.0,288000.0 
 10/26  21:00:00,7.8,20.772669931472973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53064260492666,45.53064260492666,0.0,259200.0 
 10/26  22:00:00,7.8,20.7621473481921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53064260492666,45.53064260492666,0.0,324000.0 
 10/26  23:00:00,7.9,20.61629760090981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53064260492666,45.53064260492666,0.0,216000.0 
 10/26  24:00:00,7.9,20.38597461188928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53064260492666,45.53064260492666,0.0,57600.0 
 10/27  01:00:00,8.0,19.88987233094558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53064260492666,45.53064260492666,0.0,43200.0 
 10/27  02:00:00,8.0,19.74686378274898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53064260492666,45.53064260492666,0.0,43200.0 
 10/27  03:00:00,8.0,19.71856721546992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53064260492666,45.53064260492666,0.0,43200.0 
 10/27  04:00:00,8.0,19.688376702261725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53064260492666,45.53064260492666,0.0,43200.0 
 10/27  05:00:00,8.0,19.649869299959599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53064260492666,45.53064260492666,0.0,43200.0 
 10/27  06:00:00,8.0,20.44485234471941,0.0,0.0,0.0,0.0,0.0,153.3738624945741,0.005999388000000001,55.0,53.03785791622415,237.73769843571518,45.51629324995513,47.41227437952068,0.005999388000000001,899055.7143685747 
 10/27  07:00:00,8.0,20.56976166831679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51152237493901,45.51152237493901,0.0,201600.00000000004 
 10/27  08:00:00,8.1,20.57377859378106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51152237493901,45.51152237493901,0.0,352800.0 
 10/27  09:00:00,8.3,20.591433231067616,0.0,0.0,0.0,0.0,0.0,373.64656035575276,0.014998470000000002,55.0,50.18564921023938,595.2393379760235,45.50427584502174,50.25137035711313,0.014998470000000002,2445261.6167136847 
 10/27  10:00:00,8.4,20.764757648004229,0.0,0.0,0.0,0.0,0.0,453.0098960529165,0.017998164000000005,55.0,49.243956911537598,714.9247222238675,45.49754641592434,51.1991464032788,0.017998164000000005,2804129.000005923 
 10/27  11:00:00,8.5,20.708695803725246,0.0,0.0,0.0,0.0,0.0,369.8667623292797,0.014998470000000002,55.0,50.22554519125346,595.8104676761586,45.49713243869897,50.24878384024562,0.014998470000000002,2339317.6836341714 
 10/27  12:00:00,8.7,20.684653084961906,0.0,0.0,0.0,0.0,0.0,372.48552679044169,0.014998470000000002,54.99999999999999,50.20626430090818,596.0577870489938,45.49297750191943,50.246602199215669,0.014998470000000002,2383408.0333763777 
 10/27  13:00:00,8.8,20.598982535920514,0.0,0.0,0.0,0.0,0.0,283.5537901483418,0.011998776000000003,55.0,51.15700264992823,476.95595226032136,45.49086018864408,49.29463539445233,0.011998776000000003,2012241.4281371569 
 10/27  14:00:00,8.8,20.62698681378821,0.0,0.0,0.0,0.0,0.0,305.69222405559369,0.011998776000000003,55.0,51.15897951479457,476.98119931070098,45.490147054230018,49.29412369964128,0.011998776000000003,1969132.3175185235 
 10/27  15:00:00,8.7,20.578464002786896,0.0,0.0,0.0,0.0,0.0,367.7675165762886,0.014998470000000002,54.99999999999999,50.203859772524229,596.7177899501655,45.48235881999322,50.24124950916671,0.014998470000000002,2392984.043820596 
 10/27  16:00:00,8.7,20.696991552424966,0.0,0.0,0.0,0.0,0.0,360.00167116175336,0.014998470000000002,55.0,50.232079681445167,596.3364278746302,45.48921508999574,50.24506298953574,0.014998470000000002,2355611.1403486689 
 10/27  17:00:00,8.3,20.678633971646627,0.0,0.0,0.0,0.0,0.0,384.79218465106546,0.014998470000000002,55.0,50.241649231055188,595.7671933724907,45.498521495958069,50.249827623487558,0.014998470000000002,2375161.8961409667 
 10/27  18:00:00,8.0,20.479104019647836,0.0,0.0,0.0,0.0,0.0,246.07338338766284,0.009998980000000001,54.99999999999999,51.78268249608772,397.2105775129834,45.49662771139438,48.66442402847233,0.009998980000000001,1789958.0790467403 
 10/27  19:00:00,7.6,20.588971218480248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49066414289847,45.49066414289847,0.0,352800.0 
 10/27  20:00:00,7.1,20.697053671402249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49066414289847,45.49066414289847,0.0,288000.0 
 10/27  21:00:00,6.5,20.628669045071196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49066414289847,45.49066414289847,0.0,259200.0 
 10/27  22:00:00,6.0,20.605838585727996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49066414289847,45.49066414289847,0.0,324000.0 
 10/27  23:00:00,5.9,20.43667092812445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49066414289847,45.49066414289847,0.0,216000.0 
 10/27  24:00:00,5.9,20.172962317243095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49066414289847,45.49066414289847,0.0,57600.0 
 10/28  01:00:00,5.8,19.654416558323044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49066414289847,45.49066414289847,0.0,43200.0 
 10/28  02:00:00,5.9,19.526919954065709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49066414289847,45.49066414289847,0.0,43200.0 
 10/28  03:00:00,6.1,19.512760177762414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49066414289847,45.49066414289847,0.0,43200.0 
 10/28  04:00:00,6.2,19.183942822979867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49066414289847,45.49066414289847,0.0,43200.0 
 10/28  05:00:00,6.4,19.340514072261795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49066414289847,45.49066414289847,0.0,43200.0 
 10/28  06:00:00,6.6,20.48268925019732,0.0,0.0,0.0,0.0,0.0,233.84931232910805,0.008999082000000002,55.0,52.062541952809528,358.22828221110276,45.47444300307222,48.331354083049877,0.008999082000000002,1332821.81595997 
 10/28  07:00:00,6.8,21.54075451935295,0.0,0.0,0.0,0.0,0.0,376.35385800962407,0.014998470000000002,55.0,50.18235560737424,597.7701439363967,45.463877395958409,50.23116455547736,0.014998470000000002,2259972.5181710284 
 10/28  08:00:00,6.9,20.54944682403599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.462329110954737,45.462329110954737,0.0,230400.0 
 10/28  09:00:00,7.1,20.48919663212757,0.0,0.0,0.0,0.0,0.0,92.99973562672237,0.0037496175000000006,55.0,53.779617297588909,149.54666267329297,45.45924281531147,46.65189540704388,0.0037496175000000006,847967.9856238547 
 10/28  10:00:00,7.2,20.596626877736605,0.0,0.0,0.0,0.0,0.0,212.97592911360693,0.008570554285714287,54.99999999999999,52.220778226909128,342.1282730963485,45.45031612520784,48.1788313049561,0.008570554285714287,1512461.7831468546 
 10/28  11:00:00,7.3,20.56686700764139,0.0,0.0,0.0,0.0,0.0,484.70930735313586,0.019997960000000003,55.0,48.561293635899819,798.9259538941042,45.443798694533679,51.81533401124173,0.019997960000000003,3120933.434018775 
 10/28  12:00:00,7.4,20.7066187779583,0.0,0.0,0.0,0.0,0.0,373.70982635535747,0.014998470000000002,55.0,50.20607160122772,599.4336628224906,45.43973343581859,50.22029342583964,0.014998470000000002,2417161.1861609665 
 10/28  13:00:00,7.5,20.424554149099199,0.0,0.0,0.0,0.0,0.0,380.8018560555936,0.014998470000000002,55.0,50.20753627691351,598.8861790770741,45.44834123817324,50.22453297893117,0.014998470000000002,2479990.244677467 
 10/28  14:00:00,7.3,20.47969165957136,0.0,0.0,0.0,0.0,0.0,386.82403132890865,0.014998470000000002,55.0,50.201958581767978,598.7114523639889,45.450820422628499,50.225618059114058,0.014998470000000002,2436161.2285103604 
 10/28  15:00:00,7.1,20.559450755440375,0.0,0.0,0.0,0.0,0.0,447.66792185519327,0.017998164000000005,55.0,49.24755819654166,718.0229764883603,45.45660326615764,51.18292344583781,0.017998164000000005,2865682.7153580978 
 10/28  16:00:00,6.9,20.746578058165747,0.0,0.0,0.0,0.0,0.0,552.09207475018,0.022497705000000004,55.0,47.827986858876688,896.9485657470873,45.46254427916337,52.61581558614809,0.022497705000000004,3466614.836689515 
 10/28  17:00:00,6.9,20.222825991409406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466967209261259,45.466967209261259,0.0,252000.0 
 10/28  18:00:00,7.0,20.360526126517706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466967209261259,45.466967209261259,0.0,345600.0 
 10/28  19:00:00,7.0,20.505012166183133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466967209261259,45.466967209261259,0.0,345600.0 
 10/28  20:00:00,7.0,20.584480512855128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466967209261259,45.466967209261259,0.0,316800.0 
 10/28  21:00:00,7.0,20.47008711866759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466967209261259,45.466967209261259,0.0,223200.0 
 10/28  22:00:00,7.0,20.380528031680425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466967209261259,45.466967209261259,0.0,223200.0 
 10/28  23:00:00,7.0,20.28565437468484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466967209261259,45.466967209261259,0.0,201600.00000000004 
 10/28  24:00:00,7.1,20.12377375194238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466967209261259,45.466967209261259,0.0,72000.0 
 10/29  01:00:00,7.1,19.646513477696815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466967209261259,45.466967209261259,0.0,43200.0 
 10/29  02:00:00,7.2,19.507823359229606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466967209261259,45.466967209261259,0.0,43200.0 
 10/29  03:00:00,7.3,19.487361059862744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466967209261259,45.466967209261259,0.0,43200.0 
 10/29  04:00:00,7.4,19.462936257114337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466967209261259,45.466967209261259,0.0,43200.0 
 10/29  05:00:00,7.5,19.43089474708601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.466967209261259,45.466967209261259,0.0,43200.0 
 10/29  06:00:00,7.6,20.463813226057817,0.0,0.0,0.0,0.0,0.0,231.86761999797157,0.008999082000000002,55.0,52.05992195946509,359.0834944690928,45.45270836983582,48.316442980795169,0.008999082000000002,1335900.5800887342 
 10/29  07:00:00,7.7,21.348058029741325,0.0,0.0,0.0,0.0,0.0,367.92136697427216,0.014998470000000002,55.0,50.17928591477181,599.0750234845503,45.44369565269687,50.221394139898958,0.014998470000000002,2221470.084544381 
 10/29  08:00:00,7.8,20.48330633094027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.4427882797979,45.4427882797979,0.0,180000.0 
 10/29  09:00:00,7.8,20.480840412770406,0.0,0.0,0.0,0.0,0.0,93.41911315923712,0.0037496175000000006,55.0,53.780740369103309,149.84289475488144,45.439527749556038,46.634543908834498,0.0037496175000000006,805834.4211175732 
 10/29  10:00:00,7.9,20.71018445131768,0.0,0.0,0.0,0.0,0.0,199.72068141000737,0.007499235000000001,55.0,52.576047988843978,299.82823780254878,45.43561417360586,47.826783055582648,0.007499235000000001,1331381.6560891756 
 10/29  11:00:00,7.9,20.641125723624144,0.0,0.0,0.0,0.0,0.0,482.45386910850189,0.019997960000000003,55.0,48.57761412840025,799.6154045039488,45.435685324131799,51.81272161396173,0.019997960000000003,3109015.4562142158 
 10/29  12:00:00,7.9,20.783539107582127,0.0,0.0,0.0,0.0,0.0,373.9014441230753,0.014998470000000002,55.0,50.2148175489293,599.6151437295331,45.43728928950934,50.21929727563074,0.014998470000000002,2410614.5174263196 
 10/29  13:00:00,7.9,20.524066006264208,0.0,0.0,0.0,0.0,0.0,382.20557436702389,0.014998470000000002,55.0,50.218449298324077,598.8444446923206,45.4494761775218,50.225334929280119,0.014998470000000002,2458240.0008923548 
 10/29  14:00:00,7.9,20.730993974574777,0.0,0.0,0.0,0.0,0.0,449.9406800189827,0.017998164000000005,55.0,49.258788025448,718.0026666116372,45.456666941216479,51.18282507330754,0.017998164000000005,2851209.5998018945 
 10/29  15:00:00,8.0,20.642816069513374,0.0,0.0,0.0,0.0,0.0,367.7568658041226,0.014998470000000002,55.0,50.234440889159717,597.6582245063654,45.468694639067937,50.23508882089973,0.014998470000000002,2410769.608222916 
 10/29  16:00:00,8.0,20.574600397825955,0.0,0.0,0.0,0.0,0.0,497.4036808277514,0.019997960000000003,55.0,48.60491235483667,796.1629365435335,45.477344439825568,51.826834298271837,0.019997960000000003,3089386.571556721 
 10/29  17:00:00,7.8,21.125924819941948,0.0,0.0,0.0,0.0,0.0,365.8649840122194,0.014998470000000002,55.0,50.18152808687858,597.6675000214354,45.468860249982089,50.235328438672748,0.014998470000000002,2382003.0000771677 
 10/29  18:00:00,7.6,20.842413320417927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46367957404568,45.46367957404568,0.0,324000.0 
 10/29  19:00:00,7.4,20.557770843388544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46367957404568,45.46367957404568,0.0,302400.0 
 10/29  20:00:00,7.3,20.513929514446749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46367957404568,45.46367957404568,0.0,252000.0 
 10/29  21:00:00,7.1,20.462330328729693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46367957404568,45.46367957404568,0.0,216000.0 
 10/29  22:00:00,6.9,20.399328191232617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46367957404568,45.46367957404568,0.0,244800.0 
 10/29  23:00:00,6.6,20.239540412427155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46367957404568,45.46367957404568,0.0,187200.0 
 10/29  24:00:00,6.2,20.023982792933336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46367957404568,45.46367957404568,0.0,86400.0 
 10/30  01:00:00,5.9,19.535264355566015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46367957404568,45.46367957404568,0.0,43200.0 
 10/30  02:00:00,5.8,19.398483704012027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46367957404568,45.46367957404568,0.0,43200.0 
 10/30  03:00:00,5.8,19.359595458286799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46367957404568,45.46367957404568,0.0,43200.0 
 10/30  04:00:00,5.7,19.310550902009849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46367957404568,45.46367957404568,0.0,43200.0 
 10/30  05:00:00,5.7,19.267700957662549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.46367957404568,45.46367957404568,0.0,43200.0 
 10/30  06:00:00,5.7,20.393283200263836,0.0,0.0,0.0,0.0,0.0,234.66736495264633,0.008999082000000002,55.0,52.06165996211781,359.22547318720936,45.447896568358199,48.312763994436789,0.008999082000000002,1336411.7034739538 
 10/30  07:00:00,5.7,20.272710240425576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.444275809957648,45.444275809957648,0.0,201600.00000000004 
 10/30  08:00:00,6.1,20.23242147572643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.444275809957648,45.444275809957648,0.0,352800.0 
 10/30  09:00:00,6.4,20.685765100668279,0.0,0.0,0.0,0.0,0.0,381.4115453955362,0.014998470000000002,54.99999999999999,50.18164080023209,599.2951828541904,45.44090324265629,50.220358331860619,0.014998470000000002,2459862.6582750857 
 10/30  10:00:00,6.8,20.743448582433837,0.0,0.0,0.0,0.0,0.0,386.26502741801456,0.014998470000000002,54.99999999999999,50.20791717434309,599.0129886707016,45.44576763753279,50.222971163072518,0.014998470000000002,2386846.7592145258 
 10/30  11:00:00,7.5,20.59049121154428,0.0,0.0,0.0,0.0,0.0,286.1989013589531,0.011998776000000003,55.0,51.15661502485025,479.1148844746083,45.4478108171718,49.268811613318828,0.011998776000000003,1919213.5841085897 
 10/30  12:00:00,8.3,20.593624181591939,0.0,0.0,0.0,0.0,0.0,244.41536717840533,0.009998980000000001,54.99999999999999,51.80541093363409,399.16653534307167,45.45072202172907,48.63412444004672,0.009998980000000001,1674599.5272350582 
 10/30  13:00:00,9.0,20.693815699502076,0.0,0.0,0.0,0.0,0.0,259.4605718556711,0.009998980000000001,54.99999999999999,51.820270171071928,398.81062163538618,45.459653312855667,48.640215979015128,0.009998980000000001,1730918.2378873905 
 10/30  14:00:00,8.7,20.652813486527696,0.0,0.0,0.0,0.0,0.0,376.7981670106161,0.014998470000000002,54.99999999999999,50.22849182787783,597.6327691306839,45.46801758246834,50.23420866192531,0.014998470000000002,2403477.968870462 
 10/30  15:00:00,8.4,20.459892897372379,0.0,0.0,0.0,0.0,0.0,282.35844595424705,0.011998776000000003,55.0,51.16111043927088,477.97174179325989,45.470507637345509,49.28238756970275,0.011998776000000003,1965498.2704557356 
 10/30  16:00:00,8.1,20.672034550492645,0.0,0.0,0.0,0.0,0.0,449.6401481128905,0.017998164000000005,55.0,49.27800299236887,716.4065263683156,45.47780604734125,51.19122896573555,0.017998164000000005,2787863.4949259359 
 10/30  17:00:00,7.5,20.886765721319028,0.0,0.0,0.0,0.0,0.0,544.874282400037,0.022497705000000004,55.0,47.87514380781539,894.08697489047,45.49258590237892,52.623025297241998,0.022497705000000004,3449113.1096056925 
 10/30  18:00:00,7.0,20.78828138223654,0.0,0.0,0.0,0.0,0.0,348.77592536570526,0.014998470000000002,55.0,50.24995872243499,595.0271293694184,45.50791916510195,50.253320522944928,0.014998470000000002,2502097.6657299066 
 10/30  19:00:00,6.4,20.644412284895144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.511877726018969,45.511877726018969,0.0,352800.0 
 10/30  20:00:00,6.0,20.632599500924277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.511877726018969,45.511877726018969,0.0,288000.0 
 10/30  21:00:00,5.9,20.583777445603589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.511877726018969,45.511877726018969,0.0,259200.0 
 10/30  22:00:00,5.9,20.59518304190263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.511877726018969,45.511877726018969,0.0,324000.0 
 10/30  23:00:00,6.0,20.432924428594764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.511877726018969,45.511877726018969,0.0,216000.0 
 10/30  24:00:00,6.0,20.145960800183276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.511877726018969,45.511877726018969,0.0,57600.0 
 10/31  01:00:00,6.1,19.6620898912022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.511877726018969,45.511877726018969,0.0,43200.0 
 10/31  02:00:00,6.4,19.55165444042797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.511877726018969,45.511877726018969,0.0,43200.0 
 10/31  03:00:00,6.6,19.53546177660702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.511877726018969,45.511877726018969,0.0,43200.0 
 10/31  04:00:00,6.9,19.20710129651078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.511877726018969,45.511877726018969,0.0,43200.0 
 10/31  05:00:00,6.6,19.37208098936693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.511877726018969,45.511877726018969,0.0,43200.0 
 10/31  06:00:00,6.2,20.485744634213647,0.0,0.0,0.0,0.0,0.0,233.67818763009474,0.008999082000000002,55.0,52.06258509330063,357.4670126462996,45.49444334057635,48.34528044809669,0.008999082000000002,1330081.2455266789 
 10/31  07:00:00,5.9,21.60508924547024,0.0,0.0,0.0,0.0,0.0,376.30292307018609,0.014998470000000002,55.0,50.181447080236399,596.6877085650971,45.480317086120489,50.23896776358888,0.014998470000000002,2349675.7508343497 
 10/31  08:00:00,5.9,20.674242188881196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.47793552717776,45.47793552717776,0.0,352800.0 
 10/31  09:00:00,5.8,21.51461589836181,0.0,0.0,0.0,0.0,0.0,760.4274189355422,0.029996940000000004,55.0,45.508428679010318,1192.9734039939974,45.48590620136565,55.0,0.029996940000000004,4597104.2543783909 
 10/31  10:00:00,5.8,21.331435181718619,0.0,0.0,0.0,0.0,0.0,729.2155946778464,0.029996940000000004,55.0,45.74105782986138,1184.0531333111012,45.55707849792914,55.0,0.029996940000000004,4492991.279919964 
 10/31  11:00:00,5.9,21.5163212332548,0.0,0.0,0.0,0.0,0.0,728.6095709113528,0.029996940000000004,55.0,45.65700017755907,1176.2974160726985,45.618958757713048,54.99999999999999,0.029996940000000004,4429070.697861714 
 10/31  12:00:00,5.9,20.44563833457872,0.0,0.0,0.0,0.0,0.0,337.4785764638229,0.014998470000000002,55.0,50.17479925693091,588.2313954038647,45.627038566429089,50.31821892035971,0.014998470000000002,2355233.0234539129 
 10/31  13:00:00,6.0,20.85075239178974,0.0,0.0,0.0,0.0,0.0,437.1605768445096,0.017998164000000005,55.0,49.280313368202147,707.7490826997341,45.59263595743599,51.23698369469566,0.017998164000000005,2843096.697719043 
 10/31  14:00:00,5.9,20.690635646346125,0.0,0.0,0.0,0.0,0.0,363.2277450749899,0.014998470000000002,55.0,50.25649910160881,590.087810041983,45.58779939152202,50.29379143258893,0.014998470000000002,2376316.116151138 
 10/31  15:00:00,5.8,20.474937065728598,0.0,0.0,0.0,0.0,0.0,380.79418004311756,0.014998470000000002,55.0,50.230639729953598,590.4319479348694,45.58128335255439,50.29002115501698,0.014998470000000002,2370355.01256553 
 10/31  16:00:00,5.7,20.593408064262268,0.0,0.0,0.0,0.0,0.0,568.5624207553046,0.022497705000000004,55.0,47.81997825203162,887.3261673246925,45.56634567959219,52.64284255908501,0.022497705000000004,3403174.202368893 
 10/31  17:00:00,5.4,20.758914055483225,0.0,0.0,0.0,0.0,0.0,473.27758610163957,0.019997960000000003,55.0,48.70309582716928,789.133607160119,45.56320050627707,51.85660533292541,0.019997960000000003,3071280.9857764288 
 10/31  18:00:00,5.2,20.7900023442295,0.0,0.0,0.0,0.0,0.0,379.9673757930857,0.014998470000000002,55.0,50.25969675286529,591.0664477846213,45.57267076461178,50.28647103297506,0.014998470000000002,2487839.2120246367 
 10/31  19:00:00,4.8,20.52712365996058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57201945689355,45.57201945689355,0.0,352800.0 
 10/31  20:00:00,4.7,20.438222420240796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57201945689355,45.57201945689355,0.0,288000.0 
 10/31  21:00:00,4.7,20.40862607050768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57201945689355,45.57201945689355,0.0,259200.0 
 10/31  22:00:00,4.6,20.423451824949795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57201945689355,45.57201945689355,0.0,324000.0 
 10/31  23:00:00,4.6,20.25327270435062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57201945689355,45.57201945689355,0.0,216000.0 
 10/31  24:00:00,4.7,19.955519938244515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57201945689355,45.57201945689355,0.0,57600.0 
 11/01  01:00:00,4.8,19.616308578661653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57201945689355,45.57201945689355,0.0,43200.0 
 11/01  02:00:00,4.9,19.493838459321343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57201945689355,45.57201945689355,0.0,43200.0 
 11/01  03:00:00,5.0,19.40842486445268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57201945689355,45.57201945689355,0.0,43200.0 
 11/01  04:00:00,5.0,19.303104982933719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57201945689355,45.57201945689355,0.0,43200.0 
 11/01  05:00:00,5.0,19.18917738625792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57201945689355,45.57201945689355,0.0,43200.0 
 11/01  06:00:00,4.9,20.515470907738714,0.0,0.0,0.0,0.0,0.0,349.5193316989173,0.013331973333333334,54.99999999999998,50.66025903511906,526.783219570429,45.54578301451114,49.74692462676307,0.013331973333333334,1939619.5904535442 
 11/01  07:00:00,4.9,20.234923688885613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53256316645179,45.53256316645179,0.0,201600.00000000004 
 11/01  08:00:00,5.1,20.00838179791826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53256316645179,45.53256316645179,0.0,352800.0 
 11/01  09:00:00,5.4,21.043472662205063,0.0,0.0,0.0,0.0,0.0,772.3236606988387,0.029996940000000004,55.0,45.40646068573123,1189.7692050934452,45.51147164698314,54.99999999999999,0.029996940000000004,4585569.138336403 
 11/01  10:00:00,5.6,21.161823451396079,0.0,0.0,0.0,0.0,0.0,736.3343797690526,0.029996940000000004,55.0,45.667678830273889,1184.6092115366903,45.55264172267879,55.0,0.029996940000000004,4494993.161532085 
 11/01  11:00:00,5.9,21.109135289037075,0.0,0.0,0.0,0.0,0.0,736.345180614914,0.029996940000000004,55.0,45.61709966200442,1178.7935900788893,45.59904266472649,55.0,0.029996940000000004,4438056.924284002 
 11/01  12:00:00,6.3,21.296005993666716,0.0,0.0,0.0,0.0,0.0,734.2534857340411,0.029996940000000004,55.0,45.62803565279329,1175.41741542199,45.625979963825248,55.0,0.029996940000000004,4469102.695519164 
 11/01  13:00:00,6.6,21.46264729192315,0.0,0.0,0.0,0.0,0.0,729.5697747307721,0.029996940000000004,55.0,45.694526758469148,1171.5319640278785,45.65698051525087,55.0,0.029996940000000004,4512715.070500363 
 11/01  14:00:00,6.6,21.38362468062825,0.0,0.0,0.0,0.0,0.0,725.7825910459165,0.029996940000000004,55.0,45.747907720132129,1166.564916361098,45.696610581469929,55.0,0.029996940000000004,4451633.698899953 
 11/01  15:00:00,6.6,21.33419271832219,0.0,0.0,0.0,0.0,0.0,725.8815122644211,0.029996940000000004,55.0,45.729403915745098,1162.5202358931367,45.728881341460418,55.0,0.029996940000000004,4429872.849215292 
 11/01  16:00:00,6.6,21.302761521202414,0.0,0.0,0.0,0.0,0.0,726.1481508072283,0.029996940000000004,55.0,45.71712025525791,1160.2745726638764,45.74679847621828,55.0,0.029996940000000004,4385788.461589955 
 11/01  17:00:00,6.4,21.28798321815632,0.0,0.0,0.0,0.0,0.0,726.4144645239808,0.029996940000000004,55.0,45.70890271973351,1159.0916164292346,45.75623673848287,55.00000000000001,0.029996940000000004,4403129.819145245 
 11/01  18:00:00,6.1,20.803691437538256,0.0,0.0,0.0,0.0,0.0,363.2125585082487,0.014998470000000002,55.0,50.35242461887876,579.2981973650715,45.760620617765649,50.380526677009957,0.014998470000000002,2445473.5105142577 
 11/01  19:00:00,5.9,21.640746865119909,0.0,0.0,0.0,0.0,0.0,371.4956147632654,0.014998470000000002,55.0,50.275186597222589,580.0171174922647,45.742906505181299,50.36854849497226,0.014998470000000002,2440861.622972153 
 11/01  20:00:00,5.8,20.545681560918653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.737096989944529,45.737096989944529,0.0,288000.0 
 11/01  21:00:00,5.6,20.273362529617047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.737096989944529,45.737096989944529,0.0,259200.0 
 11/01  22:00:00,5.5,20.16141003594379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.737096989944529,45.737096989944529,0.0,324000.0 
 11/01  23:00:00,5.5,19.910958037110846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.737096989944529,45.737096989944529,0.0,216000.0 
 11/01  24:00:00,5.4,19.61642023940483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.737096989944529,45.737096989944529,0.0,57600.0 
 11/02  01:00:00,5.4,19.15252688586532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.737096989944529,45.737096989944529,0.0,43200.0 
 11/02  02:00:00,5.6,18.944906447675217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.737096989944529,45.737096989944529,0.0,43200.0 
 11/02  03:00:00,5.9,18.882918960837864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.737096989944529,45.737096989944529,0.0,43200.0 
 11/02  04:00:00,6.1,18.841123111538705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.737096989944529,45.737096989944529,0.0,43200.0 
 11/02  05:00:00,5.8,18.76220012546055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.737096989944529,45.737096989944529,0.0,43200.0 
 11/02  06:00:00,5.4,20.243538160362843,0.0,0.0,0.0,0.0,0.0,357.3053981646657,0.013998572000000003,55.0,51.16902099122247,542.0701555270008,45.73725148523522,49.44332096258096,0.013998572000000003,1994652.5598972028 
 11/02  07:00:00,5.1,20.59734305600547,0.0,0.0,0.0,0.0,0.0,321.2718335033268,0.01285583142857143,54.99999999999999,50.84097192009135,500.6776263852448,45.68314220084075,49.67606352293098,0.01285583142857143,2004039.4549868815 
 11/02  08:00:00,5.3,20.741373661786967,0.0,0.0,0.0,0.0,0.0,360.26333938329557,0.014998470000000002,55.0,50.12230433433917,587.5141816299712,45.64387999047034,50.32933795624275,0.014998470000000002,2467851.053867896 
 11/02  09:00:00,5.6,20.847152978324567,0.0,0.0,0.0,0.0,0.0,741.617332898471,0.029996940000000004,55.0,45.62672844528978,1176.6987995823777,45.6157562626599,55.0,0.029996940000000004,4538515.678496559 
 11/02  10:00:00,5.8,21.095758919704225,0.0,0.0,0.0,0.0,0.0,746.3416871045264,0.029996940000000004,55.0,45.494586644130858,1176.4640948998347,45.61762888725587,55.0,0.029996940000000004,4465670.741639405 
 11/02  11:00:00,6.2,21.276047516065029,0.0,0.0,0.0,0.0,0.0,737.9355531378595,0.029996940000000004,55.0,45.598949329489709,1176.558377332549,45.61687664153547,54.99999999999999,0.029996940000000004,4430010.158397176 
 11/02  12:00:00,6.7,21.491590534562559,0.0,0.0,0.0,0.0,0.0,731.7150465181139,0.029996940000000004,55.0,45.674138087342168,1173.2554810487793,45.643229234253009,54.99999999999999,0.029996940000000004,4461319.731775605 
 11/02  13:00:00,7.1,21.65542032478666,0.0,0.0,0.0,0.0,0.0,726.5490589198276,0.029996940000000004,55.0,45.74694628857495,1168.1498522146185,45.68396503507874,55.0,0.029996940000000004,4500539.467972627 
 11/02  14:00:00,7.1,21.556638139363455,0.0,0.0,0.0,0.0,0.0,722.624822210858,0.029996940000000004,55.0,45.79769702336601,1162.2717928526351,45.73086355801613,55.00000000000001,0.029996940000000004,4436178.4542694869 
 11/02  15:00:00,7.2,21.452087348210218,0.0,0.0,0.0,0.0,0.0,723.2676131717203,0.029996940000000004,55.0,45.77258459452729,1157.7710622462162,45.7667728212494,55.00000000000001,0.029996940000000004,4412775.824086378 
 11/02  16:00:00,7.2,21.359878549773897,0.0,0.0,0.0,0.0,0.0,724.6332825344167,0.029996940000000004,55.0,45.74446977869791,1155.6428311767695,45.783752956899089,55.0,0.029996940000000004,4369114.19223637 
 11/02  17:00:00,7.2,21.363231703454419,0.0,0.0,0.0,0.0,0.0,725.8042759073653,0.029996940000000004,55.0,45.71936627285686,1155.1628690375985,45.78758234094907,54.99999999999999,0.029996940000000004,4388986.328535355 
 11/02  18:00:00,7.1,20.32809794651247,0.0,0.0,0.0,0.0,0.0,334.4344697970935,0.014998470000000002,55.0,50.17186736382591,579.6229688442392,45.7710431972377,50.39354045683481,0.014998470000000002,2446642.6878392614 
 11/02  19:00:00,7.1,20.114232231305157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72479754091176,45.72479754091176,0.0,352800.0 
 11/02  20:00:00,6.8,20.270182043660399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72479754091176,45.72479754091176,0.0,288000.0 
 11/02  21:00:00,6.6,20.23935233750271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72479754091176,45.72479754091176,0.0,259200.0 
 11/02  22:00:00,6.3,20.198774186887726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72479754091176,45.72479754091176,0.0,324000.0 
 11/02  23:00:00,6.3,20.008105251972155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72479754091176,45.72479754091176,0.0,216000.0 
 11/02  24:00:00,6.4,19.737196787646917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72479754091176,45.72479754091176,0.0,57600.0 
 11/03  01:00:00,6.4,19.275193634740157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72479754091176,45.72479754091176,0.0,43200.0 
 11/03  02:00:00,6.4,19.062501698152429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72479754091176,45.72479754091176,0.0,43200.0 
 11/03  03:00:00,6.5,18.988571135577805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72479754091176,45.72479754091176,0.0,43200.0 
 11/03  04:00:00,6.5,18.919020292069239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72479754091176,45.72479754091176,0.0,43200.0 
 11/03  05:00:00,6.5,18.84696449982538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72479754091176,45.72479754091176,0.0,43200.0 
 11/03  06:00:00,6.6,20.342207035886884,0.0,0.0,0.0,0.0,0.0,353.66183401513129,0.013811091125000001,55.0,51.16992371427218,535.6505468161474,45.72236408125109,49.434204111430208,0.013811091125000001,1971541.9685381307 
 11/03  07:00:00,6.6,21.185328349946447,0.0,0.0,0.0,0.0,0.0,373.52813055214298,0.014998470000000002,55.0,50.16421467179647,584.9002235680333,45.65869927292367,50.323301469963677,0.014998470000000002,2307240.80484492 
 11/03  08:00:00,6.7,20.657045484355995,0.0,0.0,0.0,0.0,0.0,179.27802536800889,0.007499235000000001,55.0,52.564393589521447,293.6513011147693,45.63610044568491,47.97798537158233,0.007499235000000001,1409944.6840131696 
 11/03  09:00:00,6.8,20.827217103886537,0.0,0.0,0.0,0.0,0.0,750.0493010011417,0.029996940000000004,55.0,45.48047105977332,1177.7915594999317,45.60703751826005,55.0,0.029996940000000004,4542449.614199754 
 11/03  10:00:00,6.9,21.231210602107944,0.0,0.0,0.0,0.0,0.0,752.1143929141494,0.029996940000000004,55.0,45.536223716076609,1179.4021072972562,45.594187514438178,55.0,0.029996940000000004,4476247.586270122 
 11/03  11:00:00,7.4,21.46417537471849,0.0,0.0,0.0,0.0,0.0,734.9260825411633,0.029996940000000004,55.0,45.66329413557198,1176.1678813080036,45.6199922689287,55.0,0.029996940000000004,4428604.372708813 
 11/03  12:00:00,7.8,21.666464133531794,0.0,0.0,0.0,0.0,0.0,730.3431256682629,0.029996940000000004,55.0,45.705126646615408,1171.2146918960623,45.65951190588064,55.0,0.029996940000000004,4453972.890825824 
 11/03  13:00:00,8.3,21.79348048547689,0.0,0.0,0.0,0.0,0.0,724.8514797993878,0.029996940000000004,55.0,45.779721014401207,1165.515935152508,45.70497995942542,55.0,0.029996940000000004,4491057.366549029 
 11/03  14:00:00,8.0,21.6966799717605,0.0,0.0,0.0,0.0,0.0,721.0583647750314,0.029996940000000004,55.0,45.82818154187629,1159.2382259398753,45.75506700927081,55.0,0.029996940000000004,4425257.613383551 
 11/03  15:00:00,7.8,21.575225890540659,0.0,0.0,0.0,0.0,0.0,720.8227609785431,0.029996940000000004,55.0,45.80905693546664,1154.3792175130195,45.79383471161729,55.0,0.029996940000000004,4400565.18304687 
 11/03  16:00:00,7.5,21.430874528846887,0.0,0.0,0.0,0.0,0.0,722.0554911407512,0.029996940000000004,55.0,45.779278791981678,1151.9277694159803,45.81339358792793,54.99999999999999,0.029996940000000004,4355739.969897529 
 11/03  17:00:00,7.4,21.394609665817855,0.0,0.0,0.0,0.0,0.0,724.0840893843681,0.029996940000000004,55.0,45.74113242467275,1151.5138421456516,45.81669610264667,55.0,0.029996940000000004,4375849.831724346 
 11/03  18:00:00,7.2,20.34516765058352,0.0,0.0,0.0,0.0,0.0,334.15942364008375,0.014998470000000002,55.0,50.17601514534596,577.9804393682158,45.79808341264682,50.40747570783991,0.014998470000000002,2440729.581725577 
 11/03  19:00:00,7.1,20.107370637882803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74944357826141,45.74944357826141,0.0,352800.0 
 11/03  20:00:00,7.4,20.283113158330413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74944357826141,45.74944357826141,0.0,288000.0 
 11/03  21:00:00,7.6,20.26031054914532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74944357826141,45.74944357826141,0.0,259200.0 
 11/03  22:00:00,7.9,20.247599203908864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74944357826141,45.74944357826141,0.0,324000.0 
 11/03  23:00:00,7.7,20.058428192624104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74944357826141,45.74944357826141,0.0,216000.0 
 11/03  24:00:00,7.5,19.768444120259514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74944357826141,45.74944357826141,0.0,57600.0 
 11/04  01:00:00,7.3,19.01684539970758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74944357826141,45.74944357826141,0.0,43200.0 
 11/04  02:00:00,7.3,18.975108210738026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74944357826141,45.74944357826141,0.0,43200.0 
 11/04  03:00:00,7.4,19.01888164404762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74944357826141,45.74944357826141,0.0,43200.0 
 11/04  04:00:00,7.4,18.722059816944218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74944357826141,45.74944357826141,0.0,43200.0 
 11/04  05:00:00,7.4,18.77906709596618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.74944357826141,45.74944357826141,0.0,43200.0 
 11/04  06:00:00,7.5,20.383414506508129,0.0,0.0,0.0,0.0,0.0,324.4581846708563,0.012725974545454547,55.0,51.52910569408123,492.1114275116017,45.74771203295982,49.11213015808444,0.012725974545454547,1814801.1390417664 
 11/04  07:00:00,7.5,20.452660398178347,0.0,0.0,0.0,0.0,0.0,209.96795285704276,0.008570554285714287,54.99999999999999,52.218933071573477,332.97609040779778,45.70317379568084,48.35866671843047,0.008570554285714287,1306713.9254680724 
 11/04  08:00:00,7.5,20.676713893544517,0.0,0.0,0.0,0.0,0.0,124.74735137998489,0.004285277142857143,54.99999999999999,53.62188179177854,166.94161970721806,45.674716967220678,47.00608230999012,0.004285277142857143,831389.830945985 
 11/04  09:00:00,7.6,20.741197587733688,0.0,0.0,0.0,0.0,0.0,306.0992164298576,0.011998776000000003,55.0,51.13658090196909,468.79654288139059,45.65389606911953,49.39256999256173,0.011998776000000003,1997267.554373006 
 11/04  10:00:00,7.6,20.416062322597705,0.0,0.0,0.0,0.0,0.0,360.833548541505,0.014998470000000002,55.0,50.13412569076655,588.6098599527066,45.61795111958886,50.31215111093171,0.014998470000000002,2399795.4958297444 
 11/04  11:00:00,7.6,21.029225472788114,0.0,0.0,0.0,0.0,0.0,743.5786223815772,0.029996940000000004,55.0,45.417007297771039,1182.95338178648,45.565853065269937,55.0,0.029996940000000004,4503432.174431328 
 11/04  12:00:00,7.7,21.5393752788693,0.0,0.0,0.0,0.0,0.0,757.75809720045,0.029996940000000004,55.0,45.62052195260341,1182.1101723815527,45.57258075907946,55.00000000000001,0.029996940000000004,4514796.62057359 
 11/04  13:00:00,7.7,21.63217394991455,0.0,0.0,0.0,0.0,0.0,729.945512822208,0.029996940000000004,55.0,45.737214922358869,1174.729702995164,45.63146696863572,55.0,0.029996940000000004,4553026.93078259 
 11/04  14:00:00,7.7,21.524741502433235,0.0,0.0,0.0,0.0,0.0,726.1692389267141,0.029996940000000004,55.0,45.76845805197807,1167.6229263970242,45.68816915952244,55.0,0.029996940000000004,4484242.535029287 
 11/04  15:00:00,7.8,21.478720834378369,0.0,0.0,0.0,0.0,0.0,725.9548071161688,0.029996940000000004,55.0,45.750368230579,1162.4713834932056,45.72927111306808,54.99999999999999,0.029996940000000004,4465696.98057554 
 11/04  16:00:00,7.8,21.41742416882575,0.0,0.0,0.0,0.0,0.0,726.0155956683976,0.029996940000000004,55.0,45.74171088167116,1159.3732853703518,45.75398943266956,55.00000000000001,0.029996940000000004,4411343.827333266 
 11/04  17:00:00,7.3,20.60528097404476,0.0,0.0,0.0,0.0,0.0,166.64335959744657,0.007499235000000001,55.0,52.58898929133982,290.0301661421993,45.75186856296074,48.06486195335691,0.007499235000000001,1296108.5981119173 
 11/04  18:00:00,6.8,20.226654541546549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.733540228069909,45.733540228069909,0.0,345600.0 
 11/04  19:00:00,6.3,20.090895727532403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.733540228069909,45.733540228069909,0.0,345600.0 
 11/04  20:00:00,6.1,20.084499687341986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.733540228069909,45.733540228069909,0.0,316800.0 
 11/04  21:00:00,6.0,19.95381440062949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.733540228069909,45.733540228069909,0.0,223200.0 
 11/04  22:00:00,5.8,19.850690123203397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.733540228069909,45.733540228069909,0.0,223200.0 
 11/04  23:00:00,5.3,19.702611041696927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.733540228069909,45.733540228069909,0.0,201600.00000000004 
 11/04  24:00:00,4.8,19.47913026928869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.733540228069909,45.733540228069909,0.0,72000.0 
 11/05  01:00:00,4.3,18.98049143517346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.733540228069909,45.733540228069909,0.0,43200.0 
 11/05  02:00:00,3.9,18.71401048564649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.733540228069909,45.733540228069909,0.0,43200.0 
 11/05  03:00:00,3.5,18.589211224717823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.733540228069909,45.733540228069909,0.0,43200.0 
 11/05  04:00:00,3.1,18.489744112595603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.733540228069909,45.733540228069909,0.0,43200.0 
 11/05  05:00:00,3.2,18.418349806011809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.733540228069909,45.733540228069909,0.0,43200.0 
 11/05  06:00:00,3.4,20.39300138840724,0.0,0.0,0.0,0.0,0.0,444.41540123659919,0.016998266000000006,55.0,50.21423694177816,658.9992322928443,45.72181312733184,50.36000135902358,0.016998266000000006,2415597.2362542396 
 11/05  07:00:00,3.5,20.675590459954547,0.0,0.0,0.0,0.0,0.0,379.8340966518699,0.014998470000000002,54.99999999999999,50.1786843210456,584.72468105394,45.669869738173307,50.33307135527752,0.014998470000000002,2169808.8517941839 
 11/05  08:00:00,4.3,20.68642920194197,0.0,0.0,0.0,0.0,0.0,301.6530328851299,0.011998776000000003,55.0,51.13257600547438,469.82853494169538,45.633223744931729,49.380131542506649,0.011998776000000003,1871382.7257901033 
 11/05  09:00:00,5.1,20.33291014633884,0.0,0.0,0.0,0.0,0.0,361.3780569674576,0.014998470000000002,55.0,50.12428342549796,589.870760797829,45.59782059158408,50.30208087372627,0.014998470000000002,2389934.7388721846 
 11/05  10:00:00,5.9,20.54403998214903,0.0,0.0,0.0,0.0,0.0,368.9184465411315,0.014998470000000002,55.0,50.15613210017463,592.5003184414632,45.55102804894474,50.276268720150529,0.014998470000000002,2385001.1463892676 
 11/05  11:00:00,6.1,20.78677854944294,0.0,0.0,0.0,0.0,0.0,757.3523228029732,0.029996940000000004,55.0,45.32442720004843,1189.521991190938,45.513444099567987,55.0,0.029996940000000004,4512679.168287377 
 11/05  12:00:00,6.3,20.98992209667253,0.0,0.0,0.0,0.0,0.0,748.5564232171893,0.029996940000000004,55.0,45.47136560986211,1191.261326474649,45.49956641993981,54.99999999999999,0.029996940000000004,4540540.775308737 
 11/05  13:00:00,6.5,20.869808704695325,0.0,0.0,0.0,0.0,0.0,740.1564491892627,0.029996940000000004,55.0,45.56219913988512,1188.033712737558,45.5253186509021,55.0,0.029996940000000004,4579321.365855209 
 11/05  14:00:00,6.6,20.954897314976106,0.0,0.0,0.0,0.0,0.0,738.2165678034023,0.029996940000000004,55.0,45.554787567313557,1184.312803180144,45.55500667302251,55.0,0.029996940000000004,4529926.091448518 
 11/05  15:00:00,6.6,21.01590894371432,0.0,0.0,0.0,0.0,0.0,737.3668697576248,0.029996940000000004,55.0,45.59233904238732,1181.0947554188197,45.580682443546859,55.0,0.029996940000000004,4511141.1195077509 
 11/05  16:00:00,6.7,20.76914782671201,0.0,0.0,0.0,0.0,0.0,734.1457950569311,0.029996940000000004,55.0,45.61521797360785,1177.721310609283,45.607598009499969,55.0,0.029996940000000004,4462996.718193418 
 11/05  17:00:00,6.7,20.699463046176619,0.0,0.0,0.0,0.0,0.0,359.7746033761407,0.014998470000000002,55.0,50.21950804130577,588.8062574196379,45.61084575234216,50.30661272651148,0.014998470000000002,2350102.526710696 
 11/05  18:00:00,6.8,20.869879129588946,0.0,0.0,0.0,0.0,0.0,347.0861396602196,0.014998470000000002,55.0,50.191852126813049,590.072567131762,45.59471593846746,50.30058636147565,0.014998470000000002,2448261.241674343 
 11/05  19:00:00,6.8,20.528780214135609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.576097437667907,45.576097437667907,0.0,302400.0 
 11/05  20:00:00,6.8,22.001709475912017,0.0,0.0,0.0,0.0,0.0,369.505202900921,0.014998470000000002,55.0,50.19468162582645,591.4805712319115,45.56093802889971,50.278042454968318,0.014998470000000002,2381330.0564348816 
 11/05  21:00:00,6.7,20.412112823168543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55608490993662,45.55608490993662,0.0,216000.0 
 11/05  22:00:00,6.7,20.245653542768204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.556084909936618,45.556084909936618,0.0,244800.0 
 11/05  23:00:00,6.4,19.901089081204839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.556084909936618,45.556084909936618,0.0,187200.0 
 11/05  24:00:00,6.0,19.531652989977123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.556084909936618,45.556084909936618,0.0,86400.0 
 11/06  01:00:00,5.7,18.994111141307689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.556084909936618,45.556084909936618,0.0,43200.0 
 11/06  02:00:00,5.4,18.7770051095109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.556084909936618,45.556084909936618,0.0,43200.0 
 11/06  03:00:00,5.0,18.67533339860824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.556084909936618,45.556084909936618,0.0,43200.0 
 11/06  04:00:00,4.7,18.585719589436019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.556084909936618,45.556084909936618,0.0,43200.0 
 11/06  05:00:00,4.7,18.51129190961161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.556084909936618,45.556084909936618,0.0,43200.0 
 11/06  06:00:00,4.6,20.38300015905778,0.0,0.0,0.0,0.0,0.0,442.227113012867,0.016998266000000006,55.0,50.212972885876499,670.2669638105901,45.56742206580464,50.28407343268554,0.016998266000000006,2456161.069718124 
 11/06  07:00:00,4.6,20.650673992075455,0.0,0.0,0.0,0.0,0.0,380.3727112135601,0.014998470000000002,54.99999999999999,50.15842788161058,593.2611832501764,45.538283065030658,50.269594446833028,0.014998470000000002,2337340.259700635 
 11/06  08:00:00,5.0,20.35752726967863,0.0,0.0,0.0,0.0,0.0,139.36919203448583,0.005999388000000001,55.0,53.046753330172908,237.83286431114099,45.5163729326017,47.41311336354253,0.005999388000000001,1208998.3115201076 
 11/06  09:00:00,5.5,20.638348929512956,0.0,0.0,0.0,0.0,0.0,762.771368058618,0.029996940000000004,55.0,45.25110110461504,1193.9927726524868,45.47777292212657,55.0,0.029996940000000004,4600773.981548953 
