Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 11/06  10:00:00,5.9,20.929487357012837,0.0,0.0,0.0,0.0,0.0,751.365168058559,0.029996940000000004,55.0,45.43854504205222,1196.3455810865755,45.45900043982513,55.0,0.029996940000000004,4537244.091911672 
 11/06  11:00:00,6.5,21.107897945717853,0.0,0.0,0.0,0.0,0.0,741.8969930026361,0.029996940000000004,55.0,45.55439151547228,1192.322276851685,45.49110137854241,55.0,0.029996940000000004,4486760.1966660669 
 11/06  12:00:00,7.0,21.330904098468105,0.0,0.0,0.0,0.0,0.0,735.7351375670463,0.029996940000000004,55.0,45.628074933230738,1185.9723214985192,45.54176588417851,55.00000000000001,0.029996940000000004,4507100.357394669 
 11/06  13:00:00,7.6,21.541742402892159,0.0,0.0,0.0,0.0,0.0,730.386687673241,0.029996940000000004,55.0,45.70256651268419,1178.733831424039,45.59951945842406,55.0,0.029996940000000004,4538641.79312654 
 11/06  14:00:00,7.2,21.44241730029343,0.0,0.0,0.0,0.0,0.0,726.0511026556446,0.029996940000000004,55.0,45.76638416778241,1171.0753444810005,45.66062370437753,55.00000000000001,0.029996940000000004,4467871.240131602 
 11/06  15:00:00,6.7,21.285754695054995,0.0,0.0,0.0,0.0,0.0,726.4047975585005,0.029996940000000004,55.0,45.741388089179377,1165.0973506418547,45.70831966654676,55.00000000000001,0.029996940000000004,4439150.462310677 
 11/06  16:00:00,6.3,21.096408849589947,0.0,0.0,0.0,0.0,0.0,728.1338290120253,0.029996940000000004,55.0,45.69945443702001,1162.213862368296,45.731325759539149,55.0,0.029996940000000004,4392769.904525866 
 11/06  17:00:00,6.2,21.0468150566225,0.0,0.0,0.0,0.0,0.0,730.6058629021999,0.029996940000000004,55.0,45.648217504250229,1161.9778728301385,45.73320861470517,54.99999999999999,0.029996940000000004,4413520.342188498 
 11/06  18:00:00,6.0,21.440273861559,0.0,0.0,0.0,0.0,0.0,737.1059868835114,0.029996940000000004,55.0,45.66863592451551,1162.631378624618,45.72799458288286,55.00000000000001,0.029996940000000004,4545472.963048625 
 11/06  19:00:00,5.9,20.41492184303403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73198961387789,45.73198961387789,0.0,352800.0 
 11/06  20:00:00,6.2,20.28555008421396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73198961387789,45.73198961387789,0.0,288000.0 
 11/06  21:00:00,6.4,20.11176447017707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73198961387789,45.73198961387789,0.0,259200.0 
 11/06  22:00:00,6.7,20.07584633732546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73198961387789,45.73198961387789,0.0,324000.0 
 11/06  23:00:00,6.8,19.909222082561546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73198961387789,45.73198961387789,0.0,216000.0 
 11/06  24:00:00,7.0,19.666113119647269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73198961387789,45.73198961387789,0.0,57600.0 
 11/07  01:00:00,7.1,19.215488394994737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73198961387789,45.73198961387789,0.0,43200.0 
 11/07  02:00:00,7.1,19.005222550004587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73198961387789,45.73198961387789,0.0,43200.0 
 11/07  03:00:00,7.0,18.921792493672279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73198961387789,45.73198961387789,0.0,43200.0 
 11/07  04:00:00,7.0,18.599188602347227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73198961387789,45.73198961387789,0.0,43200.0 
 11/07  05:00:00,7.3,18.696150665535009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73198961387789,45.73198961387789,0.0,43200.0 
 11/07  06:00:00,7.7,20.27508680705209,0.0,0.0,0.0,0.0,0.0,359.1941154892547,0.013998572000000003,55.0,51.17046328520815,542.3736334445819,45.73199489634466,49.44012351643946,0.013998572000000003,1995745.0804004945 
 11/07  07:00:00,8.0,20.582281643630809,0.0,0.0,0.0,0.0,0.0,372.8097301790219,0.014998470000000002,54.99999999999999,50.14896662952381,584.6537274867418,45.67624907037031,50.33888458010357,0.014998470000000002,2306353.4189522706 
 11/07  08:00:00,8.2,20.807249810955324,0.0,0.0,0.0,0.0,0.0,352.78344751788196,0.014998470000000002,55.0,50.13361247549031,587.993346657942,45.63483119081037,50.32411223957858,0.014998470000000002,2469576.047968591 
 11/07  09:00:00,8.4,21.092168733058057,0.0,0.0,0.0,0.0,0.0,740.468014558411,0.029996940000000004,55.0,45.636983164497269,1177.0196021809145,45.61319669308756,54.99999999999999,0.029996940000000004,4539670.567851292 
 11/07  10:00:00,8.6,21.24988725586161,0.0,0.0,0.0,0.0,0.0,742.8211908153016,0.029996940000000004,55.0,45.55692274254925,1175.2535382179801,45.627287480094469,55.0,0.029996940000000004,4461312.737584729 
 11/07  11:00:00,8.8,21.336879334916988,0.0,0.0,0.0,0.0,0.0,737.0380170427197,0.029996940000000004,55.0,45.63175198163009,1173.9448014765635,45.6377294059833,54.99999999999999,0.029996940000000004,4420601.285315628 
 11/07  12:00:00,9.0,21.54427108590618,0.0,0.0,0.0,0.0,0.0,732.7254735205679,0.029996940000000004,55.0,45.678139642390657,1170.7674079173394,45.66308060930094,55.0,0.029996940000000004,4452362.668502422 
 11/07  13:00:00,9.2,21.707489349636299,0.0,0.0,0.0,0.0,0.0,727.6795702240788,0.029996940000000004,55.0,45.74712819877618,1166.3390328035146,45.69841281152528,55.0,0.029996940000000004,4494020.518092653 
 11/07  14:00:00,9.2,21.649345381542525,0.0,0.0,0.0,0.0,0.0,724.0780612410232,0.029996940000000004,55.0,45.79704018276091,1161.0183594871103,45.740864139793469,55.0,0.029996940000000004,4431666.094153597 
 11/07  15:00:00,9.2,21.609881571798174,0.0,0.0,0.0,0.0,0.0,724.0915961974497,0.029996940000000004,55.0,45.7825587587236,1156.7079738028408,45.77525469785491,55.0,0.029996940000000004,4408948.705690227 
 11/07  16:00:00,9.2,21.586063259415995,0.0,0.0,0.0,0.0,0.0,724.2915441644714,0.029996940000000004,55.0,45.77222745270326,1154.166083692654,45.795535201053969,55.0,0.029996940000000004,4363797.901293554 
 11/07  17:00:00,9.0,21.59859598810864,0.0,0.0,0.0,0.0,0.0,724.4133304653556,0.029996940000000004,55.0,45.76603154690471,1152.7010856296768,45.807223689206619,54.99999999999999,0.029996940000000004,4380123.908266837 
 11/07  18:00:00,8.8,20.590361987985298,0.0,0.0,0.0,0.0,0.0,331.9308561565604,0.014998470000000002,55.0,50.20045884885828,577.930210243022,45.79665617237926,50.405647713700819,0.014998470000000002,2440548.756874879 
 11/07  19:00:00,8.6,20.41430165481804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75444305809297,45.75444305809297,0.0,352800.0 
 11/07  20:00:00,8.6,20.437656855992853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75444305809297,45.75444305809297,0.0,288000.0 
 11/07  21:00:00,8.5,20.324104572494478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75444305809297,45.75444305809297,0.0,259200.0 
 11/07  22:00:00,8.5,20.06365878716288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75444305809297,45.75444305809297,0.0,324000.0 
 11/07  23:00:00,8.7,20.039089618033047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75444305809297,45.75444305809297,0.0,216000.0 
 11/07  24:00:00,9.0,19.900904869104129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75444305809297,45.75444305809297,0.0,57600.0 
 11/08  01:00:00,9.2,19.43242174909104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75444305809297,45.75444305809297,0.0,43200.0 
 11/08  02:00:00,8.9,19.22679977329789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75444305809297,45.75444305809297,0.0,43200.0 
 11/08  03:00:00,8.7,19.158145175862726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75444305809297,45.75444305809297,0.0,43200.0 
 11/08  04:00:00,8.4,18.84367971529862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75444305809297,45.75444305809297,0.0,43200.0 
 11/08  05:00:00,8.0,18.910013000851806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.75444305809297,45.75444305809297,0.0,43200.0 
 11/08  06:00:00,7.6,20.47278545664645,0.0,0.0,0.0,0.0,0.0,322.30954474417367,0.012598146676136364,55.0,51.53169999925062,487.0024080194995,45.750732135938829,49.11399261152491,0.012598146676136364,1796408.6688701988 
 11/08  07:00:00,7.2,20.481801931039663,0.0,0.0,0.0,0.0,0.0,244.97748218433589,0.009998980000000001,54.99999999999999,51.7681012935725,388.4037736625485,45.70480133268097,48.80233121900791,0.009998980000000001,1599853.5851851747 
 11/08  08:00:00,6.8,20.508000139318157,0.0,0.0,0.0,0.0,0.0,107.96177040455696,0.0042852771428571428,54.99999999999999,53.60637877686725,166.95394405331937,45.67982415395744,47.01128782767324,0.0042852771428571428,953834.1985919499 
 11/08  09:00:00,6.4,20.92616822488194,0.0,0.0,0.0,0.0,0.0,771.9460031857677,0.029996940000000004,55.0,45.41984602063612,1174.0493790450287,45.63689501195661,54.99999999999999,0.029996940000000004,4528977.764562104 
 11/08  10:00:00,6.0,20.923497781677697,0.0,0.0,0.0,0.0,0.0,743.7062799114716,0.029996940000000004,55.0,45.557600601314408,1176.5646839327217,45.616826323432338,54.99999999999999,0.029996940000000004,4466032.862157798 
 11/08  11:00:00,5.3,20.83498311840575,0.0,0.0,0.0,0.0,0.0,741.8852624454006,0.029996940000000004,55.0,45.54741813314189,1176.5409346024426,45.61701581082801,55.0,0.029996940000000004,4429947.364568793 
 11/08  12:00:00,4.6,20.909924873388776,0.0,0.0,0.0,0.0,0.0,739.9148342500936,0.029996940000000004,55.0,45.55009501618828,1176.6519787183674,45.61612982959044,55.00000000000001,0.029996940000000004,4473547.123386123 
 11/08  13:00:00,3.9,20.936073246757077,0.0,0.0,0.0,0.0,0.0,736.7481769741249,0.029996940000000004,55.0,45.58778276492087,1175.9249948596164,45.621930172111877,55.0,0.029996940000000004,4528529.981494619 
 11/08  14:00:00,3.4,20.758693791966178,0.0,0.0,0.0,0.0,0.0,734.7731337370866,0.029996940000000004,55.0,45.60485681249002,1174.4036600358354,45.634068344623468,55.0,0.029996940000000004,4479853.176129008 
 11/08  15:00:00,2.9,20.60012893629766,0.0,0.0,0.0,0.0,0.0,735.7470973407003,0.029996940000000004,55.0,45.56179314653548,1173.9028624493292,45.638064021780717,55.0,0.029996940000000004,4470850.304817585 
 11/08  16:00:00,2.4,20.448819697777109,0.0,0.0,0.0,0.0,0.0,736.1320061055966,0.029996940000000004,55.0,45.52193316896003,1175.1208961705056,45.62834578235477,55.0,0.029996940000000004,4439235.22621382 
 11/08  17:00:00,2.1,20.396632849876029,0.0,0.0,0.0,0.0,0.0,737.980069838504,0.029996940000000004,55.0,45.483120391233828,1177.4600346609423,45.609682638315479,55.0,0.029996940000000004,4469256.124779392 
 11/08  18:00:00,1.7,20.78290655642606,0.0,0.0,0.0,0.0,0.0,742.40215734689,0.029996940000000004,55.0,45.503173183357237,1179.6842882500168,45.591936088425999,55.0,0.029996940000000004,4606863.437700061 
 11/08  19:00:00,1.4,20.80895271467998,0.0,0.0,0.0,0.0,0.0,236.30707909667695,0.009998980000000001,55.0,51.80114975281029,393.56811598992098,45.58388943329284,48.72262364161901,0.009998980000000001,1769645.2175637156 
 11/08  20:00:00,1.5,20.73681451806875,0.0,0.0,0.0,0.0,0.0,237.00557234945354,0.009998980000000001,55.0,51.76997338949907,394.33722409978057,45.56554012643841,48.71041079762791,0.009998980000000001,1707614.00675921 
 11/08  21:00:00,1.5,19.89319089277759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55420295768538,45.55420295768538,0.0,259200.0 
 11/08  22:00:00,1.6,19.649289449843708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55420295768538,45.55420295768538,0.0,324000.0 
 11/08  23:00:00,1.6,19.461038754841828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55420295768538,45.55420295768538,0.0,216000.0 
 11/08  24:00:00,1.5,19.179106084045725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55420295768538,45.55420295768538,0.0,57600.0 
 11/09  01:00:00,1.5,18.679801479742737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55420295768538,45.55420295768538,0.0,43200.0 
 11/09  02:00:00,1.5,18.4963387795167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55420295768538,45.55420295768538,0.0,43200.0 
 11/09  03:00:00,1.5,18.419931977754098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55420295768538,45.55420295768538,0.0,43200.0 
 11/09  04:00:00,1.5,18.34897473136739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55420295768538,45.55420295768538,0.0,43200.0 
 11/09  05:00:00,1.8,18.264600740121506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.55420295768538,45.55420295768538,0.0,43200.0 
 11/09  06:00:00,2.0,20.4046531813861,0.0,0.0,0.0,0.0,0.0,496.9896266831957,0.01888696222222222,54.99999999999998,49.66811141089001,745.2195419272693,45.5577175923962,50.80208232125204,0.01888696222222222,2725990.35093817 
 11/09  07:00:00,2.3,20.726951763584574,0.0,0.0,0.0,0.0,0.0,464.2340083555316,0.017998164000000005,55.0,49.21358792416305,712.2702598348812,45.53259260643362,51.213013384013269,0.017998164000000005,2765772.9354055726 
 11/09  08:00:00,3.4,20.59526043051036,0.0,0.0,0.0,0.0,0.0,361.8977591691223,0.014998470000000002,55.0,50.15561044704623,595.149647652617,45.51022878603667,50.25660768420269,0.014998470000000002,2495338.731549421 
 11/09  09:00:00,4.4,20.480951201620554,0.0,0.0,0.0,0.0,0.0,750.63143644271,0.029996940000000004,55.0,45.49584023982731,1190.253819880939,45.507605041227879,55.0,0.029996940000000004,4587313.7515713809 
 11/09  10:00:00,5.5,20.706522803122323,0.0,0.0,0.0,0.0,0.0,752.948743028432,0.029996940000000004,55.0,45.39397250394471,1190.2728568109783,45.50745315079435,55.0,0.029996940000000004,4515382.2845195219 
 11/09  11:00:00,6.6,20.98740663776835,0.0,0.0,0.0,0.0,0.0,745.4725499960053,0.029996940000000004,55.0,45.49314318237053,1190.10919946989,45.508758927674538,55.0,0.029996940000000004,4478793.118091604 
 11/09  12:00:00,7.7,21.305976018338169,0.0,0.0,0.0,0.0,0.0,742.4645482341139,0.029996940000000004,55.0,45.622342886091548,1185.892236402898,45.5424048508149,55.0,0.029996940000000004,4506812.051050433 
 11/09  13:00:00,8.8,21.57495606477414,0.0,0.0,0.0,0.0,0.0,730.7255944494651,0.029996940000000004,55.0,45.71286591048821,1178.3153154410352,45.602858652505329,54.99999999999999,0.029996940000000004,4537135.135587727 
 11/09  14:00:00,8.8,21.521772488599646,0.0,0.0,0.0,0.0,0.0,727.3828623203542,0.029996940000000004,55.0,45.75462202827718,1170.83608913149,45.66253262891249,55.00000000000001,0.029996940000000004,4467009.920873364 
 11/09  15:00:00,8.7,21.43063487519082,0.0,0.0,0.0,0.0,0.0,727.2105484572617,0.029996940000000004,55.0,45.74327515022146,1165.1020369356456,45.70828227661504,55.0,0.029996940000000004,4439167.332968324 
 11/09  16:00:00,8.7,21.1513451660598,0.0,0.0,0.0,0.0,0.0,726.7374424613578,0.029996940000000004,55.0,45.72279065666993,1161.7149186844977,45.73530660803602,55.00000000000001,0.029996940000000004,4390973.7072641919 
 11/09  17:00:00,8.6,21.31078716114109,0.0,0.0,0.0,0.0,0.0,731.4441564051787,0.029996940000000004,55.0,45.649480039591647,1161.188756072466,45.73950462254391,55.0,0.029996940000000004,4410679.521860878 
 11/09  18:00:00,8.5,20.378610918602399,0.0,0.0,0.0,0.0,0.0,336.3274257919232,0.014998470000000002,55.0,50.169255033034918,582.6197538473342,45.72124896540716,50.36765623729347,0.014998470000000002,2457431.113850403 
 11/09  19:00:00,8.4,20.09641593284853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.680696046603227,45.680696046603227,0.0,352800.0 
 11/09  20:00:00,8.4,20.22021319099938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.680696046603227,45.680696046603227,0.0,288000.0 
 11/09  21:00:00,8.3,20.180576599991324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.680696046603227,45.680696046603227,0.0,259200.0 
 11/09  22:00:00,8.2,19.85383588272967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.680696046603227,45.680696046603227,0.0,324000.0 
 11/09  23:00:00,8.0,19.82652821226672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.680696046603227,45.680696046603227,0.0,216000.0 
 11/09  24:00:00,7.9,19.674575388947177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.680696046603227,45.680696046603227,0.0,57600.0 
 11/10  01:00:00,7.7,19.18090484449113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.680696046603227,45.680696046603227,0.0,43200.0 
 11/10  02:00:00,7.3,18.915499603038936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.680696046603227,45.680696046603227,0.0,43200.0 
 11/10  03:00:00,7.0,18.810369125913895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.680696046603227,45.680696046603227,0.0,43200.0 
 11/10  04:00:00,6.6,18.72161075181069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.680696046603227,45.680696046603227,0.0,43200.0 
 11/10  05:00:00,6.2,18.622244440526385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.680696046603227,45.680696046603227,0.0,43200.0 
 11/10  06:00:00,5.7,20.3285318299601,0.0,0.0,0.0,0.0,0.0,358.54273203016455,0.013998572000000003,55.0,51.178244073303478,545.1264610319536,45.68071513593642,49.40745514941056,0.013998572000000003,2005655.2597150328 
 11/10  07:00:00,5.3,20.560761507748237,0.0,0.0,0.0,0.0,0.0,330.0717772504271,0.01285583142857143,54.99999999999999,50.83973466631982,502.8940039657182,45.64212321581833,49.65272814233021,0.01285583142857143,2012018.414276586 
 11/10  08:00:00,5.6,20.564007049279959,0.0,0.0,0.0,0.0,0.0,292.83470587693537,0.011998776000000003,55.0,51.111753515288359,471.41891374076058,45.604781761854848,49.364378622271569,0.011998776000000003,2049908.089466738 
 11/10  09:00:00,5.8,21.032495668589158,0.0,0.0,0.0,0.0,0.0,748.3328555198763,0.029996940000000004,55.0,45.442750886502128,1182.877127892893,45.566461472032717,55.0,0.029996940000000004,4560757.6604144149 
 11/10  10:00:00,6.1,21.48083453367873,0.0,0.0,0.0,0.0,0.0,754.5493908118376,0.029996940000000004,55.0,45.61940122931814,1181.7101419011276,45.57577247238536,55.0,0.029996940000000004,4484556.510844059 
 11/10  11:00:00,6.8,21.552654748478614,0.0,0.0,0.0,0.0,0.0,728.6497615089925,0.029996940000000004,55.0,45.73106943621225,1174.6546805119488,45.63206554529411,55.0,0.029996940000000004,4423156.849843016 
 11/10  12:00:00,7.4,21.55763112167732,0.0,0.0,0.0,0.0,0.0,725.4624157333109,0.029996940000000004,55.0,45.759139919445548,1167.8671571333193,45.686220543107719,55.0,0.029996940000000004,4441921.76567995 
 11/10  13:00:00,8.1,21.70294307243654,0.0,0.0,0.0,0.0,0.0,724.4125059892405,0.029996940000000004,55.0,45.773776993480819,1162.3376944946444,45.730337758152838,55.00000000000001,0.029996940000000004,4479615.700180721 
 11/10  14:00:00,7.8,21.640160158750314,0.0,0.0,0.0,0.0,0.0,721.0880710997179,0.029996940000000004,55.0,45.81898908192694,1157.3112757153874,45.770441239942318,55.0,0.029996940000000004,4418320.592575395 
 11/10  15:00:00,7.5,21.53085030084434,0.0,0.0,0.0,0.0,0.0,721.1332359187584,0.029996940000000004,55.0,45.803558199789588,1153.3089658895055,45.80237371768172,55.00000000000001,0.029996940000000004,4396712.277202221 
 11/10  16:00:00,7.2,21.39721475969932,0.0,0.0,0.0,0.0,0.0,722.1056409732546,0.029996940000000004,55.0,45.77451861598214,1151.3746023066178,45.81780702611961,55.0,0.029996940000000004,4353748.5683038239 
 11/10  17:00:00,6.2,21.257782543636929,0.0,0.0,0.0,0.0,0.0,724.5177913400049,0.029996940000000004,55.0,45.738501843628537,1151.2655184897305,45.818677350030117,54.99999999999999,0.029996940000000004,4374955.86656303 
 11/10  18:00:00,5.3,21.45766982540151,0.0,0.0,0.0,0.0,0.0,725.794478517847,0.029996940000000004,55.0,45.70099493318967,1152.5841014102116,45.808157047326137,55.0,0.029996940000000004,4509302.765076762 
 11/10  19:00:00,4.3,20.41184280162812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80106512951179,45.80106512951179,0.0,352800.0 
 11/10  20:00:00,4.3,20.231214373836719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80106512951179,45.80106512951179,0.0,288000.0 
 11/10  21:00:00,4.2,20.019254542529074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80106512951179,45.80106512951179,0.0,259200.0 
 11/10  22:00:00,4.2,19.922442944040886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80106512951179,45.80106512951179,0.0,324000.0 
 11/10  23:00:00,5.0,19.758767413925744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80106512951179,45.80106512951179,0.0,216000.0 
 11/10  24:00:00,5.8,19.535876829837087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80106512951179,45.80106512951179,0.0,57600.0 
 11/11  01:00:00,6.6,19.114206130234906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80106512951179,45.80106512951179,0.0,43200.0 
 11/11  02:00:00,6.6,18.934830006902918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80106512951179,45.80106512951179,0.0,43200.0 
 11/11  03:00:00,6.7,18.881932239143415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80106512951179,45.80106512951179,0.0,43200.0 
 11/11  04:00:00,6.7,18.59771359162807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80106512951179,45.80106512951179,0.0,43200.0 
 11/11  05:00:00,6.9,18.686294429905723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80106512951179,45.80106512951179,0.0,43200.0 
 11/11  06:00:00,7.1,20.256298775962717,0.0,0.0,0.0,0.0,0.0,325.53256661695829,0.012725974545454547,55.0,51.51891740536762,489.6605956324042,45.7926528883185,49.14052870322982,0.012725974545454547,1805978.1442766553 
 11/11  07:00:00,7.3,20.56883802505733,0.0,0.0,0.0,0.0,0.0,320.29302399053338,0.01285583142857143,54.99999999999999,50.8399333780791,497.79972042812326,45.73675866550552,49.70671841324371,0.01285583142857143,1900078.993541244 
 11/11  08:00:00,7.7,20.52792740238812,0.0,0.0,0.0,0.0,0.0,242.96611424640515,0.009998980000000001,54.99999999999999,51.76056634060942,389.2941183616027,45.69295010504002,48.79758367838666,0.009998980000000001,1631858.82610177 
 11/11  09:00:00,8.2,20.574719855594478,0.0,0.0,0.0,0.0,0.0,288.0410139911834,0.011998776000000003,55.0,51.126790448192867,469.1601436463779,45.64652320829413,49.38809816306255,0.011998776000000003,1998576.5171269605 
 11/11  10:00:00,8.6,20.785485196695885,0.0,0.0,0.0,0.0,0.0,376.32590756885477,0.014998470000000002,55.0,50.19509101447039,588.429971081862,45.610945828142288,50.30371054760353,0.014998470000000002,2399147.8958947036 
 11/11  11:00:00,8.5,21.297944819223529,0.0,0.0,0.0,0.0,0.0,779.0478017326416,0.029996940000000004,55.0,45.50547281621114,1179.7495081381287,45.59141572111011,55.0,0.029996940000000004,4491898.229297264 
 11/11  12:00:00,8.4,21.384343306663824,0.0,0.0,0.0,0.0,0.0,736.2167295889841,0.029996940000000004,55.0,45.669651948805398,1176.6948375753982,45.61578787409727,55.0,0.029996940000000004,4495301.415271433 
 11/11  13:00:00,8.3,21.21601658032568,0.0,0.0,0.0,0.0,0.0,732.7495874088137,0.029996940000000004,55.0,45.67184973437525,1172.1373080380342,45.652150709726317,55.0,0.029996940000000004,4543694.308936923 
 11/11  14:00:00,8.5,21.307375827965406,0.0,0.0,0.0,0.0,0.0,733.5712602895383,0.029996940000000004,55.0,45.64810209807477,1169.395302734975,45.6740280907397,55.0,0.029996940000000004,4490623.089845911 
 11/11  15:00:00,8.8,21.41136695030007,0.0,0.0,0.0,0.0,0.0,730.9345555344371,0.029996940000000004,55.0,45.68559857012859,1167.152293597024,45.69192414369407,55.00000000000001,0.029996940000000004,4482548.256949287 
 11/11  16:00:00,9.0,21.42863990482108,0.0,0.0,0.0,0.0,0.0,728.7227448235482,0.029996940000000004,55.0,45.71942706591237,1164.2402155365064,45.715158378318829,55.0,0.029996940000000004,4428864.7759314239 
 11/11  17:00:00,9.1,20.60653268268843,0.0,0.0,0.0,0.0,0.0,166.01764751247584,0.007499235000000001,55.0,52.5891652949837,291.1088860343595,45.71702907017004,48.03862908618284,0.007499235000000001,1299991.989723694 
 11/11  18:00:00,9.2,20.275302043221218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.700670849698798,45.700670849698798,0.0,345600.0 
 11/11  19:00:00,9.3,20.201421525581059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.700670849698798,45.700670849698798,0.0,345600.0 
 11/11  20:00:00,9.3,20.23033710249704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.700670849698798,45.700670849698798,0.0,316800.0 
 11/11  21:00:00,9.4,20.129126580905746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.700670849698798,45.700670849698798,0.0,223200.0 
 11/11  22:00:00,9.4,20.05101041747567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.700670849698798,45.700670849698798,0.0,223200.0 
 11/11  23:00:00,9.4,19.949467220699707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.700670849698798,45.700670849698798,0.0,201600.00000000004 
 11/11  24:00:00,9.3,19.76928456396547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.700670849698798,45.700670849698798,0.0,72000.0 
 11/12  01:00:00,9.3,19.272931021808227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.700670849698798,45.700670849698798,0.0,43200.0 
 11/12  02:00:00,9.3,19.065605222164139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.700670849698798,45.700670849698798,0.0,43200.0 
 11/12  03:00:00,9.2,19.010994672502155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.700670849698798,45.700670849698798,0.0,43200.0 
 11/12  04:00:00,9.2,18.971314410708059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.700670849698798,45.700670849698798,0.0,43200.0 
 11/12  05:00:00,9.2,18.91573354411319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.700670849698798,45.700670849698798,0.0,43200.0 
 11/12  06:00:00,9.1,20.432346837336178,0.0,0.0,0.0,0.0,0.0,321.237341000416,0.012569740482954544,55.0,51.526248103251209,488.55360517320357,45.70213448207721,49.083601312594478,0.012569740482954544,1801992.9786235332 
 11/12  07:00:00,9.1,21.20686839575618,0.0,0.0,0.0,0.0,0.0,377.8503150418443,0.014998470000000002,55.0,50.176594278804028,585.6329298372274,45.64859843218865,50.31904660310387,0.014998470000000002,2173078.547414019 
 11/12  08:00:00,9.2,20.5917905197989,0.0,0.0,0.0,0.0,0.0,178.33733932437267,0.007499235000000001,55.0,52.56046491326338,293.92780385469936,45.62735699569837,47.97144803552222,0.007499235000000001,1238140.0938769177 
 11/12  09:00:00,9.3,20.598849166179158,0.0,0.0,0.0,0.0,0.0,362.003992476705,0.014998470000000002,55.0,50.15675960361871,590.0959506264991,45.592661758336408,50.29871875248567,0.014998470000000002,2390745.422255397 
 11/12  10:00:00,9.4,20.46871233870343,0.0,0.0,0.0,0.0,0.0,279.3426738657788,0.011998776000000003,55.0,51.10820517619483,473.6333872438753,45.560254297659209,49.337519712454298,0.011998776000000003,1957080.1940779512 
 11/12  11:00:00,9.8,20.515967268073795,0.0,0.0,0.0,0.0,0.0,490.13983832548066,0.019997960000000003,55.0,48.54600474920511,792.0248226576198,45.526098605005817,51.84257157006688,0.019997960000000003,3081689.361567431 
 11/12  12:00:00,10.1,20.68974652218369,0.0,0.0,0.0,0.0,0.0,376.25260193959238,0.014998470000000002,55.0,50.201284937710237,595.4167739405069,45.50220022405478,50.25071044919899,0.014998470000000002,2395500.386185825 
 11/12  13:00:00,10.5,20.499443151659507,0.0,0.0,0.0,0.0,0.0,299.48795529397497,0.011998776000000003,55.0,51.13740771414909,476.8725147263099,45.492583771428787,49.295693251197658,0.011998776000000003,2019141.0530147157 
 11/12  14:00:00,10.5,20.637076714814464,0.0,0.0,0.0,0.0,0.0,372.9512277618256,0.014998470000000002,55.0,50.209074669339248,596.3674228590248,45.487711750255119,50.243806950639157,0.014998470000000002,2413322.7222924896 
 11/12  15:00:00,10.4,20.57554192328762,0.0,0.0,0.0,0.0,0.0,389.99594730391586,0.014998470000000002,55.0,50.22283495017141,596.2159837174565,45.49068470654241,50.24557161350826,0.014998470000000002,2405577.5413828438 
 11/12  16:00:00,10.4,20.653240967705626,0.0,0.0,0.0,0.0,0.0,501.39778820232319,0.019997960000000003,55.0,48.609479078814057,794.7605301411543,45.493645842712179,51.83194626083244,0.019997960000000003,3084337.9085081557 
 11/12  17:00:00,10.4,20.695326548799174,0.0,0.0,0.0,0.0,0.0,244.87052277954047,0.009998980000000001,54.99999999999999,51.799810166025988,397.6332128253954,45.48649912407318,48.65766753723469,0.009998980000000001,1661879.5661714234 
 11/12  18:00:00,10.4,20.219762938525514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48510281688366,45.48510281688366,0.0,324000.0 
 11/12  19:00:00,10.4,20.0689621084413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48510281688366,45.48510281688366,0.0,302400.0 
 11/12  20:00:00,10.3,20.120230685772247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48510281688366,45.48510281688366,0.0,252000.0 
 11/12  21:00:00,10.2,20.064666654436889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48510281688366,45.48510281688366,0.0,216000.0 
 11/12  22:00:00,10.1,20.01264611626709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48510281688366,45.48510281688366,0.0,244800.0 
 11/12  23:00:00,9.7,19.842386906959108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48510281688366,45.48510281688366,0.0,187200.0 
 11/12  24:00:00,9.3,19.6251058315629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48510281688366,45.48510281688366,0.0,86400.0 
 11/13  01:00:00,8.9,19.066874609923795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48510281688366,45.48510281688366,0.0,43200.0 
 11/13  02:00:00,8.7,18.838767701584464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48510281688366,45.48510281688366,0.0,43200.0 
 11/13  03:00:00,8.4,18.76111356542364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48510281688366,45.48510281688366,0.0,43200.0 
 11/13  04:00:00,8.2,18.701393636432756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48510281688366,45.48510281688366,0.0,43200.0 
 11/13  05:00:00,7.5,18.609928760021476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.48510281688366,45.48510281688366,0.0,43200.0 
 11/13  06:00:00,6.8,20.360500404103744,0.0,0.0,0.0,0.0,0.0,358.4257414855852,0.013998572000000003,55.0,51.180632242945289,555.6511451424014,45.50539850652241,49.30345083210132,0.013998572000000003,2043544.1225126454 
 11/13  07:00:00,6.1,20.53808173865313,0.0,0.0,0.0,0.0,0.0,256.98978970119017,0.009998980000000001,54.99999999999999,51.76841887158591,397.39538918530118,45.489777985032429,48.659048865625049,0.009998980000000001,1632223.4010670842 
 11/13  08:00:00,5.5,20.665641714834448,0.0,0.0,0.0,0.0,0.0,272.400188163591,0.009998980000000001,54.99999999999999,51.770539459778238,397.90826127915536,45.48124896125579,48.65461191570626,0.009998980000000001,1785269.7406049595 
 11/13  09:00:00,4.8,20.78680135230135,0.0,0.0,0.0,0.0,0.0,753.0607669003709,0.029996940000000004,55.0,45.48106250058161,1193.2470262792335,45.483723042766758,55.0,0.029996940000000004,4598089.29460524 
 11/13  10:00:00,4.2,20.84930636318402,0.0,0.0,0.0,0.0,0.0,747.7765255345504,0.029996940000000004,55.0,45.48307590535788,1190.8351839899408,45.50296649576196,55.0,0.029996940000000004,4517406.662363787 
 11/13  11:00:00,4.8,21.006716395427057,0.0,0.0,0.0,0.0,0.0,741.9827150888676,0.029996940000000004,55.0,45.53736598136824,1188.0264731519158,45.525376413468,55.0,0.029996940000000004,4471295.303346897 
 11/13  12:00:00,5.5,21.11779556884558,0.0,0.0,0.0,0.0,0.0,735.5610769184988,0.029996940000000004,55.0,45.60904752887693,1183.6605228563856,45.560211013530757,55.0,0.029996940000000004,4498777.882282988 
 11/13  13:00:00,6.1,21.226869312965467,0.0,0.0,0.0,0.0,0.0,732.6674886111997,0.029996940000000004,55.0,45.65696019070956,1178.3756124518452,45.60237756360491,55.0,0.029996940000000004,4537352.204826643 
 11/13  14:00:00,5.5,21.092185890718,0.0,0.0,0.0,0.0,0.0,729.5141934015209,0.029996940000000004,55.0,45.697187649514187,1173.0272291416406,45.64505036967999,55.0,0.029996940000000004,4474898.024909906 
 11/13  15:00:00,5.0,20.93597627303625,0.0,0.0,0.0,0.0,0.0,729.9941929098999,0.029996940000000004,55.0,45.66619652812821,1169.201533878235,45.67557409444354,55.0,0.029996940000000004,4453925.521961646 
 11/13  16:00:00,4.4,20.74589652346104,0.0,0.0,0.0,0.0,0.0,731.1538439091227,0.029996940000000004,55.0,45.62707800438623,1167.8699244582626,45.68619846376013,55.00000000000001,0.029996940000000004,4413131.728049746 
 11/13  17:00:00,3.5,20.600343501847349,0.0,0.0,0.0,0.0,0.0,733.5527039981133,0.029996940000000004,55.0,45.57733982731818,1168.636410112695,45.680082988164318,55.00000000000001,0.029996940000000004,4437491.076405702 
 11/13  18:00:00,2.7,20.821411209015517,0.0,0.0,0.0,0.0,0.0,733.9570172828882,0.029996940000000004,55.0,45.53913569306104,1170.8242449587065,45.66262712890967,54.99999999999999,0.029996940000000004,4574967.281851343 
 11/13  19:00:00,1.8,20.77680610227573,0.0,0.0,0.0,0.0,0.0,237.47914216390465,0.009998980000000001,55.0,51.804601086649558,391.1050627590747,45.642883781773679,48.761966164152877,0.009998980000000001,1760778.225932669 
 11/13  20:00:00,1.6,20.66509271357013,0.0,0.0,0.0,0.0,0.0,236.80813088692077,0.009998980000000001,55.0,51.76888584904441,392.1365819934373,45.61825939568138,48.74557188975794,0.009998980000000001,1699691.6951763742 
 11/13  21:00:00,1.3,19.800332301144516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60358844786691,45.60358844786691,0.0,259200.0 
 11/13  22:00:00,1.1,19.57082745197612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60358844786692,45.60358844786692,0.0,324000.0 
 11/13  23:00:00,0.8,19.37356593574054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60358844786692,45.60358844786692,0.0,216000.0 
 11/13  24:00:00,0.6,19.079857662219746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60358844786692,45.60358844786692,0.0,57600.0 
 11/14  01:00:00,0.3,18.569301193315025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60358844786692,45.60358844786692,0.0,43200.0 
 11/14  02:00:00,0.5,18.411252210156794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60358844786692,45.60358844786692,0.0,43200.0 
 11/14  03:00:00,0.8,18.362891225922014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60358844786692,45.60358844786692,0.0,43200.0 
 11/14  04:00:00,1.0,18.313426256203078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60358844786692,45.60358844786692,0.0,43200.0 
 11/14  05:00:00,1.3,18.231075262471206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60358844786692,45.60358844786692,0.0,43200.0 
 11/14  06:00:00,1.6,20.365885588473469,0.0,0.0,0.0,0.0,0.0,497.8505071960129,0.01888696222222222,54.99999999999998,49.662950442078159,741.8034892405873,45.599453585208198,50.820083502956638,0.01888696222222222,2713692.561266115 
 11/14  07:00:00,1.9,20.694462846330344,0.0,0.0,0.0,0.0,0.0,464.7025968359293,0.017998164000000005,55.0,49.20826189406577,709.8029190558461,45.56537311796281,51.226107740757459,0.017998164000000005,2756890.508601046 
 11/14  08:00:00,2.2,20.527964668993414,0.0,0.0,0.0,0.0,0.0,361.47346061066778,0.014998470000000002,55.0,50.14723998477929,593.5954880484253,45.535977864340868,50.26995656508862,0.014998470000000002,2489743.756974331 
 11/14  09:00:00,2.5,20.0753302671625,0.0,0.0,0.0,0.0,0.0,734.2450161870415,0.030504700703125007,55.0,45.36305157861267,1210.770501456953,45.50482577878663,55.0,0.030504700703125007,4661173.805245031 
 11/14  10:00:00,2.8,20.070092823044065,0.0,0.0,0.0,0.0,0.0,815.2532066284499,0.032731036093750009,55.0,45.399054450751169,1301.7127182738739,45.4858714038243,55.0,0.032731036093750009,4916565.785785946 
 11/14  11:00:00,3.3,20.34286944484645,0.0,0.0,0.0,0.0,0.0,750.563824181016,0.029996940000000004,55.0,45.32093832962531,1195.396314452033,45.46657440989023,55.0,0.029996940000000004,4497826.732027319 
 11/14  12:00:00,3.8,20.63120854217413,0.0,0.0,0.0,0.0,0.0,747.3118943577839,0.029996940000000004,55.0,45.424768163887218,1196.3575516853828,45.458904929262548,55.0,0.029996940000000004,4544487.186067378 
 11/14  13:00:00,4.3,20.45318457096659,0.0,0.0,0.0,0.0,0.0,740.2391985906286,0.029996940000000004,55.0,45.518527232181849,1193.2961668773155,45.483330962537319,54.99999999999999,0.029996940000000004,4591066.200758336 
 11/14  14:00:00,4.6,20.55255095377021,0.0,0.0,0.0,0.0,0.0,739.4646371336987,0.029996940000000004,55.0,45.474166705738678,1190.3810658573586,45.50658978050664,55.0,0.029996940000000004,4537371.837086491 
 11/14  15:00:00,4.9,20.671009623888176,0.0,0.0,0.0,0.0,0.0,741.4378276404346,0.029996940000000004,55.0,45.502167750327078,1188.5751091797326,45.52099900392661,55.0,0.029996940000000004,4523670.3930470379 
 11/14  16:00:00,5.2,20.685349988824833,0.0,0.0,0.0,0.0,0.0,739.7126196858554,0.029996940000000004,55.0,45.534197154592828,1186.1732315641843,45.54016288310475,55.0,0.029996940000000004,4479023.633631064 
 11/14  17:00:00,4.6,20.629823431685727,0.0,0.0,0.0,0.0,0.0,739.5230467239093,0.029996940000000004,55.0,45.53743361656331,1183.8620005571008,45.5586034863057,55.0,0.029996940000000004,4492303.202005563 
 11/14  18:00:00,4.1,20.902446043930256,0.0,0.0,0.0,0.0,0.0,739.6120108547071,0.029996940000000004,55.0,45.52280034221103,1182.4856837062587,45.569584680787588,55.0,0.029996940000000004,4616948.461342531 
 11/14  19:00:00,3.5,20.698208309404408,0.0,0.0,0.0,0.0,0.0,236.61248349471718,0.009998980000000001,55.0,51.796008485651089,394.3191288692954,45.565911131803868,48.71063742692452,0.009998980000000001,1772348.8639294636 
 11/14  20:00:00,3.4,20.43734518117904,0.0,0.0,0.0,0.0,0.0,143.32818155720873,0.005999388000000001,55.0,53.057273212267549,236.94028057945887,45.551975371667257,47.441594140407818,0.005999388000000001,1140985.010086052 
 11/14  21:00:00,3.3,19.70872155931655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54478211821137,45.54478211821137,0.0,259200.0 
 11/14  22:00:00,3.2,19.50518989571259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54478211821137,45.54478211821137,0.0,324000.0 
 11/14  23:00:00,3.0,19.314893612666446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54478211821137,45.54478211821137,0.0,216000.0 
 11/14  24:00:00,2.7,19.027647951614254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54478211821137,45.54478211821137,0.0,57600.0 
 11/15  01:00:00,2.5,18.51995873539227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54478211821137,45.54478211821137,0.0,43200.0 
 11/15  02:00:00,2.7,18.361323983353196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54478211821137,45.54478211821137,0.0,43200.0 
 11/15  03:00:00,3.0,18.300522310515388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54478211821137,45.54478211821137,0.0,43200.0 
 11/15  04:00:00,3.2,18.215100974388819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54478211821137,45.54478211821137,0.0,43200.0 
 11/15  05:00:00,2.9,18.11660556305898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54478211821137,45.54478211821137,0.0,43200.0 
 11/15  06:00:00,2.7,20.237434001135975,0.0,0.0,0.0,0.0,0.0,499.0366998886655,0.01888696222222222,54.99999999999998,49.64432457182822,746.2133957439371,45.54425206926702,50.79578439869526,0.01888696222222222,2729568.2246781738 
 11/15  07:00:00,2.4,20.517665320729927,0.0,0.0,0.0,0.0,0.0,389.44147258364537,0.014998470000000002,54.99999999999999,50.15935812933448,594.5757110719059,45.51443405014616,50.25623366803983,0.014998470000000002,2342072.559858861 
 11/15  08:00:00,2.4,20.82809633044684,0.0,0.0,0.0,0.0,0.0,386.8488261082458,0.014998470000000002,55.0,50.19197686623853,595.6101922639838,45.498769579812819,50.24882303757359,0.014998470000000002,2496996.6921503415 
 11/15  09:00:00,2.3,20.11810840829244,0.0,0.0,0.0,0.0,0.0,783.1351210206795,0.03127285151041667,55.0,45.41806777740749,1242.6826381170586,45.493949201445108,55.0,0.03127285151041667,4776057.49722141 
 11/15  10:00:00,2.3,20.078596930049604,0.0,0.0,0.0,0.0,0.0,782.3914300208817,0.031012461406250005,55.0,45.32017768428945,1234.7896086932392,45.474877279445568,54.99999999999999,0.031012461406250005,4675642.591295661 
 11/15  11:00:00,2.4,20.19221035237385,0.0,0.0,0.0,0.0,0.0,755.3806903554063,0.029996940000000004,55.0,45.32426824267355,1197.7135089027706,45.44808606327045,55.0,0.029996940000000004,4506168.632049974 
 11/15  12:00:00,2.6,20.36373788512076,0.0,0.0,0.0,0.0,0.0,750.210465728644,0.029996940000000004,55.0,45.38718944432329,1198.66948329626,45.4404585600906,55.0,0.029996940000000004,4552810.1398665369 
 11/15  13:00:00,2.7,20.116592565017613,0.0,0.0,0.0,0.0,0.0,743.997368130719,0.029996940000000004,55.0,45.45155271938762,1196.9233348937992,45.4543906785276,55.00000000000001,0.029996940000000004,4604124.005617677 
 11/15  14:00:00,2.5,20.177536370982698,0.0,0.0,0.0,0.0,0.0,742.9414537496614,0.029996940000000004,55.0,45.391189118332338,1195.7707759792831,45.463586672122897,55.0,0.029996940000000004,4556774.793525419 
 11/15  15:00:00,2.2,20.1692131444178,0.0,0.0,0.0,0.0,0.0,745.1996486280678,0.029996940000000004,55.0,45.41154081377685,1195.6331510384653,45.464684748268719,55.0,0.029996940000000004,4549079.343738475 
 11/15  16:00:00,2.0,20.06324498486843,0.0,0.0,0.0,0.0,0.0,865.9708385834064,0.03609006843750001,55.0,45.705796426440929,1429.5417837265493,45.52406710414336,54.99999999999999,0.03609006843750001,5355150.421415578 
 11/15  17:00:00,1.6,20.043225849822784,0.0,0.0,0.0,0.0,0.0,790.4051702155608,0.0323404509375,55.0,45.49524063786063,1274.6165336175445,45.57144105579116,55.0,0.0323404509375,4819019.52102316 
 11/15  18:00:00,1.1,20.240463881523579,0.0,0.0,0.0,0.0,0.0,746.1687577589398,0.029996940000000004,55.0,45.380136543919778,1184.9935466721165,45.54957523104025,54.99999999999999,0.029996940000000004,4625976.768019619 
 11/15  19:00:00,0.7,20.61748547257943,0.0,0.0,0.0,0.0,0.0,373.12278470549566,0.014998470000000002,54.99999999999999,50.196945961407269,594.0019221152679,45.526066223306958,50.2632877421197,0.014998470000000002,2491206.919614964 
 11/15  20:00:00,0.5,20.526299236146178,0.0,0.0,0.0,0.0,0.0,282.4935930736458,0.011998776000000003,55.0,51.15375495647706,475.7601994539491,45.51460674872348,49.308841366949319,0.011998776000000003,2000736.718034217 
 11/15  21:00:00,0.4,19.517386507168128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51065978757473,45.51065978757473,0.0,259200.0 
 11/15  22:00:00,0.2,19.329376535342548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51065978757473,45.51065978757473,0.0,324000.0 
 11/15  23:00:00,0.0,18.9156511028006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51065978757473,45.51065978757473,0.0,216000.0 
 11/15  24:00:00,-0.3,18.614904733331789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51065978757473,45.51065978757473,0.0,57600.0 
 11/16  01:00:00,-0.5,18.132084840656938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51065978757473,45.51065978757473,0.0,43200.0 
 11/16  02:00:00,-0.5,17.995513538909486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51065978757473,45.51065978757473,0.0,43200.0 
 11/16  03:00:00,-0.4,17.93359986365193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51065978757473,45.51065978757473,0.0,43200.0 
 11/16  04:00:00,-0.4,17.848790126690067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51065978757473,45.51065978757473,0.0,43200.0 
 11/16  05:00:00,-0.6,17.754778093718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51065978757473,45.51065978757473,0.0,43200.0 
 11/16  06:00:00,-0.9,20.147036483348907,0.0,0.0,0.0,0.0,0.0,600.3583851140739,0.022219955555555554,54.99999999999998,48.53698984227572,881.8096290017792,45.502235196186479,51.83252271330387,0.022219955555555554,3217714.6644064059 
 11/16  07:00:00,-1.1,20.374079221350028,0.0,0.0,0.0,0.0,0.0,457.6081310706963,0.017998164000000005,55.0,49.16600431797565,716.9320527895039,45.46919816436527,51.18681412864952,0.017998164000000005,2782555.3900422148 
 11/16  08:00:00,-0.5,20.533428288880616,0.0,0.0,0.0,0.0,0.0,385.25742168123466,0.014998470000000002,55.0,50.164513600691389,598.5548797103195,45.45160381162228,50.22515219139747,0.014998470000000002,2507597.5669571498 
 11/16  09:00:00,0.0,19.998395987916749,0.0,0.0,0.0,0.0,0.0,867.8810646437934,0.03464490335937501,55.0,45.55641460863964,1379.7138485911196,45.47143046441643,55.0,0.03464490335937501,5269369.854928031 
 11/16  10:00:00,0.6,20.086054671280637,0.0,0.0,0.0,0.0,0.0,873.3282751262672,0.03538701515625001,55.0,45.53883238702491,1400.88904593064,45.52950841125155,55.0,0.03538701515625001,5273600.565350303 
 11/16  11:00:00,1.4,20.17671851527212,0.0,0.0,0.0,0.0,0.0,756.0837945739225,0.029996940000000004,55.0,45.33743205239334,1188.5063126069492,45.52154791215363,54.99999999999999,0.029996940000000004,4473022.725385017 
 11/16  12:00:00,2.1,20.29114970497467,0.0,0.0,0.0,0.0,0.0,749.8757605924934,0.029996940000000004,55.0,45.39537564813506,1191.8469484820678,45.494893898261718,55.0,0.029996940000000004,4528249.014535444 
 11/16  13:00:00,2.9,20.425370390099908,0.0,0.0,0.0,0.0,0.0,746.3878850154507,0.029996940000000004,55.0,45.444496960183268,1192.1592392922998,45.49240221239165,55.0,0.029996940000000004,4586973.261452279 
 11/16  14:00:00,2.6,20.31041177718784,0.0,0.0,0.0,0.0,0.0,743.7144365703531,0.029996940000000004,55.0,45.48857357765399,1190.6171429110882,45.50470618622853,55.0,0.029996940000000004,4538221.714479918 
 11/16  15:00:00,2.4,20.180838787010843,0.0,0.0,0.0,0.0,0.0,743.8557118015334,0.029996940000000004,55.0,45.45982538890428,1189.3334446037024,45.51494846001565,55.0,0.029996940000000004,4526400.400573329 
 11/16  16:00:00,2.1,20.064591672837147,0.0,0.0,0.0,0.0,0.0,757.341542589826,0.030621876250000007,55.0,45.45497144849896,1213.817819084687,45.51724168534329,55.0,0.030621876250000007,4578544.148704873 
 11/16  17:00:00,2.2,20.059824251198845,0.0,0.0,0.0,0.0,0.0,754.3928082942716,0.030465642187500007,55.0,45.41679800679877,1208.2978813533393,45.511954536237187,55.0,0.030465642187500007,4580272.372872022 
 11/16  18:00:00,2.2,20.479035520778198,0.0,0.0,0.0,0.0,0.0,750.6834057614544,0.029996940000000004,55.0,45.429040311313759,1190.933284654824,45.50218377712511,54.99999999999999,0.029996940000000004,4647359.824757366 
 11/16  19:00:00,2.3,20.670424600234854,0.0,0.0,0.0,0.0,0.0,292.4145459437629,0.011998776000000003,55.0,51.17367144474385,476.3918120460178,45.50221296771445,49.301487048863,0.011998776000000003,2067810.5233656639 
 11/16  20:00:00,1.8,20.640980814310625,0.0,0.0,0.0,0.0,0.0,290.85975932748036,0.011998776000000003,55.0,51.14737450017573,476.6240942386723,45.497568069523818,49.2986954679805,0.011998776000000003,2003846.7392592203 
 11/16  21:00:00,1.2,19.66980950254717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49448748623608,45.49448748623608,0.0,259200.0 
 11/16  22:00:00,0.7,19.469301781614428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49448748623608,45.49448748623608,0.0,324000.0 
 11/16  23:00:00,0.4,19.00611228784264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49448748623608,45.49448748623608,0.0,216000.0 
 11/16  24:00:00,0.0,18.67326664625941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49448748623608,45.49448748623608,0.0,57600.0 
 11/17  01:00:00,-0.3,18.17998991638423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49448748623608,45.49448748623608,0.0,43200.0 
 11/17  02:00:00,-0.5,18.022122883835196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49448748623608,45.49448748623608,0.0,43200.0 
 11/17  03:00:00,-0.6,17.946624163364225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49448748623608,45.49448748623608,0.0,43200.0 
 11/17  04:00:00,-0.8,17.842132764857948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49448748623608,45.49448748623608,0.0,43200.0 
 11/17  05:00:00,-0.6,17.760814990928684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.49448748623608,45.49448748623608,0.0,43200.0 
 11/17  06:00:00,-0.4,20.178792620601486,0.0,0.0,0.0,0.0,0.0,601.5084992197541,0.022219955555555554,54.99999999999998,48.54142968300095,883.0793381594599,45.48905393735568,51.82831642570957,0.022219955555555554,3222285.617374056 
 11/17  07:00:00,-0.2,20.430004622685986,0.0,0.0,0.0,0.0,0.0,457.2963816229002,0.017998164000000005,55.0,49.17359023427329,717.584884923859,45.46082212825832,51.18364688076253,0.017998164000000005,2784905.5857258925 
 11/17  08:00:00,0.0,20.557938910229148,0.0,0.0,0.0,0.0,0.0,384.4979096091597,0.014998470000000002,55.0,50.169932493725728,598.8476456262238,45.447275718498968,50.223160009728477,0.014998470000000002,2508651.524254406 
 11/17  09:00:00,0.2,20.050836495487525,0.0,0.0,0.0,0.0,0.0,798.8536823602876,0.031129636953125006,55.0,45.3963201913141,1243.1901062601994,45.44610602314516,55.0,0.031129636953125006,4777884.382536719 
 11/17  10:00:00,0.4,20.078132445327264,0.0,0.0,0.0,0.0,0.0,774.4105385276156,0.030621876250000007,55.0,45.302083010524167,1224.1642730946935,45.43637465888011,55.0,0.030621876250000007,4637391.383140896 
 11/17  11:00:00,1.6,20.288868431356194,0.0,0.0,0.0,0.0,0.0,753.4443462412106,0.029996940000000004,55.0,45.33764114907581,1201.1075874146784,45.42100545428636,55.0,0.029996940000000004,4518387.314692842 
 11/17  12:00:00,2.7,20.395850692789077,0.0,0.0,0.0,0.0,0.0,746.9010625633758,0.029996940000000004,55.0,45.43038058925319,1199.9320128975091,45.43038511380032,54.99999999999999,0.029996940000000004,4557355.246431033 
 11/17  13:00:00,3.9,20.57837281163756,0.0,0.0,0.0,0.0,0.0,743.9858228001581,0.029996940000000004,55.0,45.47845817611554,1196.494631733587,45.45781120007824,55.0,0.029996940000000004,4602580.674240913 
