Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 11/17  14:00:00,3.5,20.482021387999475,0.0,0.0,0.0,0.0,0.0,740.5593496214983,0.029996940000000004,55.0,45.53630385112609,1192.0785589207967,45.4930459398177,54.99999999999999,0.029996940000000004,4543482.812114868 
 11/17  15:00:00,3.0,20.31014187653704,0.0,0.0,0.0,0.0,0.0,740.6164582768738,0.029996940000000004,55.0,45.51278353164098,1188.4395067072724,45.52208093734025,54.99999999999999,0.029996940000000004,4523182.224146181 
 11/17  16:00:00,2.6,20.128410038246306,0.0,0.0,0.0,0.0,0.0,741.7847988705112,0.029996940000000004,55.0,45.466905077168508,1187.240769659942,45.53164531313073,55.0,0.029996940000000004,4482866.770775791 
 11/17  17:00:00,1.7,20.062375073007066,0.0,0.0,0.0,0.0,0.0,767.1255762302786,0.031168695468750009,55.0,45.47232147707976,1233.4802256349465,45.532698351407557,55.00000000000001,0.031168695468750009,4670928.812285807 
 11/17  18:00:00,0.9,20.268822375536954,0.0,0.0,0.0,0.0,0.0,744.287968341907,0.029996940000000004,55.0,45.39949193863046,1188.3835312366643,45.522527549606717,55.0,0.029996940000000004,4638180.712451992 
 11/17  19:00:00,0.0,20.654615898113176,0.0,0.0,0.0,0.0,0.0,372.3362841102586,0.014998470000000002,54.99999999999999,50.20755980687204,594.9934431068453,45.51005525945996,50.25518784387611,0.014998470000000002,2494776.3951846437 
 11/17  20:00:00,-0.4,20.550727534322279,0.0,0.0,0.0,0.0,0.0,281.28271930965618,0.011998776000000003,55.0,51.16156946747233,476.2750943542731,45.504309120124407,49.30265194250812,0.011998776000000003,2002590.3396753832 
 11/17  21:00:00,-0.9,19.526462169297746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502425506607568,45.502425506607568,0.0,259200.0 
 11/17  22:00:00,-1.3,19.322051132339529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502425506607568,45.502425506607568,0.0,324000.0 
 11/17  23:00:00,-1.6,18.88491727986034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502425506607568,45.502425506607568,0.0,216000.0 
 11/17  24:00:00,-2.0,18.56437120562002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502425506607568,45.502425506607568,0.0,57600.0 
 11/18  01:00:00,-2.3,18.069956750404545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502425506607568,45.502425506607568,0.0,43200.0 
 11/18  02:00:00,-2.4,17.913949430607564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502425506607568,45.502425506607568,0.0,43200.0 
 11/18  03:00:00,-2.5,17.836368673425537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502425506607568,45.502425506607568,0.0,43200.0 
 11/18  04:00:00,-2.6,17.73864219390481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502425506607568,45.502425506607568,0.0,43200.0 
 11/18  05:00:00,-2.5,17.614209003473499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.502425506607568,45.502425506607568,0.0,43200.0 
 11/18  06:00:00,-2.3,20.12805091835067,0.0,0.0,0.0,0.0,0.0,700.277310109454,0.025552948888888886,54.99999999999998,47.44276572396589,1015.4620420342306,45.49051744918425,52.88602985766796,0.025552948888888886,3698863.351323231 
 11/18  07:00:00,-2.2,20.614352404726117,0.0,0.0,0.0,0.0,0.0,570.3912679550725,0.022497705000000004,55.0,47.772527176321478,897.2808007040205,45.459311261806067,52.615233392420908,0.022497705000000004,3338210.882534474 
 11/18  08:00:00,-1.2,20.618628332312459,0.0,0.0,0.0,0.0,0.0,520.916402559414,0.019997960000000003,55.0,48.55862497487808,797.6578934877757,45.459084700439138,51.82050245638006,0.019997960000000003,3101968.4165559925 
 11/18  09:00:00,-0.2,21.311033863980869,0.0,0.0,0.0,0.0,0.0,775.7009000683067,0.029996940000000004,55.0,45.47157782247695,1196.5971576949214,45.456993167097269,55.0,0.029996940000000004,4617349.767701717 
 11/18  10:00:00,0.8,20.462052786434236,0.0,0.0,0.0,0.0,0.0,332.95614583012817,0.014998470000000002,55.0,50.15161085029615,597.647849838779,45.47196163633308,50.23827304101107,0.014998470000000002,2432332.2594196049 
 11/18  11:00:00,2.1,20.256945671208795,0.0,0.0,0.0,0.0,0.0,752.6744360016202,0.029996940000000004,55.0,45.422491013039948,1195.795772436506,45.4633872314187,55.0,0.029996940000000004,4549664.780771421 
 11/18  12:00:00,3.4,20.494905083565265,0.0,0.0,0.0,0.0,0.0,754.1320740380137,0.029996940000000004,55.0,45.341901836552349,1196.4914064445466,45.457836933895659,55.0,0.029996940000000004,4566569.063200368 
 11/18  13:00:00,4.7,20.76482471007588,0.0,0.0,0.0,0.0,0.0,747.6243820886756,0.029996940000000004,55.0,45.44882649551389,1196.2651014971664,45.45964256731715,55.0,0.029996940000000004,4630554.365389799 
 11/18  14:00:00,4.0,20.610041274290848,0.0,0.0,0.0,0.0,0.0,741.046864947221,0.029996940000000004,55.0,45.5516823453727,1192.137400624848,45.492576457368979,55.0,0.029996940000000004,4572494.642249453 
 11/18  15:00:00,3.4,20.400467808945998,0.0,0.0,0.0,0.0,0.0,741.005727338717,0.029996940000000004,55.0,45.523673200430767,1187.987981795279,45.525683524896127,55.0,0.029996940000000004,4557556.734463004 
 11/18  16:00:00,2.7,20.16919792795895,0.0,0.0,0.0,0.0,0.0,742.6811168881903,0.029996940000000004,55.0,45.472012325863257,1186.6292336142715,45.536524578787368,55.0,0.029996940000000004,4509465.241011377 
 11/18  17:00:00,1.8,20.579993624370016,0.0,0.0,0.0,0.0,0.0,448.50002216752787,0.017998164000000005,55.0,49.26083096018635,712.2715873354791,45.532521195645468,51.21295256390301,0.017998164000000005,2816177.7144077254 
 11/18  18:00:00,1.0,20.6315960429772,0.0,0.0,0.0,0.0,0.0,292.7555624652405,0.011998776000000003,55.0,51.18269665783767,475.03180652648907,45.52897439187006,49.317397370856628,0.011998776000000003,2055714.5034953608 
 11/18  19:00:00,0.1,20.545614660039115,0.0,0.0,0.0,0.0,0.0,367.8346576477496,0.014998470000000002,55.0,50.18489666827365,594.3870186636386,45.52133866456494,50.261632758491789,0.014998470000000002,2485393.267189099 
 11/18  20:00:00,-0.3,20.514403693861988,0.0,0.0,0.0,0.0,0.0,283.1420799491658,0.011998776000000003,55.0,51.14413388567206,476.1514488821289,45.506816198933979,49.30417248800107,0.011998776000000003,2030945.215975664 
 11/18  21:00:00,-0.6,19.43619075130777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50173980270568,45.50173980270568,0.0,223200.0 
 11/18  22:00:00,-1.0,19.119437374195955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50173980270568,45.50173980270568,0.0,223200.0 
 11/18  23:00:00,-0.9,18.83934452587549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50173980270568,45.50173980270568,0.0,201600.00000000004 
 11/18  24:00:00,-0.8,18.549626517427777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50173980270568,45.50173980270568,0.0,72000.0 
 11/19  01:00:00,-0.7,18.14420512985881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50173980270568,45.50173980270568,0.0,43200.0 
 11/19  02:00:00,-0.7,17.99480104355421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50173980270568,45.50173980270568,0.0,43200.0 
 11/19  03:00:00,-0.8,17.905231202423715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50173980270568,45.50173980270568,0.0,43200.0 
 11/19  04:00:00,-0.8,17.820896391590208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50173980270568,45.50173980270568,0.0,43200.0 
 11/19  05:00:00,-1.0,17.73512575957086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.50173980270568,45.50173980270568,0.0,43200.0 
 11/19  06:00:00,-1.2,20.120774034615346,0.0,0.0,0.0,0.0,0.0,602.6281225854215,0.022219955555555554,54.99999999999998,48.532303607179567,882.6082013214631,45.493676804873079,51.82968498291194,0.022219955555555554,3220589.5247572676 
 11/19  07:00:00,-1.4,20.460108948067956,0.0,0.0,0.0,0.0,0.0,576.213819537016,0.022497705000000004,55.0,47.722830182981528,896.8194005580257,45.463297694155048,52.615538424458318,0.022497705000000004,3293349.8420088926 
 11/19  08:00:00,-1.0,20.530194468093769,0.0,0.0,0.0,0.0,0.0,511.17363074417787,0.019997960000000003,55.0,48.53796069938318,798.8000880805077,45.44520989562942,51.815740957895659,0.019997960000000003,3055680.3170898279 
 11/19  09:00:00,-0.7,21.094351687771665,0.0,0.0,0.0,0.0,0.0,772.2119427434509,0.029996940000000004,55.0,45.43443714093161,1198.809061923559,45.43934489188787,55.0,0.029996940000000004,4582112.622924813 
 11/19  10:00:00,-0.3,21.488227522961759,0.0,0.0,0.0,0.0,0.0,760.4934090437696,0.029996940000000004,55.0,45.584409991060429,1193.46708283588,45.48196725678513,55.0,0.029996940000000004,4548481.498209168 
 11/19  11:00:00,-0.3,20.12031182809015,0.0,0.0,0.0,0.0,0.0,829.6916982281181,0.037683655875,55.0,45.75673211654425,1484.3930322470267,45.571687489105119,55.0,0.037683655875,5574214.916089295 
 11/19  12:00:00,-0.4,20.082397617602874,0.0,0.0,0.0,0.0,0.0,893.8328848549551,0.03671500468750001,55.0,45.623691454813307,1434.4052814294807,45.653727873090989,54.99999999999999,0.03671500468750001,5415859.01314613 
 11/19  13:00:00,-0.4,20.074310542267157,0.0,0.0,0.0,0.0,0.0,801.0935810418702,0.03226233390625,55.0,45.440876864881889,1263.041253894465,45.634471528078929,54.99999999999999,0.03226233390625,4849348.514020074 
 11/19  14:00:00,-0.3,20.076890467034873,0.0,0.0,0.0,0.0,0.0,856.1666349169799,0.035152664062500008,55.0,45.613795422771577,1377.7751699925116,45.623713528889037,55.00000000000001,0.035152664062500008,5226390.611973042 
 11/19  15:00:00,-0.1,20.071990855503715,0.0,0.0,0.0,0.0,0.0,850.2441049343121,0.03499643,55.0,45.62324798747371,1368.6181051691233,45.64445992097016,54.99999999999999,0.03499643,5186225.178608844 
 11/19  16:00:00,0.0,20.0722294353994,0.0,0.0,0.0,0.0,0.0,866.9368651109263,0.03593383437500001,55.0,45.67496678845775,1401.5297820850997,45.66942136755042,55.00000000000001,0.03593383437500001,5268707.215506359 
 11/19  17:00:00,0.8,20.42296814295829,0.0,0.0,0.0,0.0,0.0,448.6357209924323,0.017998164000000005,55.00000000000001,49.24191434567287,702.5394694552955,45.66194885419981,51.264730999112249,0.017998164000000005,2759542.0900390639 
 11/19  18:00:00,1.6,20.570382355730584,0.0,0.0,0.0,0.0,0.0,295.1052165676374,0.011998776000000003,55.00000000000001,51.17521218041609,469.8770350765791,45.63193800876688,49.37923277000415,0.011998776000000003,2015557.3262756847 
 11/19  19:00:00,2.4,20.697817547645909,0.0,0.0,0.0,0.0,0.0,313.90373195906497,0.011998776000000003,55.00000000000001,51.16404820211087,470.6775247550522,45.61434862974788,49.36803020716616,0.011998776000000003,1996839.0891181883 
 11/19  20:00:00,2.6,20.826640341252216,0.0,0.0,0.0,0.0,0.0,318.1168090681421,0.011998776000000003,55.00000000000001,51.15826110768574,471.68844435868228,45.59419363888573,49.35594099016975,0.011998776000000003,1950078.3996912563 
 11/19  21:00:00,2.8,19.64123160456144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.58365308488075,45.58365308488075,0.0,216000.0 
 11/19  22:00:00,3.0,19.43877068682424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.58365308488075,45.58365308488075,0.0,244800.0 
 11/19  23:00:00,2.9,19.158868029804525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.58365308488075,45.58365308488075,0.0,187200.0 
 11/19  24:00:00,2.9,18.894323916105784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.58365308488075,45.58365308488075,0.0,86400.0 
 11/20  01:00:00,2.8,18.27540518609358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.58365308488075,45.58365308488075,0.0,43200.0 
 11/20  02:00:00,2.4,18.13037499620989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.58365308488075,45.58365308488075,0.0,43200.0 
 11/20  03:00:00,2.0,18.075896428374976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.58365308488075,45.58365308488075,0.0,43200.0 
 11/20  04:00:00,1.6,17.977972922227889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.58365308488075,45.58365308488075,0.0,43200.0 
 11/20  05:00:00,1.5,17.899433573674587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.58365308488075,45.58365308488075,0.0,43200.0 
 11/20  06:00:00,1.5,20.248339613218996,0.0,0.0,0.0,0.0,0.0,598.1249295961189,0.022219955555555554,54.999999999999989,48.559093241493957,875.3854155393202,45.57163059985755,51.85597307479565,0.022219955555555554,3194587.4959415539 
 11/20  07:00:00,1.4,20.36465126911119,0.0,0.0,0.0,0.0,0.0,456.8511023887478,0.017998164000000005,55.00000000000001,49.167063216423439,712.4695501194738,45.53021150588053,51.21222236448989,0.017998164000000005,2766490.380430105 
 11/20  08:00:00,1.4,20.614818876483466,0.0,0.0,0.0,0.0,0.0,379.3048233671801,0.014998470000000002,55.00000000000001,50.16820599633604,595.6208404601095,45.49754978055617,50.24768819775198,0.014998470000000002,2497035.0256563948 
 11/20  09:00:00,1.5,20.016072215970376,0.0,0.0,0.0,0.0,0.0,821.3295670373568,0.03257480203125,55.00000000000001,45.465665027517129,1294.4207224831775,45.493451834181858,55.0,0.03257480203125,4962314.60093944 
 11/20  10:00:00,1.5,20.093715746839157,0.0,0.0,0.0,0.0,0.0,1026.412175111269,0.043589303437500007,55.00000000000001,45.954058353501249,1708.9261700269637,45.62105077521212,55.0,0.043589303437500007,6382534.212097069 
 11/20  11:00:00,1.7,20.060026288751787,0.0,0.0,0.0,0.0,0.0,805.1284475281927,0.032496685000000007,55.00000000000001,45.45282896738225,1265.7465586473393,45.682117300787499,54.99999999999999,0.032496685000000007,4751087.611130421 
 11/20  12:00:00,1.8,20.101799456835044,0.0,0.0,0.0,0.0,0.0,753.6327360396956,0.029996940000000004,55.0,45.353039419621257,1176.8277229535643,45.61472762911586,55.0,0.029996940000000004,4474179.802632831 
 11/20  13:00:00,2.0,20.21076550342171,0.0,0.0,0.0,0.0,0.0,750.6911874720593,0.029996940000000004,55.0,45.381211350150078,1183.7054596751275,45.55985247680456,55.0,0.029996940000000004,4556539.654830459 
 11/20  14:00:00,1.5,20.071924660632829,0.0,0.0,0.0,0.0,0.0,754.9987289787331,0.030348466640625007,55.0,45.434920049706928,1200.841463265831,45.534108076107717,55.00000000000001,0.030348466640625007,4575029.267756991 
 11/20  15:00:00,1.0,20.07132945529484,0.0,0.0,0.0,0.0,0.0,817.4228886671809,0.033355972343750008,55.0,45.54478768739361,1318.649134114732,45.54267986148905,55.0,0.033355972343750008,4991936.8828130359 
 11/20  16:00:00,0.5,20.076206305247429,0.0,0.0,0.0,0.0,0.0,858.3841921367895,0.035465132187500008,55.0,45.65141207204162,1395.7267602672841,45.58521557481446,55.00000000000001,0.035465132187500008,5233416.336962223 
 11/20  17:00:00,0.0,20.07258537814528,0.0,0.0,0.0,0.0,0.0,872.8714133081679,0.03624630250000001,55.0,45.69483576818965,1418.269001542798,45.63936453050361,54.99999999999999,0.03624630250000001,5336168.405554073 
 11/20  18:00:00,-0.5,20.06940721445363,0.0,0.0,0.0,0.0,0.0,772.3347350076339,0.031246812500000007,55.0,45.45414839003203,1222.5953212269096,45.63975033662854,55.0,0.031246812500000007,4761343.156416874 
 11/20  19:00:00,-1.0,20.715662227576485,0.0,0.0,0.0,0.0,0.0,379.82746160566696,0.014998470000000002,54.99999999999999,50.22249724760453,588.8601677694788,45.60615994690164,50.302357052726858,0.014998470000000002,2472696.603970124 
 11/20  20:00:00,-1.6,20.773494444138835,0.0,0.0,0.0,0.0,0.0,374.98580776461565,0.014998470000000002,55.0,50.24841291302067,589.4039749287726,45.59811131007466,50.29864726364105,0.014998470000000002,2409854.3097435815 
 11/20  21:00:00,-2.1,19.315863517084904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5944321652695,45.5944321652695,0.0,259200.0 
 11/20  22:00:00,-2.7,19.082091265561077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5944321652695,45.5944321652695,0.0,324000.0 
 11/20  23:00:00,-3.2,18.580144513218444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5944321652695,45.5944321652695,0.0,216000.0 
 11/20  24:00:00,-3.8,18.291755639359985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5944321652695,45.5944321652695,0.0,57600.0 
 11/21  01:00:00,-4.3,17.843183951911568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5944321652695,45.5944321652695,0.0,43200.0 
 11/21  02:00:00,-4.9,17.670096491607525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5944321652695,45.5944321652695,0.0,43200.0 
 11/21  03:00:00,-5.6,17.551715735473914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5944321652695,45.5944321652695,0.0,43200.0 
 11/21  04:00:00,-6.2,17.423654641797989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5944321652695,45.5944321652695,0.0,43200.0 
 11/21  05:00:00,-6.4,17.270229157983324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5944321652695,45.5944321652695,0.0,43200.0 
 11/21  06:00:00,-6.6,20.093160187408974,0.0,0.0,0.0,0.0,0.0,776.3025725242129,0.028606456843750007,55.0,47.35152491969875,1124.209731598729,45.59737374839713,53.11908806680036,0.028606456843750007,4090355.033755424 
 11/21  07:00:00,-6.8,20.848288153521606,0.0,0.0,0.0,0.0,0.0,802.4716746696909,0.029996940000000004,55.0,45.38871486421314,1185.0866460490256,45.54883241420947,55.0,0.029996940000000004,4467911.925776492 
 11/21  08:00:00,-5.7,21.07264251594871,0.0,0.0,0.0,0.0,0.0,748.876706679881,0.029996940000000004,55.0,45.554409974452628,1184.2775782035756,45.55528772214968,54.99999999999999,0.029996940000000004,4616199.2815328729 
 11/21  09:00:00,-4.7,19.637611137875145,0.0,0.0,0.0,0.0,0.0,975.8150019122195,0.045132114804687508,55.0,46.03361827387617,1757.4261033107168,45.67328526363256,55.0,0.045132114804687508,6629133.971918581 
 11/21  10:00:00,-3.6,20.020482279872213,0.0,0.0,0.0,0.0,0.0,1035.5687097468763,0.0432768353125,55.0,45.89864398017629,1655.6934458678977,45.84783041413363,55.0,0.0432768353125,6190896.4051244319 
 11/21  11:00:00,-2.8,20.093772522271935,0.0,0.0,0.0,0.0,0.0,960.3022872814205,0.0401521540625,55.0,45.82402127425965,1530.505126209153,45.881333249886427,55.00000000000001,0.0401521540625,5704218.454352952 
 11/21  12:00:00,-2.1,20.083693756365663,0.0,0.0,0.0,0.0,0.0,903.013182680899,0.03733994093750001,55.0,45.708728808082998,1426.3385439915464,45.86192328263395,54.99999999999999,0.03733994093750001,5372418.758369567 
 11/21  13:00:00,-1.3,20.0730097426036,0.0,0.0,0.0,0.0,0.0,826.5500833621209,0.033668440468750008,55.0,45.54742014611598,1294.421388943718,45.80271342302782,55.0,0.033668440468750008,4955117.000197385 
 11/21  14:00:00,-1.3,20.082450634546988,0.0,0.0,0.0,0.0,0.0,900.7832768362816,0.03749617500000001,55.0,45.74953508268287,1445.7331804043613,45.776223525425788,55.0,0.03749617500000001,5456639.449455701 
 11/21  15:00:00,-1.4,20.085554821170765,0.0,0.0,0.0,0.0,0.0,928.1860144716209,0.039058515625000008,55.0,45.83754884518057,1500.7600209424243,45.80816028122126,54.99999999999999,0.039058515625000008,5647536.075392728 
 11/21  16:00:00,-1.4,20.082409693853469,0.0,0.0,0.0,0.0,0.0,938.1436945460694,0.039683451875000008,54.99999999999999,45.87262213965626,1517.676969236653,45.85095133780117,55.0,0.039683451875000008,5672437.08925195 
 11/21  17:00:00,-1.2,20.07826628008815,0.0,0.0,0.0,0.0,0.0,912.7853214264626,0.03835546234375001,54.99999999999999,45.806234232589378,1463.7866379052464,45.87030665918404,55.0,0.03835546234375001,5500031.896458887 
 11/21  18:00:00,-1.1,20.06329425807227,0.0,0.0,0.0,0.0,0.0,771.8768715545446,0.031246812500000007,54.99999999999999,45.45777543649907,1199.998105915705,45.812831804264629,55.0,0.031246812500000007,4679993.181296539 
 11/21  19:00:00,-0.9,20.613830140657034,0.0,0.0,0.0,0.0,0.0,377.29496287943319,0.014998470000000002,54.999999999999989,50.198370108514399,580.7116490482675,45.737000940268547,50.368184285029879,0.014998470000000002,2443361.9365737636 
 11/21  20:00:00,-1.5,20.811329810419755,0.0,0.0,0.0,0.0,0.0,375.2604630746408,0.014998470000000002,54.99999999999999,50.242404633399377,583.1343870323163,45.695673072873919,50.34618638573107,0.014998470000000002,2387283.7933163389 
 11/21  21:00:00,-2.2,19.354007237434439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68546206390327,45.68546206390327,0.0,259200.0 
 11/21  22:00:00,-2.8,19.072222544391719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.68546206390327,45.68546206390327,0.0,324000.0 
 11/21  23:00:00,-3.3,18.66814089414516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.68546206390327,45.68546206390327,0.0,216000.0 
 11/21  24:00:00,-3.7,18.254690823542153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.68546206390327,45.68546206390327,0.0,57600.0 
 11/22  01:00:00,-4.2,17.780591939139869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.68546206390327,45.68546206390327,0.0,43200.0 
 11/22  02:00:00,-3.7,17.65972827512214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.68546206390327,45.68546206390327,0.0,43200.0 
 11/22  03:00:00,-3.2,17.60167267019728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.68546206390327,45.68546206390327,0.0,43200.0 
 11/22  04:00:00,-2.7,17.53329467491602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.68546206390327,45.68546206390327,0.0,43200.0 
 11/22  05:00:00,-2.6,17.448781400435409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.68546206390327,45.68546206390327,0.0,43200.0 
 11/22  06:00:00,-2.6,20.133269319602606,0.0,0.0,0.0,0.0,0.0,713.8147764357783,0.025934854374999998,54.99999999999998,47.45761637416611,1013.5788713458353,45.64383508247687,52.91856259617097,0.025934854374999998,3692083.9368450075 
 11/22  07:00:00,-2.5,20.71974259055107,0.0,0.0,0.0,0.0,0.0,594.8161830366222,0.022497705000000004,54.99999999999999,47.78016552254126,885.986478282835,45.576159657431137,52.64196759466131,0.022497705000000004,3391151.3218182066 
 11/22  08:00:00,-1.9,21.4624312074132,0.0,0.0,0.0,0.0,0.0,807.272680391447,0.029996940000000004,54.99999999999999,45.48533541407163,1183.6478860462837,45.56031183863342,55.0,0.029996940000000004,4613932.389766621 
 11/22  09:00:00,-1.4,19.935022574247208,0.0,0.0,0.0,0.0,0.0,945.1134242740632,0.04599530800000001,55.0,46.1380278654658,1785.8170660367912,45.70032824234596,55.0,0.04599530800000001,6731341.437732448 
 11/22  10:00:00,-0.8,20.098340929545633,0.0,0.0,0.0,0.0,0.0,1035.823060738306,0.0439017715625,54.99999999999999,45.93979406740073,1671.3411529635468,45.892729641904,55.0,0.0439017715625,6247228.150668768 
 11/22  11:00:00,-0.9,20.08863266060439,0.0,0.0,0.0,0.0,0.0,893.9221523555556,0.03671500468750001,54.99999999999999,45.66707962279539,1399.0957783044676,45.883897289816477,54.99999999999999,0.03671500468750001,5231144.801896083 
 11/22  12:00:00,-1.0,20.08823060207314,0.0,0.0,0.0,0.0,0.0,880.4170863828864,0.03624630250000001,54.99999999999999,45.67343437827983,1389.1944685347805,45.83134189588817,55.0,0.03624630250000001,5238700.08672521 
 11/22  13:00:00,-1.1,20.083269136659877,0.0,0.0,0.0,0.0,0.0,867.0332557017753,0.035699483281250009,55.0,45.66335182034944,1373.3652320013741,45.7969607024849,54.99999999999999,0.035699483281250009,5239314.835204947 
 11/22  14:00:00,-2.0,20.08726588293211,0.0,0.0,0.0,0.0,0.0,951.1787937690622,0.040230271093750009,54.99999999999999,45.89599731496261,1543.7669864602567,45.820152505988939,54.99999999999999,0.040230271093750009,5809561.1512569249 
 11/22  15:00:00,-3.0,20.090653921567509,0.0,0.0,0.0,0.0,0.0,1010.7362734057288,0.04366742046875,54.99999999999999,46.07342089838029,1658.3289091240053,45.9151484331843,55.0,0.04366742046875,6214784.072846419 
 11/22  16:00:00,-3.9,20.089460510921648,0.0,0.0,0.0,0.0,0.0,1054.9831079934465,0.046401516562499998,54.99999999999999,46.21381920957808,1737.7535892405654,46.041029517525867,55.0,0.046401516562499998,6464712.921266035 
 11/22  17:00:00,-3.4,20.086148569282974,0.0,0.0,0.0,0.0,0.0,1020.9805867355489,0.04437047375,54.99999999999999,46.11440408523006,1647.2676836842013,46.118821828528357,55.0,0.04437047375,6160563.661263125 
 11/22  18:00:00,-3.0,20.07385485443419,0.0,0.0,0.0,0.0,0.0,873.3617580665302,0.036324419531250009,54.99999999999999,45.71370129304586,1356.511944562753,46.066400091870729,55.0,0.036324419531250009,5243443.000425911 
 11/22  19:00:00,-2.5,20.619836720248686,0.0,0.0,0.0,0.0,0.0,453.0423147796119,0.017998164000000005,55.0,49.250143411986289,680.5234570630766,45.95441913251402,51.38154664193031,0.017998164000000005,2802684.445427076 
 11/22  20:00:00,-3.0,20.5559500490904,0.0,0.0,0.0,0.0,0.0,364.860299865726,0.014998470000000002,54.99999999999999,50.23078247348973,572.0492691969118,45.86812325697203,50.43019383542004,0.014998470000000002,2347377.3691088829 
 11/22  21:00:00,-3.6,19.09348914163445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.843371292494477,45.843371292494477,0.0,259200.0 
 11/22  22:00:00,-4.1,18.867508335821954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.84337129249447,45.84337129249447,0.0,324000.0 
 11/22  23:00:00,-4.5,18.38773320376427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.84337129249447,45.84337129249447,0.0,216000.0 
 11/22  24:00:00,-4.8,18.10872286396281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.84337129249447,45.84337129249447,0.0,57600.0 
 11/23  01:00:00,-5.2,17.605642049856333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.84337129249447,45.84337129249447,0.0,43200.0 
 11/23  02:00:00,-5.5,17.445243027298799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.84337129249447,45.84337129249447,0.0,43200.0 
 11/23  03:00:00,-5.8,17.341689774367319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.84337129249447,45.84337129249447,0.0,43200.0 
 11/23  04:00:00,-6.1,17.218665410225058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.84337129249447,45.84337129249447,0.0,43200.0 
 11/23  05:00:00,-6.2,17.11250365221212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.84337129249447,45.84337129249447,0.0,43200.0 
 11/23  06:00:00,-6.4,20.204153666276754,0.0,0.0,0.0,0.0,0.0,878.14483100748,0.031981112593750009,55.0,46.414320700584877,1229.148721587231,45.80166137620742,54.08047582692102,0.031981112593750009,4468135.397714031 
 11/23  07:00:00,-6.5,20.330879067229785,0.0,0.0,0.0,0.0,0.0,719.6744435380554,0.029996940000000004,54.999999999999989,45.29686564837505,1167.7141539028355,45.68744124145334,55.0,0.029996940000000004,4405370.954050208 
 11/23  08:00:00,-6.1,20.82255268989387,0.0,0.0,0.0,0.0,0.0,760.583483547638,0.029996940000000004,54.99999999999999,45.359588040946189,1178.9621774579507,45.59769755269518,55.0,0.029996940000000004,4597063.8388486229 
 11/23  09:00:00,-5.6,19.601055344976424,0.0,0.0,0.0,0.0,0.0,1038.9507479509227,0.04783366213541666,54.999999999999989,46.185466843607887,1852.7003554500764,45.72947321135959,55.0,0.04783366213541666,6972121.279620275 
 11/23  10:00:00,-5.2,20.03401164406265,0.0,0.0,0.0,0.0,0.0,1070.549742065525,0.044839175937499999,54.99999999999999,45.98047103270372,1703.3642752557257,45.91290431922527,54.99999999999999,0.044839175937499999,6362511.390920613 
 11/23  11:00:00,-5.2,20.102980907937004,0.0,0.0,0.0,0.0,0.0,1046.2361589012937,0.04499541,54.99999999999999,46.078141433918577,1695.0690791758814,45.98797522092129,55.00000000000001,0.04499541,6296648.685033173 
 11/23  12:00:00,-5.2,20.10202438012483,0.0,0.0,0.0,0.0,0.0,1065.47236112205,0.046401516562499998,54.99999999999999,46.177567371304238,1730.836326602138,46.07670662447094,55.0,0.046401516562499998,6468610.775767696 
 11/23  13:00:00,-5.2,20.094148349003217,0.0,0.0,0.0,0.0,0.0,1066.0775973520497,0.0467139846875,54.99999999999999,46.2147731641724,1726.9111683064043,46.156528698840599,55.0,0.0467139846875,6512080.205903055 
 11/23  14:00:00,-5.2,20.0985311861457,0.0,0.0,0.0,0.0,0.0,1107.8019017015733,0.049369963749999998,54.99999999999999,46.358398287607467,1806.6814118895218,46.24579727057726,55.0,0.049369963749999998,6756053.082802278 
 11/23  15:00:00,-5.2,20.09800694429777,0.0,0.0,0.0,0.0,0.0,1109.5701006385877,0.049682431875,54.99999999999999,46.38131371508533,1800.4002064877177,46.33113445638145,55.0,0.049682431875,6726240.743355784 
 11/23  16:00:00,-5.2,20.08780952044209,0.0,0.0,0.0,0.0,0.0,1113.7336278399225,0.0499949,55.0,46.39931583600601,1799.9364655785657,46.38755705614004,54.99999999999999,0.0499949,6688571.276082837 
 11/23  17:00:00,-5.4,20.097607761625878,0.0,0.0,0.0,0.0,0.0,1111.8247215972547,0.0498386659375,55.0,46.390251009249428,1787.5484436951908,46.420032891658077,54.99999999999999,0.0498386659375,6665574.397302687 
 11/23  18:00:00,-5.7,20.08693154771877,0.0,0.0,0.0,0.0,0.0,995.9294609562311,0.042964367187500008,54.99999999999999,46.05196710381435,1551.5360616079233,46.361290168020449,55.0,0.042964367187500008,5945529.821788524 
 11/23  19:00:00,-5.9,20.437705251992559,0.0,0.0,0.0,0.0,0.0,449.68490612177996,0.017998164000000005,55.0,49.233644026355829,660.6384166700134,46.219003259535259,51.48748233255766,0.017998164000000005,2731098.300012048 
 11/23  20:00:00,-6.3,20.71980496185634,0.0,0.0,0.0,0.0,0.0,554.9747841745501,0.022497705000000004,54.99999999999999,47.82186767768651,840.8292258557055,46.06598191804165,52.77150335453237,0.022497705000000004,3314985.2130805405 
 11/23  21:00:00,-6.7,19.275277030686735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.986094650717479,45.986094650717479,0.0,259200.0 
 11/23  22:00:00,-7.1,18.834227678050497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.986094650717479,45.986094650717479,0.0,324000.0 
 11/23  23:00:00,-7.1,18.40846383327682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.986094650717479,45.986094650717479,0.0,216000.0 
 11/23  24:00:00,-7.1,18.00965351467108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.986094650717479,45.986094650717479,0.0,57600.0 
 11/24  01:00:00,-7.2,17.56663259245984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.986094650717479,45.986094650717479,0.0,43200.0 
 11/24  02:00:00,-7.2,17.41877870363466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.986094650717479,45.986094650717479,0.0,43200.0 
 11/24  03:00:00,-7.2,17.328256821646755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.986094650717479,45.986094650717479,0.0,43200.0 
 11/24  04:00:00,-7.2,17.22456768767171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.986094650717479,45.986094650717479,0.0,43200.0 
 11/24  05:00:00,-7.5,17.078215039253153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.986094650717479,45.986094650717479,0.0,43200.0 
 11/24  06:00:00,-7.7,20.159080399401398,0.0,0.0,0.0,0.0,0.0,881.2915478207533,0.031814936363636369,55.0,46.31485349150673,1207.711581166268,45.91050341062849,54.17115712087804,0.031814936363636369,4390961.692198565 
 11/24  07:00:00,-8.0,20.35645063508118,0.0,0.0,0.0,0.0,0.0,748.1742886255146,0.029996940000000004,54.999999999999989,45.29683922332816,1157.9798566057607,45.76510687164247,54.999999999999989,0.029996940000000004,4370327.483780739 
 11/24  08:00:00,-7.8,20.704091225690499,0.0,0.0,0.0,0.0,0.0,755.4377666102339,0.029996940000000004,54.99999999999999,45.35350562170273,1172.0797205290014,45.652610157320527,55.0,0.029996940000000004,4572286.993904404 
 11/24  09:00:00,-7.6,19.373353494204524,0.0,0.0,0.0,0.0,0.0,1062.6631297507136,0.04936996375,54.99999999999999,46.194778924177658,1901.7910531364105,45.783270330988788,55.0,0.04936996375,7148847.791291079 
 11/24  10:00:00,-7.4,19.498849895523955,0.0,0.0,0.0,0.0,0.0,1153.3268067629967,0.0499949,54.99999999999999,46.06023222898513,1890.6971788154697,45.953091749931228,55.0,0.0499949,7036909.843735691 
 11/24  11:00:00,-7.1,19.941633035369674,0.0,0.0,0.0,0.0,0.0,1129.2352690173343,0.049369963749999998,55.0,46.21521699048076,1843.4902717063214,46.06776203686604,55.00000000000001,0.049369963749999998,6830964.978142757 
 11/24  12:00:00,-6.9,20.02128416636797,0.0,0.0,0.0,0.0,0.0,1124.8131262772395,0.0499949,55.0,46.352349816174498,1839.4900719800462,46.19821887796941,55.00000000000001,0.0499949,6859764.259128166 
 11/24  13:00:00,-6.6,20.078047876276217,0.0,0.0,0.0,0.0,0.0,1123.3966339247604,0.0499949,55.0,46.350162105258188,1818.9242667074814,46.2966652498018,55.0,0.0499949,6843327.360146933 
 11/24  14:00:00,-6.8,19.957619823023859,0.0,0.0,0.0,0.0,0.0,1118.6296305654478,0.0499949,55.0,46.377316656812457,1806.3231513906205,46.35698502043839,55.000000000000017,0.0499949,6754763.345006234 
 11/24  15:00:00,-7.1,19.805796208749987,0.0,0.0,0.0,0.0,0.0,1118.0512296736263,0.0499949,55.00000000000001,46.35866317951062,1799.2213348891064,46.39098026592975,55.0,0.0499949,6721996.805600783 
 11/24  16:00:00,-7.3,19.67099555929074,0.0,0.0,0.0,0.0,0.0,1119.46975338249,0.0499949,55.00000000000001,46.32815864166495,1797.6959686692749,46.398281932566558,54.99999999999999,0.0499949,6680505.48720939 
 11/24  17:00:00,-7.3,19.684870481166504,0.0,0.0,0.0,0.0,0.0,1123.3764728062695,0.0499949,55.0,46.29846941221965,1799.6918361625724,46.38872805595071,55.00000000000001,0.0499949,6709290.610185261 
 11/24  18:00:00,-7.2,20.01416106764072,0.0,0.0,0.0,0.0,0.0,1072.2485264658221,0.0467139846875,55.0,46.17394540731558,1687.1322502713133,46.35937391490701,55.0,0.0467139846875,6433676.100976728 
 11/24  19:00:00,-7.2,20.551569239884154,0.0,0.0,0.0,0.0,0.0,452.3337497925148,0.017998164000000005,55.0,49.246537714175499,659.7762585113039,46.22055421304705,51.48215483591562,0.017998164000000005,2727994.530640694 
 11/24  20:00:00,-7.8,20.47206004130596,0.0,0.0,0.0,0.0,0.0,493.0385096678687,0.019997960000000003,54.999999999999989,48.60774919739265,745.364975387168,46.08494822401876,52.02914571361234,0.019997960000000003,2971313.9113938047 
 11/24  21:00:00,-8.3,18.90470729398895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.00860807238246,46.00860807238246,0.0,259200.0 
 11/24  22:00:00,-8.9,18.51460637037993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,46.00860807238246,46.00860807238246,0.0,324000.0 
 11/24  23:00:00,-9.4,18.111034889957993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.00860807238246,46.00860807238246,0.0,216000.0 
 11/24  24:00:00,-9.8,17.691375694165005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.00860807238246,46.00860807238246,0.0,57600.0 
 11/25  01:00:00,-10.3,17.222371368226406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.00860807238246,46.00860807238246,0.0,43200.0 
 11/25  02:00:00,-10.8,17.047072638105033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.00860807238246,46.00860807238246,0.0,43200.0 
 11/25  03:00:00,-11.4,16.899341974639584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.00860807238246,46.00860807238246,0.0,43200.0 
 11/25  04:00:00,-11.9,16.750490177612947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.00860807238246,46.00860807238246,0.0,43200.0 
 11/25  05:00:00,-12.0,16.638151189265579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.00860807238246,46.00860807238246,0.0,43200.0 
 11/25  06:00:00,-12.1,20.031240748617763,0.0,0.0,0.0,0.0,0.0,982.9573755213453,0.03461886434895834,54.99999999999997,45.42086510216317,1312.6713448021292,45.92075397257427,55.00000000000001,0.03461886434895834,4768816.841287664 
 11/25  07:00:00,-12.2,20.077023765877529,0.0,0.0,0.0,0.0,0.0,764.3254405510506,0.03116869546875,54.99999999999999,45.29334538509599,1203.3624357901535,45.76254688272408,55.0,0.03116869546875,4440104.768844552 
 11/25  08:00:00,-11.2,20.27585880655212,0.0,0.0,0.0,0.0,0.0,765.7297835989025,0.029996940000000004,54.99999999999999,45.28879613243446,1174.5274858664409,45.63308038426945,55.0,0.029996940000000004,4458698.949119187 
 11/25  09:00:00,-10.1,20.269838360284269,0.0,0.0,0.0,0.0,0.0,765.0031936334904,0.029996940000000004,54.99999999999999,45.306277875739379,1184.7495737228771,45.551521816142727,55.0,0.029996940000000004,4574698.465402357 
 11/25  10:00:00,-9.1,20.694711517440014,0.0,0.0,0.0,0.0,0.0,773.0197278321011,0.029996940000000004,54.99999999999999,45.34562994520455,1191.1686083866332,45.50030618962358,55.0,0.029996940000000004,4569006.99019188 
 11/25  11:00:00,-8.0,19.647177189402926,0.0,0.0,0.0,0.0,0.0,1066.1449453844987,0.04853671541666667,54.999999999999989,46.22100232978974,1890.1753611505296,45.680038768547849,55.0,0.04853671541666667,7049431.300141906 
 11/25  12:00:00,-6.9,19.702119961237345,0.0,0.0,0.0,0.0,0.0,1140.029192396993,0.0499949,54.99999999999999,46.16041871461614,1894.341058315082,45.93564837150543,55.0,0.0499949,7078827.809934295 
 11/25  13:00:00,-5.8,20.015405181894864,0.0,0.0,0.0,0.0,0.0,1097.8403885721686,0.04757327203125,54.99999999999999,46.17153948285039,1774.6181676973595,46.077413505033728,55.0,0.04757327203125,6712625.403710494 
 11/25  14:00:00,-5.3,20.077873945587219,0.0,0.0,0.0,0.0,0.0,1124.847270404216,0.0499949,54.99999999999999,46.35217950778164,1842.3460945395072,46.184547321520138,54.99999999999999,0.0499949,6913245.940342226 
 11/25  15:00:00,-4.8,20.07887270223789,0.0,0.0,0.0,0.0,0.0,1121.9306913451162,0.0499949,54.99999999999999,46.36633803237518,1819.6608337248529,46.29313939608161,54.99999999999999,0.0499949,6831579.00140947 
 11/25  16:00:00,-4.3,20.096498651472854,0.0,0.0,0.0,0.0,0.0,1109.2347365155244,0.049369963749999998,54.99999999999999,46.347920690538767,1785.0127777363698,46.350835239067489,55.00000000000001,0.049369963749999998,6663645.999850932 
 11/25  17:00:00,-3.8,21.150298211668145,0.0,0.0,0.0,0.0,0.0,770.0600562287984,0.029996940000000004,55.0,45.559593605177209,1098.6769626076173,46.238245889640698,55.0,0.029996940000000004,4207237.065387422 
 11/25  18:00:00,-3.4,21.286386713429367,0.0,0.0,0.0,0.0,0.0,705.9161837066497,0.029996940000000004,55.0,45.688039658367447,1118.0374272006525,46.083783856251958,55.0,0.029996940000000004,4370534.737922349 
 11/25  19:00:00,-2.9,21.537689660980733,0.0,0.0,0.0,0.0,0.0,732.5915875199848,0.029996940000000004,55.0,45.70724927169818,1130.1914584879644,45.98681512206038,55.0,0.029996940000000004,4414289.250556672 
 11/25  20:00:00,-2.4,21.77589613237543,0.0,0.0,0.0,0.0,0.0,733.0179922366773,0.029996940000000004,55.0,45.715473869112887,1138.1470698331943,45.92334220486859,55.0,0.029996940000000004,4414129.4513995 
 11/25  21:00:00,-2.0,19.787096491430437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.89920894671479,45.89920894671479,0.0,223200.0 
 11/25  22:00:00,-1.5,19.27835621987259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89920894671479,45.89920894671479,0.0,223200.0 
 11/25  23:00:00,-1.5,18.937591270124885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89920894671479,45.89920894671479,0.0,201600.00000000004 
 11/25  24:00:00,-1.6,18.51201436700861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89920894671479,45.89920894671479,0.0,72000.0 
 11/26  01:00:00,-1.6,18.02815902159174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89920894671479,45.89920894671479,0.0,43200.0 
 11/26  02:00:00,-1.5,17.88759757773452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89920894671479,45.89920894671479,0.0,43200.0 
 11/26  03:00:00,-1.4,17.82038628002867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89920894671479,45.89920894671479,0.0,43200.0 
 11/26  04:00:00,-1.3,17.739279719408068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89920894671479,45.89920894671479,0.0,43200.0 
 11/26  05:00:00,-1.4,17.63435953571318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89920894671479,45.89920894671479,0.0,43200.0 
 11/26  06:00:00,-1.4,20.17306651827452,0.0,0.0,0.0,0.0,0.0,701.4846059225501,0.025552948888888886,54.99999999999998,47.44579657154651,978.9136933164717,45.82711569550701,52.95945713623722,0.025552948888888886,3567289.295939298 
 11/26  07:00:00,-1.5,20.89527656508104,0.0,0.0,0.0,0.0,0.0,768.0030770068655,0.029996940000000004,55.0,45.40041442864745,1165.3393355730238,45.706388943190827,55.0,0.029996940000000004,4260021.608062886 
 11/26  08:00:00,-1.6,21.06497741249138,0.0,0.0,0.0,0.0,0.0,730.6791821019793,0.029996940000000004,55.0,45.47605069389836,1171.99766590325,45.65326485564729,55.0,0.029996940000000004,4399191.597251699 
 11/26  09:00:00,-1.6,21.03617913283769,0.0,0.0,0.0,0.0,0.0,748.4977023975267,0.029996940000000004,55.0,45.54132202354668,1174.8561150837845,45.630458373236518,54.99999999999999,0.029996940000000004,4495882.014301624 
 11/26  10:00:00,-1.7,21.245861671507379,0.0,0.0,0.0,0.0,0.0,751.2677282108574,0.029996940000000004,55.0,45.50512535312128,1176.4880914639552,45.617437427281199,55.0,0.029996940000000004,4487357.129270239 
 11/26  11:00:00,-1.8,20.0917596694343,0.0,0.0,0.0,0.0,0.0,842.0504972625342,0.0370470020703125,55.0,45.709259518153469,1449.9420209624732,45.634814100520667,55.0,0.0370470020703125,5450191.2754649049 
 11/26  12:00:00,-1.9,20.079189544215866,0.0,0.0,0.0,0.0,0.0,928.303547852558,0.03858981343750001,55.0,45.71381270711174,1500.3419966546217,45.69906136163047,54.99999999999999,0.03858981343750001,5653231.187956638 
 11/26  13:00:00,-2.0,20.074401453179815,0.0,0.0,0.0,0.0,0.0,864.7468136261035,0.035465132187500008,55.0,45.59889415226738,1377.75322581621,45.70650882016625,55.0,0.035465132187500008,5262311.612938356 
 11/26  14:00:00,-2.7,20.08167071637747,0.0,0.0,0.0,0.0,0.0,953.4351677059852,0.04038650515625,55.0,45.88092985976311,1561.667118903373,45.74960378087738,55.0,0.04038650515625,5888401.628052142 
 11/26  15:00:00,-3.4,20.084026672037,0.0,0.0,0.0,0.0,0.0,1002.0385392307343,0.0432768353125,55.0,46.046619065372798,1652.839824404225,45.86347494463827,55.0,0.0432768353125,6209423.36785521 
 11/26  16:00:00,-4.1,20.085241361530686,0.0,0.0,0.0,0.0,0.0,1044.206552108948,0.045776580312499998,55.0,46.180413750065138,1722.778145492433,45.99696351920296,55.0,0.045776580312499998,6425201.323772758 
 11/26  17:00:00,-5.0,20.570172736659364,0.0,0.0,0.0,0.0,0.0,564.2215035039018,0.022497705000000004,55.0,47.8468124686177,847.0536385275318,45.9886739137395,52.74385573574679,0.022497705000000004,3279793.0986991149 
 11/26  18:00:00,-5.8,20.60600044404639,0.0,0.0,0.0,0.0,0.0,499.5054857712249,0.019997960000000003,55.0,48.64149079023781,761.3588301749076,45.8934815293922,51.96528369469348,0.019997960000000003,3064891.788629667 
 11/26  19:00:00,-6.7,20.76011765208367,0.0,0.0,0.0,0.0,0.0,510.4267574243148,0.019997960000000003,55.0,48.6315906053996,768.0208347700765,45.81371389062092,51.93866859987085,0.019997960000000003,3067275.005172275 
 11/26  20:00:00,-7.2,20.81047516723708,0.0,0.0,0.0,0.0,0.0,516.0389540731312,0.019997960000000003,55.0,48.6108158507992,773.5992679908901,45.74724054247078,51.916702877648479,0.019997960000000003,3036957.3647672047 
 11/26  21:00:00,-7.8,19.03995603810064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.710418896198827,45.710418896198827,0.0,216000.0 
 11/26  22:00:00,-8.3,18.573462732119496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71041889619882,45.71041889619882,0.0,244800.0 
 11/26  23:00:00,-9.2,18.197180418315435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.710418896198827,45.710418896198827,0.0,187200.0 
 11/26  24:00:00,-10.1,17.822458588503375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.710418896198827,45.710418896198827,0.0,86400.0 
 11/27  01:00:00,-11.0,17.36086339967447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.710418896198827,45.710418896198827,0.0,43200.0 
 11/27  02:00:00,-10.5,17.223649691435658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.710418896198827,45.710418896198827,0.0,43200.0 
 11/27  03:00:00,-10.1,17.137616589578145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.710418896198827,45.710418896198827,0.0,43200.0 
 11/27  04:00:00,-9.6,17.017691551469548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.710418896198827,45.710418896198827,0.0,43200.0 
 11/27  05:00:00,-8.0,16.977865608844259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.710418896198827,45.710418896198827,0.0,43200.0 
 11/27  06:00:00,-6.4,20.09739627648043,0.0,0.0,0.0,0.0,0.0,803.3601420035675,0.029024027883522736,55.0,47.17303687985968,1129.4255402373078,45.68508922682521,53.30361159868105,0.029024027883522736,4109131.9448543095 
 11/27  07:00:00,-4.8,20.759031092428143,0.0,0.0,0.0,0.0,0.0,799.4350528166924,0.029996940000000004,55.0,45.37063404161783,1176.923698259583,45.613961859853599,55.0,0.029996940000000004,4438525.3137345 
 11/27  08:00:00,-3.7,20.98937149223847,0.0,0.0,0.0,0.0,0.0,752.1884906746351,0.029996940000000004,55.0,45.517687042647349,1179.7654233239061,45.59128873937405,55.0,0.029996940000000004,4599955.523966062 
 11/27  09:00:00,-2.6,19.776249313526774,0.0,0.0,0.0,0.0,0.0,987.4229017378254,0.04473501989583333,55.0,46.05351328438735,1738.9102734012447,45.69046980178845,55.0,0.04473501989583333,6562476.984244481 
 11/27  10:00:00,-1.5,20.012906627191705,0.0,0.0,0.0,0.0,0.0,1025.0186126554281,0.04269095757812501,55.0,45.8822556342911,1631.8728148913196,45.85547679956045,55.0,0.04269095757812501,6105142.133608751 
 11/27  11:00:00,-1.4,20.100427086647824,0.0,0.0,0.0,0.0,0.0,1002.0938045411098,0.04226131390625,55.0,45.925951292097398,1606.373411969891,45.90697502099064,55.0,0.04226131390625,5977344.2830916079 
 11/27  12:00:00,-1.4,20.096261593502754,0.0,0.0,0.0,0.0,0.0,953.3845251447541,0.03983968593750001,55.0,45.833732544450977,1512.0102457313803,45.92088722124798,55.0,0.03983968593750001,5680836.884632969 
 11/27  13:00:00,-1.3,20.089535229811426,0.0,0.0,0.0,0.0,0.0,926.5057626756839,0.03858981343750001,55.0,45.79162149800914,1467.256695744106,45.90425346498505,55.0,0.03858981343750001,5577324.104678782 
 11/27  14:00:00,-1.1,20.090075939845439,0.0,0.0,0.0,0.0,0.0,943.095403085237,0.039605334843750009,55.0,45.85501735127383,1506.661501299338,45.899462786414307,55.00000000000001,0.039605334843750009,5675981.404677616 
 11/27  15:00:00,-1.0,20.086502635525635,0.0,0.0,0.0,0.0,0.0,942.587173267123,0.039683451875000008,55.0,45.866499454677,1507.9376837444788,45.90968845359609,55.0,0.039683451875000008,5673375.661480124 
 11/27  16:00:00,-0.8,20.08466745086381,0.0,0.0,0.0,0.0,0.0,942.5567455876925,0.03976156890625,55.0,45.87374631136884,1509.2694418784806,45.91953941710368,55.0,0.03976156890625,5642169.99076253 
 11/27  17:00:00,-0.8,20.08524532710563,0.0,0.0,0.0,0.0,0.0,931.3132936477672,0.03921474968750001,55.0,45.84897412431484,1488.1304706300118,45.92187570883192,55.0,0.03921474968750001,5587669.694268042 
 11/27  18:00:00,-0.8,20.066975674955115,0.0,0.0,0.0,0.0,0.0,799.491076844814,0.03257480203125,55.0,45.524029048127378,1244.1429964695267,45.8631962698309,55.00000000000001,0.03257480203125,4838914.787290296 
 11/27  19:00:00,-0.8,20.619872791963169,0.0,0.0,0.0,0.0,0.0,454.154731305988,0.017998164000000005,55.0,49.24516439820022,693.7883937879084,45.77810773688898,51.31106888063649,0.017998164000000005,2850438.2176364699 
 11/27  20:00:00,-0.6,20.604437278241126,0.0,0.0,0.0,0.0,0.0,365.65382657967197,0.014998470000000002,55.0,50.230119504872998,581.1819783747283,45.72559292540049,50.360528815785929,0.014998470000000002,2380255.122149022 
 11/27  21:00:00,-0.5,19.250369965365409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.710519615010188,45.710519615010188,0.0,259200.0 
 11/27  22:00:00,-0.3,19.054330782401878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71051961501018,45.71051961501018,0.0,324000.0 
 11/27  23:00:00,-0.1,18.644918586316409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71051961501018,45.71051961501018,0.0,216000.0 
 11/27  24:00:00,0.0,18.36062580493275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71051961501018,45.71051961501018,0.0,57600.0 
 11/28  01:00:00,0.2,17.97446514753821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71051961501018,45.71051961501018,0.0,43200.0 
 11/28  02:00:00,-0.8,17.760434987439404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71051961501018,45.71051961501018,0.0,43200.0 
 11/28  03:00:00,-1.7,17.602657836261739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71051961501018,45.71051961501018,0.0,43200.0 
 11/28  04:00:00,-2.7,17.450064918881635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71051961501018,45.71051961501018,0.0,43200.0 
 11/28  05:00:00,-3.8,17.30049767666278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.71051961501018,45.71051961501018,0.0,43200.0 
 11/28  06:00:00,-5.0,20.098572006053563,0.0,0.0,0.0,0.0,0.0,774.1094924297088,0.028512716406250004,55.0,47.34861223557421,1108.794896589951,45.6933148202497,53.137652575590909,0.028512716406250004,4034861.6277238235 
