Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 11/28  07:00:00,-6.1,20.79580422192472,0.0,0.0,0.0,0.0,0.0,801.1401366236205,0.029996940000000004,55.0,45.380597782338927,1176.5862191505698,45.61665448639591,55.0,0.029996940000000004,4437310.388942051 
 11/28  08:00:00,-6.4,20.958942772099968,0.0,0.0,0.0,0.0,0.0,750.9877871208956,0.029996940000000004,55.0,45.53528533080192,1178.9466792338592,45.59782121905686,55.0,0.029996940000000004,4597008.045241893 
 11/28  09:00:00,-6.7,19.39378211418694,0.0,0.0,0.0,0.0,0.0,1022.5132160354766,0.047358450195312509,55.0,46.10828125150669,1833.9853187614935,45.72985855976481,55.0,0.047358450195312509,6904747.147541376 
 11/28  10:00:00,-7.0,19.6118811356953,0.0,0.0,0.0,0.0,0.0,1150.871562664485,0.0499949,55.0,46.08104779969627,1896.6176538114312,45.92475021457091,55.0,0.0499949,7058223.553721152 
 11/28  11:00:00,-7.0,19.97481121755971,0.0,0.0,0.0,0.0,0.0,1113.9731755122498,0.048666910468750008,55.0,46.20188282823919,1819.4299715907562,46.057414373604249,55.0,0.048666910468750008,6744347.897726722 
 11/28  12:00:00,-7.0,20.03835860359176,0.0,0.0,0.0,0.0,0.0,1123.8423289388465,0.0499949,55.0,46.34986023592576,1842.4153890547939,46.18421561387686,55.0,0.0499949,6870295.400597258 
 11/28  13:00:00,-7.1,20.039813941921289,0.0,0.0,0.0,0.0,0.0,1121.6510260601087,0.0499949,55.0,46.35402593376141,1820.4352253167885,46.28943247959452,55.0,0.0499949,6848766.811140439 
 11/28  14:00:00,-7.1,19.900883971803496,0.0,0.0,0.0,0.0,0.0,1116.4373859486668,0.0499949,55.0,46.367746733373788,1807.4842533261644,46.351427002985008,55.00000000000001,0.0499949,6758943.311974192 
 11/28  15:00:00,-7.1,19.7912206109573,0.0,0.0,0.0,0.0,0.0,1118.0859217043505,0.0499949,55.0,46.34467238339536,1800.9896631719218,46.38251557515496,55.0,0.0499949,6728362.787418919 
 11/28  16:00:00,-7.1,19.738581160036885,0.0,0.0,0.0,0.0,0.0,1119.7165134428515,0.0499949,55.0,46.32450558950165,1799.449560220292,46.38988778994971,54.99999999999999,0.0499949,6686818.416793051 
 11/28  17:00:00,-6.9,19.79206598435452,0.0,0.0,0.0,0.0,0.0,1120.2692491871087,0.0499949,55.0,46.314894843339228,1799.958236044374,46.38745284458073,55.00000000000001,0.0499949,6710249.649759746 
 11/28  18:00:00,-6.6,20.088892296067063,0.0,0.0,0.0,0.0,0.0,1070.9795282901007,0.047026452812499997,55.0,46.18160563926954,1699.8957843521137,46.3527964114185,55.0,0.047026452812499997,6479624.823667609 
 11/28  19:00:00,-6.4,20.374914985564418,0.0,0.0,0.0,0.0,0.0,448.5760598333562,0.017998164000000005,55.0,49.2305861731897,659.1642318253794,46.2386757627906,51.49539353627378,0.017998164000000005,2725791.2345713658 
 11/28  20:00:00,-6.4,20.714104981851308,0.0,0.0,0.0,0.0,0.0,556.9679299143618,0.022497705000000004,55.0,47.82167819437309,839.5101307464074,46.08004051062615,52.775037815667378,0.022497705000000004,3310236.470687067 
 11/28  21:00:00,-6.3,19.314073030735587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.99885293903627,45.99885293903627,0.0,259200.0 
 11/28  22:00:00,-6.3,18.94379708048878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.99885293903627,45.99885293903627,0.0,324000.0 
 11/28  23:00:00,-6.0,18.522445528606533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.99885293903627,45.99885293903627,0.0,216000.0 
 11/28  24:00:00,-5.6,18.15021070380536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.99885293903627,45.99885293903627,0.0,57600.0 
 11/29  01:00:00,-5.3,17.732961909386675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.99885293903627,45.99885293903627,0.0,43200.0 
 11/29  02:00:00,-5.1,17.595462494009369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.99885293903627,45.99885293903627,0.0,43200.0 
 11/29  03:00:00,-4.8,17.518035703132854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.99885293903627,45.99885293903627,0.0,43200.0 
 11/29  04:00:00,-4.6,17.42936256319904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.99885293903627,45.99885293903627,0.0,43200.0 
 11/29  05:00:00,-4.2,17.355707002523365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.99885293903627,45.99885293903627,0.0,43200.0 
 11/29  06:00:00,-3.7,20.07755560120757,0.0,0.0,0.0,0.0,0.0,762.914338441586,0.027919026968750005,55.0,47.31754885536862,1057.4130593044497,45.9350647538166,53.189359669722239,0.027919026968750005,3849887.013496018 
 11/29  07:00:00,-3.3,20.71172481801046,0.0,0.0,0.0,0.0,0.0,746.8508453588786,0.029996940000000004,55.0,45.36453187442652,1156.0957558336868,45.780139229901,55.0,0.029996940000000004,4363544.721001273 
 11/29  08:00:00,-2.8,21.081166422133529,0.0,0.0,0.0,0.0,0.0,739.5008058877927,0.029996940000000004,55.0,45.451678423465597,1166.9641217868916,45.69342547634345,55.00000000000001,0.029996940000000004,4553870.83843281 
 11/29  09:00:00,-2.4,19.817708208611607,0.0,0.0,0.0,0.0,0.0,964.1429874582648,0.044995410000000009,55.0,46.057740633920818,1736.8396305935562,45.7554727652016,55.0,0.044995410000000009,6555022.670136802 
 11/29  10:00:00,-1.9,20.099856531235408,0.0,0.0,0.0,0.0,0.0,1101.072868818332,0.047807623125,55.0,46.14392473543208,1805.1912755435271,45.96704810312365,55.00000000000001,0.047807623125,6729088.591956697 
 11/29  11:00:00,-1.5,20.08917326776737,0.0,0.0,0.0,0.0,0.0,895.035288218849,0.03679312171875001,55.0,45.67889897123618,1388.0420489659161,45.97516146254649,54.99999999999999,0.03679312171875001,5191351.376277298 
 11/29  12:00:00,-1.0,20.082647688497976,0.0,0.0,0.0,0.0,0.0,869.0279917083457,0.035777600312500008,54.99999999999999,45.65912231284907,1362.4852891341666,45.88984341246616,55.0,0.035777600312500008,5142547.040883 
 11/29  13:00:00,-0.6,20.078499701476689,0.0,0.0,0.0,0.0,0.0,835.719182198398,0.0342152596875,54.99999999999999,45.59826575838769,1312.675989331939,45.82207853855126,55.00000000000001,0.0342152596875,5020833.561594981 
 11/29  14:00:00,-1.3,20.082588441037534,0.0,0.0,0.0,0.0,0.0,904.7924934867158,0.037808643125000009,55.0,45.78160611663249,1453.6211769866254,45.8025551713152,55.0,0.037808643125000009,5485036.237151852 
 11/29  15:00:00,-2.1,20.084700066912196,0.0,0.0,0.0,0.0,0.0,955.0641668240178,0.040620856250000007,55.0,45.92558731112403,1553.829085446323,45.84917508646972,55.0,0.040620856250000007,5838584.707606763 
 11/29  16:00:00,-2.8,20.088189931256573,0.0,0.0,0.0,0.0,0.0,1005.9267333762905,0.04351118640625,55.0,46.072175195692889,1648.3128841195803,45.93760550229482,54.99999999999999,0.04351118640625,6142726.382830489 
 11/29  17:00:00,-2.9,20.086785826219953,0.0,0.0,0.0,0.0,0.0,1000.7658532207075,0.04319871828125,55.0,46.05849339666895,1622.3828495118996,46.01568234841881,55.0,0.04319871828125,6070978.258242839 
 11/29  18:00:00,-3.0,20.076587137380256,0.0,0.0,0.0,0.0,0.0,879.42547984261,0.036636887656250009,55.0,45.7316453916337,1379.1662113428288,45.994639845934909,54.99999999999999,0.036636887656250009,5324998.360834183 
 11/29  19:00:00,-3.1,20.65307804013453,0.0,0.0,0.0,0.0,0.0,453.46310792761769,0.017998164000000005,55.0,49.256568632586809,684.1136075778052,45.906642415855717,51.36241358361118,0.017998164000000005,2815608.9872800989 
 11/29  20:00:00,-3.3,20.60608927336018,0.0,0.0,0.0,0.0,0.0,364.1645336534675,0.014998470000000002,55.0,50.238692873104778,574.3436704943698,45.83267370598905,50.413050066837879,0.014998470000000002,2355637.213779731 
 11/29  21:00:00,-3.6,19.185809973769133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81149247349614,45.81149247349614,0.0,259200.0 
 11/29  22:00:00,-3.8,18.943597035310117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81149247349614,45.81149247349614,0.0,324000.0 
 11/29  23:00:00,-3.8,18.479488121036185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81149247349614,45.81149247349614,0.0,216000.0 
 11/29  24:00:00,-3.7,18.191399210911397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81149247349614,45.81149247349614,0.0,57600.0 
 11/30  01:00:00,-3.7,17.792324332419278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81149247349614,45.81149247349614,0.0,43200.0 
 11/30  02:00:00,-3.6,17.641006925426625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81149247349614,45.81149247349614,0.0,43200.0 
 11/30  03:00:00,-3.6,17.544356808737516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81149247349614,45.81149247349614,0.0,43200.0 
 11/30  04:00:00,-3.5,17.454630911279204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81149247349614,45.81149247349614,0.0,43200.0 
 11/30  05:00:00,-3.2,17.381436036845686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81149247349614,45.81149247349614,0.0,43200.0 
 11/30  06:00:00,-2.9,20.0965155147299,0.0,0.0,0.0,0.0,0.0,760.7988568249485,0.027856533343750005,55.0,47.31938840372107,1073.638593751288,45.777797355002139,53.15758854842083,0.027856533343750005,3908298.937504637 
 11/30  07:00:00,-2.6,20.715231717686966,0.0,0.0,0.0,0.0,0.0,745.156226561137,0.029996940000000004,55.0,45.368194087757377,1170.0842479489627,45.66853124459421,55.0,0.029996940000000004,4413903.292616266 
 11/30  08:00:00,-2.2,21.073389382901128,0.0,0.0,0.0,0.0,0.0,739.6052936503572,0.029996940000000004,55.0,45.45316798507817,1176.6370351857777,45.6162490550575,55.0,0.029996940000000004,4588693.326668799 
 11/30  09:00:00,-1.7,19.866609985544345,0.0,0.0,0.0,0.0,0.0,966.7156115064605,0.044995410000000009,55.0,46.06564997139039,1745.8531529120582,45.70620626962547,55.0,0.044995410000000009,6587471.35048341 
 11/30  10:00:00,-1.3,20.101488192319719,0.0,0.0,0.0,0.0,0.0,1056.365401561599,0.045151644062499999,55.0,46.02183805994896,1715.668294974528,45.909985694529819,54.99999999999999,0.045151644062499999,6406805.861908301 
 11/30  11:00:00,-0.6,20.08142904999944,0.0,0.0,0.0,0.0,0.0,851.10355689541,0.034605844843750007,55.0,45.56566352226436,1317.1125946361458,45.89502900586388,55.0,0.034605844843750007,4936005.340690125 
 11/30  12:00:00,0.2,20.078512825512129,0.0,0.0,0.0,0.0,0.0,834.9712964349388,0.034059025625,55.0,45.56580722732941,1308.9949185088365,45.8058260729913,54.99999999999999,0.034059025625,4949981.706631811 
 11/30  13:00:00,0.9,20.069750376321055,0.0,0.0,0.0,0.0,0.0,778.8940622434333,0.03140304656250001,55.0,45.45323276539095,1216.8469449289294,45.73014973286682,55.0,0.03140304656250001,4675849.0017441459 
 11/30  14:00:00,0.5,20.07695038659414,0.0,0.0,0.0,0.0,0.0,843.1574790624776,0.034605844843750007,55.0,45.6123012617783,1346.7585956133253,45.690000014208319,55.0,0.034605844843750007,5100330.944207971 
 11/30  15:00:00,0.0,20.079695525408785,0.0,0.0,0.0,0.0,0.0,886.0500433955616,0.03687123875000001,55.0,45.72816772687021,1432.1628129458056,45.7079043300098,55.0,0.03687123875000001,5400586.126604901 
 11/30  16:00:00,-0.4,20.07985653004939,0.0,0.0,0.0,0.0,0.0,923.2876744248402,0.0389022815625,55.0,45.83131347973192,1502.6131868721739,45.75982805958234,55.0,0.0389022815625,5618207.472739826 
 11/30  17:00:00,-0.9,20.080661330974214,0.0,0.0,0.0,0.0,0.0,935.4613659586686,0.0395272178125,55.0,45.863499195711288,1517.1951411933715,45.81769057407437,54.99999999999999,0.0395272178125,5692302.508296138 
 11/30  18:00:00,-1.4,20.07377693501692,0.0,0.0,0.0,0.0,0.0,829.8469680349024,0.034059025625,55.0,45.59380372602777,1308.5161593656956,45.80919028108899,55.0,0.034059025625,5070658.173716504 
 11/30  19:00:00,-1.8,20.64725200384061,0.0,0.0,0.0,0.0,0.0,379.12994794937176,0.014998470000000002,54.99999999999999,50.21725900711121,579.5990533041787,45.75159118138529,50.37389763346472,0.014998470000000002,2439356.591895044 
 11/30  20:00:00,-2.0,20.74232516923542,0.0,0.0,0.0,0.0,0.0,376.26747269822627,0.014998470000000002,55.0,50.24213963761754,581.8266291900771,45.716066926042909,50.35614620043286,0.014998470000000002,2382575.8650842776 
 11/30  21:00:00,-2.2,19.300633368390796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70392429835167,45.70392429835167,0.0,259200.0 
 11/30  22:00:00,-2.6,19.042628299317547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70392429835167,45.70392429835167,0.0,324000.0 
 11/30  23:00:00,-3.1,18.542125472591367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70392429835167,45.70392429835167,0.0,216000.0 
 11/30  24:00:00,-3.7,18.248252787949498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70392429835167,45.70392429835167,0.0,57600.0 
 12/01  01:00:00,-4.5,17.740859449346148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70392429835167,45.70392429835167,0.0,43200.0 
 12/01  02:00:00,-5.1,17.556961472313945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70392429835167,45.70392429835167,0.0,43200.0 
 12/01  03:00:00,-5.6,17.435750535254458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70392429835167,45.70392429835167,0.0,43200.0 
 12/01  04:00:00,-5.9,17.30221562029979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70392429835167,45.70392429835167,0.0,43200.0 
 12/01  05:00:00,-6.1,17.16985552183777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70392429835167,45.70392429835167,0.0,43200.0 
 12/01  06:00:00,-6.2,20.04418080655425,0.0,0.0,0.0,0.0,0.0,799.6124783568239,0.029504802703125007,55.0,47.388828155590889,1147.7472933542554,45.69092966733933,53.13691589771273,0.029504802703125007,4175090.256075319 
 12/01  07:00:00,-6.0,20.71676543001518,0.0,0.0,0.0,0.0,0.0,797.6796997421357,0.029996940000000004,55.0,45.36422719996032,1175.9093180281739,45.62205523274143,55.0,0.029996940000000004,4434873.544901427 
 12/01  08:00:00,-4.7,20.9512778501667,0.0,0.0,0.0,0.0,0.0,751.3750140829729,0.029996940000000004,55.0,45.51540974633204,1179.196584100618,45.595827313842857,55.0,0.029996940000000004,4597907.702762226 
 12/01  09:00:00,-3.3,19.689015251371857,0.0,0.0,0.0,0.0,0.0,1006.7007679704063,0.045750541302083339,55.0,46.09985652032853,1775.1039871413846,45.70945839857803,55.0,0.045750541302083339,6692774.353708984 
 12/01  10:00:00,-2.0,20.02360295260771,0.0,0.0,0.0,0.0,0.0,986.4977378323126,0.040269329609375,55.0,45.75158823748342,1541.5574648283864,45.842154405950918,55.0,0.040269329609375,5780006.873382192 
 12/01  11:00:00,-1.3,20.09024643406776,0.0,0.0,0.0,0.0,0.0,919.5985507934043,0.03796487718750001,55.0,45.710676414284339,1455.8181811201064,45.82657146021179,55.0,0.03796487718750001,5435345.452032383 
 12/01  12:00:00,-0.5,20.081697393393474,0.0,0.0,0.0,0.0,0.0,903.1976122907212,0.03733994093750001,55.0,45.706271689055807,1434.8613858467702,45.80729624287796,55.00000000000001,0.03733994093750001,5403100.989048373 
 12/01  13:00:00,0.2,20.078781636497039,0.0,0.0,0.0,0.0,0.0,856.5502071032536,0.03507454703125,55.0,45.6127398467328,1352.1794664980387,45.777475269236138,55.0,0.03507454703125,5163046.079392939 
 12/01  14:00:00,-0.1,20.083168823622644,0.0,0.0,0.0,0.0,0.0,912.1736785617207,0.03804299421875001,55.0,45.77424624423158,1467.1590174857208,45.77407054323234,54.99999999999999,0.03804299421875001,5533772.462948595 
 12/01  15:00:00,-0.4,20.083707020289429,0.0,0.0,0.0,0.0,0.0,942.3697362837909,0.03976156890625,55.0,45.868701344708849,1526.174343169224,45.81778703753136,55.0,0.03976156890625,5739027.635409206 
 12/01  16:00:00,-0.7,20.087012935868058,0.0,0.0,0.0,0.0,0.0,974.0891629294597,0.041558260625,55.0,45.96245278203979,1583.8976614712321,45.88251336122265,55.0,0.041558260625,5910831.581296436 
 12/01  17:00:00,-1.2,20.086120829235506,0.0,0.0,0.0,0.0,0.0,983.6316128030548,0.042183196875,55.0,45.996505394607279,1596.3198803768214,45.947167825129579,55.0,0.042183196875,5977151.569356557 
 12/01  18:00:00,-1.6,20.07508940487851,0.0,0.0,0.0,0.0,0.0,872.0155868319856,0.03616818546875001,55.0,45.69713781581393,1370.710023617501,45.93384413208606,55.0,0.03616818546875001,5294556.085023004 
 12/01  19:00:00,-2.1,20.53511553048213,0.0,0.0,0.0,0.0,0.0,452.9159152277767,0.017998164000000005,55.0,49.23714026543956,688.0193088266731,45.85489748077635,51.34183004970218,0.017998164000000005,2829669.511776023 
 12/01  20:00:00,-2.4,20.503120848349924,0.0,0.0,0.0,0.0,0.0,367.27924576507976,0.014998470000000002,55.0,50.21833640750749,577.479250612485,45.782845870071927,50.38823942822138,0.014998470000000002,2366925.302204946 
 12/01  21:00:00,-2.6,19.08866535434693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76236722946891,45.76236722946891,0.0,259200.0 
 12/01  22:00:00,-2.9,18.858191038763857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76236722946891,45.76236722946891,0.0,324000.0 
 12/01  23:00:00,-2.9,18.39673592689392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76236722946891,45.76236722946891,0.0,216000.0 
 12/01  24:00:00,-3.0,18.11017969956007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76236722946891,45.76236722946891,0.0,57600.0 
 12/02  01:00:00,-3.0,17.63815946774368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76236722946891,45.76236722946891,0.0,43200.0 
 12/02  02:00:00,-3.0,17.482604498314104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76236722946891,45.76236722946891,0.0,43200.0 
 12/02  03:00:00,-2.9,17.406663265690346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76236722946891,45.76236722946891,0.0,43200.0 
 12/02  04:00:00,-2.9,17.311740260276378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76236722946891,45.76236722946891,0.0,43200.0 
 12/02  05:00:00,-3.0,17.20591061263027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76236722946891,45.76236722946891,0.0,43200.0 
 12/02  06:00:00,-3.0,20.08861752970061,0.0,0.0,0.0,0.0,0.0,772.1689900262443,0.028208059984375007,55.0,47.33190968182842,1092.0297677406415,45.73340075946674,53.14538059664939,0.028208059984375007,3974507.16386631 
 12/02  07:00:00,-3.1,20.660604127764925,0.0,0.0,0.0,0.0,0.0,792.8363012504415,0.029996940000000004,55.0,45.33830291641615,1173.8559865526013,45.6384379995926,54.999999999999989,0.029996940000000004,4333881.551589365 
 12/02  08:00:00,-2.1,20.90775419350539,0.0,0.0,0.0,0.0,0.0,752.818805986462,0.029996940000000004,55.0,45.49834378809171,1178.7951333359445,45.599030351610398,55.0,0.029996940000000004,4474062.4800094 
 12/02  09:00:00,-1.0,20.83272473525722,0.0,0.0,0.0,0.0,0.0,752.7307077118479,0.029996940000000004,55.0,45.47932441952909,1180.5198699719135,45.58526926342192,55.0,0.029996940000000004,4559471.531898889 
 12/02  10:00:00,0.0,21.121473008117098,0.0,0.0,0.0,0.0,0.0,754.5664860903549,0.029996940000000004,55.0,45.45932764919252,1182.4634889864444,45.56976176530444,55.00000000000001,0.029996940000000004,4537668.5603511999 
 12/02  11:00:00,0.4,20.07445650321469,0.0,0.0,0.0,0.0,0.0,856.1411336147593,0.037515704257812507,55.0,45.72819726725162,1473.7728794133168,45.59907730431642,55.0,0.037515704257812507,5550382.36588794 
 12/02  12:00:00,0.7,20.081018559991855,0.0,0.0,0.0,0.0,0.0,898.9921739509172,0.03687123875000001,55.0,45.63112659761721,1438.8893936326897,45.664241722673668,55.0,0.03687123875000001,5439201.817077683 
 12/02  13:00:00,1.1,20.074076918302909,0.0,0.0,0.0,0.0,0.0,788.4150252506158,0.031559280625000008,55.0,45.408231587351519,1235.0838036611121,45.63775940859158,55.0,0.031559280625000008,4770301.693180004 
 12/02  14:00:00,0.7,20.08344046764222,0.0,0.0,0.0,0.0,0.0,867.5348210786893,0.03562136625000001,55.0,45.638499783699568,1395.7558436297047,45.62633160952299,55.0,0.03562136625000001,5305521.037066937 
 12/02  15:00:00,0.3,20.081048906348078,0.0,0.0,0.0,0.0,0.0,897.9914126343538,0.03733994093750001,55.0,45.742746628213129,1455.6626129691153,45.673969859111718,55.0,0.03733994093750001,5521185.406688815 
 12/02  16:00:00,-0.1,20.084636408920873,0.0,0.0,0.0,0.0,0.0,933.8187766549986,0.03929286671875001,55.0,45.84677011979336,1520.2349960277184,45.74438542803965,55.00000000000001,0.03929286671875001,5710445.985699786 
 12/02  17:00:00,-0.2,20.688590622150295,0.0,0.0,0.0,0.0,0.0,568.6995155544626,0.022497705000000004,55.0,47.85306205760225,869.986250263242,45.74745613310119,52.68560456306105,0.022497705000000004,3383950.500947671 
 12/02  18:00:00,-0.3,20.758042682276078,0.0,0.0,0.0,0.0,0.0,499.92543071253376,0.019997960000000003,55.0,48.66222841399425,776.7175178397184,45.70967612910409,51.90401759437157,0.019997960000000003,3141783.0642229865 
 12/02  19:00:00,-0.4,20.705970961593225,0.0,0.0,0.0,0.0,0.0,485.99501786359778,0.019997960000000003,55.0,48.59125347104214,780.9668253167888,45.667520100745068,51.895765055110377,0.019997960000000003,3157080.5711404394 
 12/02  20:00:00,-0.2,20.43315326080824,0.0,0.0,0.0,0.0,0.0,229.08476347377326,0.009998980000000001,55.0,51.7938820872663,391.76507481724578,45.62709889422032,48.75144726725416,0.009998980000000001,1727154.2693420847 
 12/02  21:00:00,-0.1,19.219908065180414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61636730976909,45.61636730976909,0.0,223200.0 
 12/02  22:00:00,0.1,18.981076922505534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61636730976909,45.61636730976909,0.0,223200.0 
 12/02  23:00:00,0.3,18.73448219994381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61636730976909,45.61636730976909,0.0,201600.00000000004 
 12/02  24:00:00,0.5,18.44664737732162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61636730976909,45.61636730976909,0.0,72000.0 
 12/03  01:00:00,0.7,17.96667019524078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61636730976909,45.61636730976909,0.0,43200.0 
 12/03  02:00:00,0.4,17.784136470613796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61636730976909,45.61636730976909,0.0,43200.0 
 12/03  03:00:00,0.0,17.670649439000106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61636730976909,45.61636730976909,0.0,43200.0 
 12/03  04:00:00,-0.3,17.553095444456575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61636730976909,45.61636730976909,0.0,43200.0 
 12/03  05:00:00,-0.6,17.44702274477734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61636730976909,45.61636730976909,0.0,43200.0 
 12/03  06:00:00,-1.0,20.16374132192909,0.0,0.0,0.0,0.0,0.0,718.7673376686456,0.026195244479166665,54.99999999999998,47.48204830385306,1029.791207792601,45.59048911012101,52.90734861257097,0.026195244479166665,3750448.3480533638 
 12/03  07:00:00,-1.3,20.86134754042848,0.0,0.0,0.0,0.0,0.0,795.064810090172,0.029996940000000004,55.0,45.40052210132523,1186.3454433757192,45.53878885306119,55.0,0.029996940000000004,4335643.596152589 
 12/03  08:00:00,-1.2,21.057851130440974,0.0,0.0,0.0,0.0,0.0,749.4096712767115,0.029996940000000004,55.0,45.554454297249467,1185.0204115824474,45.549360884163679,55.0,0.029996940000000004,4446073.481696811 
 12/03  09:00:00,-1.1,20.89519033724941,0.0,0.0,0.0,0.0,0.0,750.2555303317725,0.029996940000000004,55.0,45.51851550062002,1183.0767642102887,45.564868638824808,55.00000000000001,0.029996940000000004,4525476.351157039 
 12/03  10:00:00,-1.0,21.116122368133813,0.0,0.0,0.0,0.0,0.0,753.6589780047318,0.029996940000000004,55.0,45.47536985819798,1183.227207022507,45.56366830348721,55.0,0.029996940000000004,4511617.945281025 
 12/03  11:00:00,-0.3,20.077709630582363,0.0,0.0,0.0,0.0,0.0,849.5820998896567,0.037144648359375007,55.0,45.70894184116983,1460.0616215780726,45.5938081866229,55.0,0.037144648359375007,5486621.837681062 
 12/03  12:00:00,0.3,20.07845676120812,0.0,0.0,0.0,0.0,0.0,892.8807533424304,0.036636887656250009,55.0,45.61791656693485,1431.3499520162713,45.65375010536119,55.0,0.036636887656250009,5404859.827258577 
 12/03  13:00:00,1.0,20.069040633530994,0.0,0.0,0.0,0.0,0.0,779.0194971453478,0.031168695468750009,55.0,45.38813427169733,1221.389111291889,45.62554263899513,55.0,0.031168695468750009,4699400.800650801 
 12/03  14:00:00,0.4,20.08046194927717,0.0,0.0,0.0,0.0,0.0,866.5514418398134,0.03562136625000001,55.0,45.63761194919364,1397.386628505656,45.615374604696459,55.0,0.03562136625000001,5296991.862620362 
 12/03  15:00:00,-0.3,20.081204993092997,0.0,0.0,0.0,0.0,0.0,917.7303150142786,0.038433579375000009,55.0,45.79763950620312,1497.5658962801072,45.678523101747277,55.0,0.038433579375000009,5650437.226608385 
 12/03  16:00:00,-0.9,20.0843212012632,0.0,0.0,0.0,0.0,0.0,962.4646033380884,0.040933324375,55.0,45.929763911026359,1578.3012181023523,45.775975056560358,55.00000000000001,0.040933324375,5905084.385168469 
 12/03  17:00:00,-1.2,20.641712147385694,0.0,0.0,0.0,0.0,0.0,566.94848182929,0.022497705000000004,55.0,47.84753068463975,866.361399362251,45.785550857701128,52.694778324502248,0.022497705000000004,3349301.0377041038 
 12/03  18:00:00,-1.5,20.706243690795334,0.0,0.0,0.0,0.0,0.0,500.509408910566,0.019997960000000003,55.0,48.65249696430398,774.4559982307119,45.736739550184839,51.913037344105408,0.019997960000000003,3112041.5936305627 
 12/03  19:00:00,-1.8,20.956533637532347,0.0,0.0,0.0,0.0,0.0,513.0517154458878,0.019997960000000003,55.0,48.65484633275203,777.9018569829417,45.695251726379627,51.89904253272279,0.019997960000000003,3102846.68513859 
 12/03  20:00:00,-2.2,20.679617022368978,0.0,0.0,0.0,0.0,0.0,486.30032617059529,0.019997960000000003,55.0,48.5482839127369,782.5605077438647,45.65045197704481,51.89141231679963,0.019997960000000003,3069217.827877913 
 12/03  21:00:00,-2.7,19.429478518094247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.614024654262667,45.614024654262667,0.0,216000.0 
 12/03  22:00:00,-3.1,18.98730118083037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.614024654262667,45.614024654262667,0.0,244800.0 
 12/03  23:00:00,-3.2,18.592375282214115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.614024654262667,45.614024654262667,0.0,187200.0 
 12/03  24:00:00,-3.2,18.216401077382384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.614024654262667,45.614024654262667,0.0,86400.0 
 12/04  01:00:00,-3.3,17.707780093949354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.614024654262667,45.614024654262667,0.0,43200.0 
 12/04  02:00:00,-1.9,17.622958091062956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.614024654262667,45.614024654262667,0.0,43200.0 
 12/04  03:00:00,-0.5,17.625860824155056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.614024654262667,45.614024654262667,0.0,43200.0 
 12/04  04:00:00,0.9,17.635657821987424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.614024654262667,45.614024654262667,0.0,43200.0 
 12/04  05:00:00,1.2,17.580847379833427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.614024654262667,45.614024654262667,0.0,43200.0 
 12/04  06:00:00,1.5,20.23976789826076,0.0,0.0,0.0,0.0,0.0,700.5509775549306,0.025552948888888886,54.99999999999998,47.459889797509777,1005.0688125447557,45.58634576093277,52.90691079563257,0.025552948888888886,3661447.725161121 
 12/04  07:00:00,1.8,20.665997119370564,0.0,0.0,0.0,0.0,0.0,565.4291640864483,0.022497705000000004,55.0,47.78841371078172,889.7680648499144,45.537211207976429,52.6331912346654,0.022497705000000004,3404765.0334596915 
 12/04  08:00:00,1.9,20.71150651244178,0.0,0.0,0.0,0.0,0.0,522.6521412681944,0.019997960000000003,55.0,48.57100693405754,792.173791037652,45.52457336959902,51.842234909412869,0.019997960000000003,3204625.6477355475 
 12/04  09:00:00,1.9,20.020531685797054,0.0,0.0,0.0,0.0,0.0,887.4474816682715,0.03853773541666667,55.0,45.75607104084096,1518.6580894951844,45.56812978730008,54.999999999999989,0.03853773541666667,5769569.1221826639 
 12/04  10:00:00,2.0,20.092635231970239,0.0,0.0,0.0,0.0,0.0,939.20753672584,0.038746047500000008,55.0,45.71976795483637,1510.5788534621593,45.67334911246104,55.0,0.038746047500000008,5668483.872463773 
 12/04  11:00:00,1.9,20.083501201321444,0.0,0.0,0.0,0.0,0.0,841.127267881517,0.033980908593750008,55.0,45.527394698008489,1324.0573733440087,45.678593779654629,54.99999999999999,0.033980908593750008,4961006.544038432 
 12/04  12:00:00,1.9,20.07976652641159,0.0,0.0,0.0,0.0,0.0,798.4194864783436,0.032106099843750009,55.0,45.46226250049607,1256.2726794230693,45.63933298361728,55.0,0.032106099843750009,4760181.64592305 
 12/04  13:00:00,1.8,20.072667758479534,0.0,0.0,0.0,0.0,0.0,774.9801031490985,0.031090578437500007,55.0,45.42898282993712,1221.8398161046782,45.598508605345248,55.0,0.031090578437500007,4693823.337976841 
 12/04  14:00:00,1.6,20.080771162049904,0.0,0.0,0.0,0.0,0.0,830.1337253234789,0.03382467453125,55.0,45.56666451631609,1330.5669543088618,45.589459319621798,54.99999999999999,0.03382467453125,5042041.0355119029 
 12/04  15:00:00,1.5,20.077461480363316,0.0,0.0,0.0,0.0,0.0,844.5662894009615,0.034605844843750007,55.0,45.610359138672219,1358.0823750513157,45.611684744285359,55.0,0.034605844843750007,5133896.550184737 
 12/04  16:00:00,1.3,20.078673250230986,0.0,0.0,0.0,0.0,0.0,864.2116671736018,0.03562136625000001,55.0,45.66129331950096,1393.254625898486,45.64313690293589,55.0,0.03562136625000001,5224516.65323455 
 12/04  17:00:00,1.2,20.077415353199645,0.0,0.0,0.0,0.0,0.0,853.8957800085651,0.035152664062500008,55.0,45.639723360774357,1371.2652043225687,45.66803612237925,55.0,0.035152664062500008,5166954.735561247 
 12/04  18:00:00,1.0,20.108758390361119,0.0,0.0,0.0,0.0,0.0,747.3580261810793,0.029996940000000004,55.0,45.392004916390138,1173.6162586373057,45.64035072601285,55.0,0.029996940000000004,4585018.531094301 
 12/04  19:00:00,0.9,20.702484278662746,0.0,0.0,0.0,0.0,0.0,380.1021658693079,0.014998470000000002,54.99999999999999,50.22002811084144,589.3966134521784,45.597653502851489,50.29813072207883,0.014998470000000002,2474627.808427842 
 12/04  20:00:00,0.9,20.40840288376271,0.0,0.0,0.0,0.0,0.0,364.5326413672061,0.014998470000000002,55.0,50.16655603753602,590.8774459268893,45.57945893517297,50.29175122073981,0.014998470000000002,2415158.8053368015 
 12/04  21:00:00,0.8,19.552561621147985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56062300181991,45.56062300181991,0.0,259200.0 
 12/04  22:00:00,0.8,19.301363464928309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56062300181991,45.56062300181991,0.0,324000.0 
 12/04  23:00:00,0.2,18.74387612111196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56062300181991,45.56062300181991,0.0,216000.0 
 12/04  24:00:00,-0.4,18.412128824862223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56062300181991,45.56062300181991,0.0,57600.0 
 12/05  01:00:00,-1.0,17.86195942642601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56062300181991,45.56062300181991,0.0,43200.0 
 12/05  02:00:00,-1.3,17.69640438795652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56062300181991,45.56062300181991,0.0,43200.0 
 12/05  03:00:00,-1.7,17.59013468958262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56062300181991,45.56062300181991,0.0,43200.0 
 12/05  04:00:00,-2.0,17.474319004688299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56062300181991,45.56062300181991,0.0,43200.0 
 12/05  05:00:00,-2.2,17.36615402890865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56062300181991,45.56062300181991,0.0,43200.0 
 12/05  06:00:00,-2.4,20.09817766278787,0.0,0.0,0.0,0.0,0.0,756.6926789695358,0.027794039718750005,55.0,47.31478857905036,1096.2065398432446,45.56586847668138,53.114805895039818,0.027794039718750005,3989543.54343568 
 12/05  07:00:00,-2.6,20.643674964811234,0.0,0.0,0.0,0.0,0.0,742.3031482657582,0.029996940000000004,55.0,45.35418512940116,1189.4009080306955,45.51441018314185,55.0,0.029996940000000004,4483443.268910504 
 12/05  08:00:00,-2.5,21.011388395830996,0.0,0.0,0.0,0.0,0.0,743.5495098350426,0.029996940000000004,55.0,45.43364359090948,1190.8658947299195,45.50272146309342,55.0,0.029996940000000004,4639917.221027711 
 12/05  09:00:00,-2.5,19.697816720074039,0.0,0.0,0.0,0.0,0.0,965.7000553891528,0.045034468515625,55.0,46.03341545331726,1762.7831078459888,45.623209376795767,55.0,0.045034468515625,6648419.18824556 
 12/05  10:00:00,-2.4,20.014251844534344,0.0,0.0,0.0,0.0,0.0,957.3121316208064,0.039058515625000008,55.0,45.68539689411878,1506.1902979196925,45.77488098228007,55.0,0.039058515625000008,5652685.072510893 
 12/05  11:00:00,-1.9,20.088584132593323,0.0,0.0,0.0,0.0,0.0,915.3745741644334,0.037808643125000009,55.0,45.7014143906298,1458.3196487072892,45.77281357053104,54.99999999999999,0.037808643125000009,5444350.735346241 
 12/05  12:00:00,-1.5,20.084565959323429,0.0,0.0,0.0,0.0,0.0,914.490209276722,0.03796487718750001,55.0,45.737614556463757,1463.5717211926394,45.77769314248735,55.0,0.03796487718750001,5506458.196293502 
 12/05  13:00:00,-1.0,20.082391367227819,0.0,0.0,0.0,0.0,0.0,878.5055226748328,0.03624630250000001,55.0,45.67426162954174,1397.761987184663,45.77477146026267,55.0,0.03624630250000001,5327143.153864787 
 12/05  14:00:00,-1.4,20.083680546594459,0.0,0.0,0.0,0.0,0.0,941.44403534442,0.039683451875000008,55.0,45.86224938635553,1526.0698724064314,45.80033391764793,54.99999999999999,0.039683451875000008,5745851.540663153 
 12/05  15:00:00,-1.7,20.084542750156975,0.0,0.0,0.0,0.0,0.0,976.108118568035,0.041714494687500009,55.0,45.9732470070704,1591.4978525650595,45.873071540640697,55.0,0.041714494687500009,5974192.269234214 
 12/05  16:00:00,-2.1,20.08592683221852,0.0,0.0,0.0,0.0,0.0,1007.0205745775652,0.043589303437500007,55.0,46.071596399432518,1647.0071142274353,45.96102271337173,55.0,0.043589303437500007,6138025.611218767 
 12/05  17:00:00,-2.5,20.088934617729686,0.0,0.0,0.0,0.0,0.0,1010.6523051187826,0.0437455375,55.0,46.08180255897169,1639.3882748424307,46.03500029964534,55.0,0.0437455375,6132197.789432751 
 12/05  18:00:00,-2.9,20.07674042755088,0.0,0.0,0.0,0.0,0.0,896.3544259667565,0.03749617500000001,55.0,45.77134457522593,1407.8548117448568,46.01799138418441,55.0,0.03749617500000001,5428277.3222814849 
 12/05  19:00:00,-3.3,20.551022401077949,0.0,0.0,0.0,0.0,0.0,452.38691769437068,0.017998164000000005,55.0,49.24255005150478,682.4815699753904,45.92849252673221,51.371242630396498,0.017998164000000005,2809733.651911405 
 12/05  20:00:00,-3.2,20.542713910061857,0.0,0.0,0.0,0.0,0.0,366.53532956028189,0.014998470000000002,55.0,50.22494713623806,573.574671805426,45.844063337503509,50.41830426879551,0.014998470000000002,2352868.8184995336 
 12/05  21:00:00,-3.1,19.142746858872646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82048672012067,45.82048672012067,0.0,259200.0 
 12/05  22:00:00,-3.0,18.98750238782311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82048672012067,45.82048672012067,0.0,324000.0 
 12/05  23:00:00,-2.7,18.549477957112758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82048672012067,45.82048672012067,0.0,216000.0 
 12/05  24:00:00,-2.5,18.25185775349768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82048672012067,45.82048672012067,0.0,57600.0 
 12/06  01:00:00,-2.2,17.78185101523097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82048672012067,45.82048672012067,0.0,43200.0 
 12/06  02:00:00,-1.8,17.6498137582506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82048672012067,45.82048672012067,0.0,43200.0 
 12/06  03:00:00,-1.5,17.595778450855155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82048672012067,45.82048672012067,0.0,43200.0 
 12/06  04:00:00,-1.1,17.528796965070066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82048672012067,45.82048672012067,0.0,43200.0 
 12/06  05:00:00,-0.7,17.469368312925544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82048672012067,45.82048672012067,0.0,43200.0 
 12/06  06:00:00,-0.3,20.127455384331463,0.0,0.0,0.0,0.0,0.0,705.9324095712564,0.025665784600694444,54.99999999999998,47.440121389653118,990.7916371399446,45.757407791056618,52.94415633191609,0.025665784600694444,3610049.8937038 
 12/06  07:00:00,0.1,20.62883507203948,0.0,0.0,0.0,0.0,0.0,570.319433011592,0.022497705000000004,55.0,47.77137166151773,878.215979126697,45.65556708146233,52.659377017297867,0.022497705000000004,3363177.5248561098 
 12/06  08:00:00,0.2,20.63043121963616,0.0,0.0,0.0,0.0,0.0,522.6917425913599,0.019997960000000003,55.0,48.557460302283079,784.550841499874,45.615852292242788,51.872692775153257,0.019997960000000003,3177183.029399547 
 12/06  09:00:00,0.3,19.9672602223921,0.0,0.0,0.0,0.0,0.0,952.3520468623266,0.04046462218750001,55.0,45.85889507888473,1582.553926965924,45.63916686643252,55.0,0.04046462218750001,5999594.137077326 
 12/06  10:00:00,0.4,20.104536025452118,0.0,0.0,0.0,0.0,0.0,1038.6313281109674,0.044058005625,55.0,45.97558058964849,1693.918753501119,45.802394306416697,55.00000000000001,0.044058005625,6328507.512604028 
 12/06  11:00:00,-0.1,20.095603761429964,0.0,0.0,0.0,0.0,0.0,967.0312781168498,0.04046462218750001,55.0,45.85778076928276,1543.820437013788,45.8730247368587,54.99999999999999,0.04046462218750001,5752153.573249637 
 12/06  12:00:00,-0.5,20.091217000986587,0.0,0.0,0.0,0.0,0.0,920.340155947495,0.038199228281250007,55.0,45.76757731442301,1457.2302915971352,45.87402745603882,55.00000000000001,0.038199228281250007,5483629.049749686 
 12/06  13:00:00,-1.0,20.087304896828266,0.0,0.0,0.0,0.0,0.0,893.366415600217,0.036949355781250008,55.0,45.71977825954866,1413.2796617390109,45.84986931247767,55.0,0.036949355781250008,5383006.782260439 
 12/06  14:00:00,-1.3,20.09126950424604,0.0,0.0,0.0,0.0,0.0,950.9023905685463,0.04007403703125,55.0,45.88351314590474,1531.1523441833615,45.85968499745962,55.00000000000001,0.04007403703125,5764148.439060101 
 12/06  15:00:00,-1.5,20.090506853454508,0.0,0.0,0.0,0.0,0.0,973.2625889252165,0.0414020265625,55.0,45.95549498577745,1573.2999423553201,45.90935392663447,54.99999999999999,0.0414020265625,5908679.792479153 
 12/06  16:00:00,-1.8,20.092136462780123,0.0,0.0,0.0,0.0,0.0,1001.5269961186741,0.04304248421875,55.0,46.04046478360811,1624.3370601088986,45.972191439035018,55.00000000000001,0.04304248421875,6056413.416392035 
 12/06  17:00:00,-2.6,20.090833453437634,0.0,0.0,0.0,0.0,0.0,1025.7687565529864,0.0445267078125,55.00000000000001,46.11758434193503,1666.9728532730699,46.044084966114308,54.99999999999999,0.0445267078125,6231502.271783051 
 12/06  18:00:00,-3.5,20.083072560302527,0.0,0.0,0.0,0.0,0.0,939.041098199899,0.039683451875000008,55.0,45.87668158682703,1484.6580799976903,46.0500851745612,55.0,0.039683451875000008,5704769.087991685 
 12/06  19:00:00,-4.3,20.614825331785519,0.0,0.0,0.0,0.0,0.0,453.68148909349977,0.017998164000000005,55.0,49.24847605202004,679.4197630549419,45.96302200860471,51.381343833159437,0.017998164000000005,2798711.146997791 
 12/06  20:00:00,-4.1,20.586709399315298,0.0,0.0,0.0,0.0,0.0,494.5670699541938,0.019997960000000003,55.0,48.61459280757653,762.6658709603098,45.87792710306712,51.96015741346052,0.019997960000000003,3033597.1354571154 
 12/06  21:00:00,-4.0,19.11153752085149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82703021252594,45.82703021252594,0.0,259200.0 
 12/06  22:00:00,-3.8,18.817496895559957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82703021252594,45.82703021252594,0.0,324000.0 
 12/06  23:00:00,-4.1,18.29658948283364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82703021252594,45.82703021252594,0.0,216000.0 
 12/06  24:00:00,-4.5,17.977496506958969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82703021252594,45.82703021252594,0.0,57600.0 
 12/07  01:00:00,-4.8,17.46659279164078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82703021252594,45.82703021252594,0.0,43200.0 
 12/07  02:00:00,-6.2,17.241137671912186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82703021252594,45.82703021252594,0.0,43200.0 
 12/07  03:00:00,-7.5,17.05411256028622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82703021252594,45.82703021252594,0.0,43200.0 
 12/07  04:00:00,-8.9,16.847163114218238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82703021252594,45.82703021252594,0.0,43200.0 
 12/07  05:00:00,-9.4,16.691412859235319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82703021252594,45.82703021252594,0.0,43200.0 
 12/07  06:00:00,-9.8,20.0459156228157,0.0,0.0,0.0,0.0,0.0,967.2372303004721,0.03433243523437501,55.00000000000001,45.40915832628767,1323.6997720163558,45.77110673920193,55.00000000000001,0.03433243523437501,4808519.179258881 
 12/07  07:00:00,-10.3,20.074618013215067,0.0,0.0,0.0,0.0,0.0,759.2912561185994,0.030953873632812505,55.0,45.283942227082608,1208.742731185179,45.65735247609372,55.0,0.030953873632812505,4553073.832266645 
 12/07  08:00:00,-10.2,20.292017541801167,0.0,0.0,0.0,0.0,0.0,765.6276971956282,0.029996940000000004,55.0,45.28794285204671,1183.7799847845517,45.55925786439719,55.0,0.029996940000000004,4614407.945224387 
 12/07  09:00:00,-10.1,18.754762439260057,0.0,0.0,0.0,0.0,0.0,1091.1502001294625,0.0499949,55.0,46.097633720070579,1943.0115814933156,45.70265781017884,55.0,0.0499949,7297241.693375936 
 12/07  10:00:00,-10.0,18.853535745409578,0.0,0.0,0.0,0.0,0.0,1182.2919428993732,0.0499949,55.0,45.88416565134298,1914.8539472736873,45.837451912122869,55.0,0.0499949,7123874.2101852749 
 12/07  11:00:00,-9.7,19.208610084168137,0.0,0.0,0.0,0.0,0.0,1157.2684279886776,0.0499949,55.0,46.08294731395001,1894.7717009105754,45.933586818813299,55.0,0.0499949,7015578.123278071 
 12/07  12:00:00,-9.3,19.302443456474945,0.0,0.0,0.0,0.0,0.0,1139.2632452348514,0.0499949,55.0,46.17415111509015,1869.0479197144568,46.05672690872465,55.00000000000001,0.0499949,6966172.510972044 
 12/07  13:00:00,-9.0,19.354004633766004,0.0,0.0,0.0,0.0,0.0,1138.9316930430432,0.0499949,55.0,46.17831703323675,1851.6133247433909,46.14018569266251,55.00000000000001,0.0499949,6961007.969076207 
 12/07  14:00:00,-9.0,19.223098211843657,0.0,0.0,0.0,0.0,0.0,1135.006638714489,0.0499949,55.0,46.2044891544821,1840.511960396546,46.19332718015924,55.00000000000001,0.0499949,6877843.057427566 
 12/07  15:00:00,-8.9,19.11635723380725,0.0,0.0,0.0,0.0,0.0,1135.7210504731072,0.0499949,55.0,46.18346688305117,1834.3976774086675,46.22259572780316,55.0,0.0499949,6848631.638671203 
 12/07  16:00:00,-8.9,19.064553713606125,0.0,0.0,0.0,0.0,0.0,1140.9300400342847,0.0499949,55.0,46.16407559719376,1832.938987154383,46.22957834068035,54.99999999999999,0.0499949,6807380.35375578 
 12/07  17:00:00,-8.9,19.09434993083525,0.0,0.0,0.0,0.0,0.0,1143.9998674814099,0.0499949,55.0,46.15470072368254,1833.4471871537767,46.22714563567205,55.0,0.0499949,6830809.873753596 
 12/07  18:00:00,-8.9,19.526113530514395,0.0,0.0,0.0,0.0,0.0,1147.070414355942,0.0499949,55.0,46.196761907176128,1832.7231805864235,46.23061138484076,55.0,0.0499949,6957803.450111125 
 12/07  19:00:00,-8.9,20.508645341146154,0.0,0.0,0.0,0.0,0.0,620.5592406226491,0.023997552000000007,55.0,47.327587851206718,888.9530426574992,46.1300212510291,53.219298083172187,0.023997552000000007,3553030.9535669975 
 12/07  20:00:00,-8.4,21.054137093570913,0.0,0.0,0.0,0.0,0.0,774.1498594031677,0.029996940000000004,55.0,45.53475596639835,1131.386643163734,45.97727945061722,55.0,0.029996940000000004,4360991.915389443 
 12/07  21:00:00,-8.0,19.0003630779813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.91710564848254,45.91710564848254,0.0,259200.0 
 12/07  22:00:00,-7.5,18.523974807204455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.91710564848254,45.91710564848254,0.0,324000.0 
 12/07  23:00:00,-7.6,17.968411838525204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.91710564848254,45.91710564848254,0.0,216000.0 
 12/07  24:00:00,-7.7,17.52952798774958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.91710564848254,45.91710564848254,0.0,57600.0 
 12/08  01:00:00,-7.8,17.088886093313108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.91710564848254,45.91710564848254,0.0,43200.0 
 12/08  02:00:00,-7.9,16.93035506502338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.91710564848254,45.91710564848254,0.0,43200.0 
 12/08  03:00:00,-7.9,16.82155385774015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.91710564848254,45.91710564848254,0.0,43200.0 
 12/08  04:00:00,-8.0,16.705276377521927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.91710564848254,45.91710564848254,0.0,43200.0 
 12/08  05:00:00,-8.0,16.592692121160597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.91710564848254,45.91710564848254,0.0,43200.0 
 12/08  06:00:00,-8.1,20.03884945075891,0.0,0.0,0.0,0.0,0.0,986.3484141477095,0.034736039895833337,55.00000000000001,45.42801762160772,1327.758099017566,45.849171293525987,55.000000000000017,0.034736039895833337,4823129.1564632379 
 12/08  07:00:00,-8.1,20.070725959568088,0.0,0.0,0.0,0.0,0.0,765.9404525192515,0.031246812500000007,55.0,45.29814247815051,1212.5249700069758,45.71556784921182,55.0,0.031246812500000007,4566689.892025113 
 12/08  08:00:00,-7.7,20.298419627936764,0.0,0.0,0.0,0.0,0.0,766.7301342439787,0.029996940000000004,55.0,45.28531639026706,1178.6548855005847,45.60014934068718,55.0,0.029996940000000004,4595957.587802105 
 12/08  09:00:00,-7.3,19.070908116764984,0.0,0.0,0.0,0.0,0.0,1099.4985122974474,0.0499949,55.0,46.15048726525303,1935.926767448088,45.73657376845682,55.0,0.0499949,7271736.362813116 
 12/08  10:00:00,-6.9,19.301603779931683,0.0,0.0,0.0,0.0,0.0,1163.7569726339832,0.0499949,55.0,45.986432062916239,1902.5037594290834,45.896573130483499,54.999999999999989,0.0499949,7079413.5339447 
 12/08  11:00:00,-6.4,19.661956626560163,0.0,0.0,0.0,0.0,0.0,1148.9461392375715,0.0499949,54.99999999999999,46.19203821355743,1877.9815913323941,46.01396141947502,55.0,0.0499949,6955133.728796618 
 12/08  12:00:00,-6.0,19.77838539687539,0.0,0.0,0.0,0.0,0.0,1134.284912804022,0.0499949,54.99999999999999,46.28763696107514,1849.342560865562,46.15105570923049,55.0,0.0499949,6895233.219116024 
 12/08  13:00:00,-5.5,19.87871849404622,0.0,0.0,0.0,0.0,0.0,1132.4033606152097,0.0499949,54.99999999999999,46.29426516930678,1829.9743440924008,46.2437697934443,54.99999999999999,0.0499949,6883107.638732643 
 12/08  14:00:00,-5.8,19.779914774858665,0.0,0.0,0.0,0.0,0.0,1127.3754086033148,0.0499949,54.99999999999999,46.331882375650007,1817.1142298572443,46.3053296636133,55.00000000000001,0.0499949,6793611.22748608 
 12/08  15:00:00,-6.2,19.64161719726772,0.0,0.0,0.0,0.0,0.0,1125.068939798826,0.0499949,55.0,46.31830656981858,1809.16310890686,46.34339057275859,55.0,0.0499949,6757787.192064696 
 12/08  16:00:00,-6.5,19.55851836903682,0.0,0.0,0.0,0.0,0.0,1127.274658250929,0.0499949,55.0,46.29099503562794,1806.7906612756299,46.354747122448518,55.0,0.0499949,6713246.380592268 
 12/08  17:00:00,-6.1,19.628513027459399,0.0,0.0,0.0,0.0,0.0,1127.1623868353602,0.0499949,55.0,46.27394090688291,1807.5314366533757,46.35120114354862,55.0,0.0499949,6737513.171952153 
 12/08  18:00:00,-5.6,20.01697137858274,0.0,0.0,0.0,0.0,0.0,1076.2194110333426,0.0467139846875,55.0,46.16948600564993,1691.7723987498894,46.335587113122269,55.0,0.0467139846875,6450380.635499601 
 12/08  19:00:00,-5.2,20.624328038566739,0.0,0.0,0.0,0.0,0.0,570.1447640812537,0.022497705000000004,55.0,47.83251135431415,827.8114327392577,46.19067378905133,52.79233602734126,0.022497705000000004,3332921.1578613279 
 12/08  20:00:00,-4.4,20.467048557769993,0.0,0.0,0.0,0.0,0.0,497.1459562583965,0.019997960000000003,55.0,48.616129001397457,748.5115992479559,46.04755381561674,52.01685600610645,0.019997960000000003,2982641.7572926415 
 12/08  21:00:00,-3.6,18.992775068577847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97606967427168,45.97606967427168,0.0,259200.0 
 12/08  22:00:00,-2.8,18.76029760801874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97606967427167,45.97606967427167,0.0,324000.0 
 12/08  23:00:00,-2.3,18.295558533181504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97606967427167,45.97606967427167,0.0,216000.0 
 12/08  24:00:00,-1.8,17.99765280003631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97606967427167,45.97606967427167,0.0,57600.0 
 12/09  01:00:00,-1.3,17.60918887262023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97606967427167,45.97606967427167,0.0,43200.0 
 12/09  02:00:00,-0.6,17.485881786681703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97606967427167,45.97606967427167,0.0,43200.0 
 12/09  03:00:00,0.1,17.433976477004703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97606967427167,45.97606967427167,0.0,43200.0 
 12/09  04:00:00,0.8,17.385010516405445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97606967427167,45.97606967427167,0.0,43200.0 
 12/09  05:00:00,0.5,17.306227294982329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97606967427167,45.97606967427167,0.0,43200.0 
 12/09  06:00:00,0.2,20.109235789260088,0.0,0.0,0.0,0.0,0.0,762.1392038572545,0.027872156750000006,55.0,47.31714700044484,1058.08578294781,45.91420850718503,53.1850564405681,0.027872156750000006,3852308.8186121166 
 12/09  07:00:00,-0.1,20.518118497743246,0.0,0.0,0.0,0.0,0.0,734.6411146357567,0.029996940000000004,55.0,45.33037857612884,1158.2760931253918,45.76274335137245,55.0,0.029996940000000004,4277793.93525141 
 12/09  08:00:00,0.5,20.94647085814367,0.0,0.0,0.0,0.0,0.0,751.8249684165387,0.029996940000000004,55.0,45.40367908337207,1170.4188995399563,45.665861205295488,55.0,0.029996940000000004,4443908.038343843 
 12/09  09:00:00,1.2,20.94246539820078,0.0,0.0,0.0,0.0,0.0,750.8723707088787,0.029996940000000004,55.0,45.528405524893489,1175.0565232024903,45.62885939062397,55.0,0.029996940000000004,4539803.483528965 
