Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 12/09  10:00:00,1.8,20.99820774003339,0.0,0.0,0.0,0.0,0.0,752.8882168737103,0.029996940000000004,55.0,45.48190985734011,1177.3241476891233,45.61076683246323,55.0,0.029996940000000004,4519166.931680844 
 12/09  11:00:00,2.0,20.059954683791223,0.0,0.0,0.0,0.0,0.0,862.4661911279189,0.037515704257812507,55.0,45.709915757701818,1469.6005432423676,45.62649740976069,55.0,0.037515704257812507,5535361.955672523 
 12/09  12:00:00,2.1,20.082206162831818,0.0,0.0,0.0,0.0,0.0,878.2027525826678,0.035699483281250009,55.0,45.56629607981363,1392.95252686516,45.66564589857833,55.0,0.035699483281250009,5273829.096714576 
 12/09  13:00:00,2.3,20.072519728788149,0.0,0.0,0.0,0.0,0.0,775.0410003909557,0.030856227343750009,55.0,45.368730793753318,1209.611674003061,45.62191987365729,55.00000000000001,0.030856227343750009,4678602.026411019 
 12/09  14:00:00,2.1,20.081773043630027,0.0,0.0,0.0,0.0,0.0,835.0403694341989,0.033902791562500009,55.0,45.5477609322405,1333.067297007803,45.593501285719309,55.0,0.033902791562500009,5079842.269228091 
 12/09  15:00:00,2.0,20.077392841240255,0.0,0.0,0.0,0.0,0.0,827.498264549636,0.033668440468750008,55.0,45.55499627128812,1322.7570955234137,45.601288399432977,55.00000000000001,0.033668440468750008,5042725.543884289 
 12/09  16:00:00,1.8,20.084517493571775,0.0,0.0,0.0,0.0,0.0,961.849647893699,0.0407770903125,55.0,45.913875758353807,1588.090407914509,45.683162685629898,55.0,0.0407770903125,5954725.468492232 
 12/09  17:00:00,1.5,20.73605886376319,0.0,0.0,0.0,0.0,0.0,564.6912578666296,0.022497705000000004,55.0,47.85086657784849,872.6162260427644,45.71973422989761,52.67886605491594,0.022497705000000004,3393418.413753952 
 12/09  18:00:00,1.3,20.366078572220468,0.0,0.0,0.0,0.0,0.0,364.25149077712435,0.014998470000000002,55.0,50.17791183945791,584.6229556844927,45.68102407319154,50.34341406415169,0.014998470000000002,2450242.6404641738 
 12/09  19:00:00,1.0,20.45825388096687,0.0,0.0,0.0,0.0,0.0,363.5848464023177,0.014998470000000002,55.0,50.164425423521688,587.3339562260918,45.63739208904937,50.32141210552557,0.014998470000000002,2460002.2424139308 
 12/09  20:00:00,0.8,20.388195892316497,0.0,0.0,0.0,0.0,0.0,289.76297083164317,0.011998776000000003,55.0,51.11508940777428,471.8768757954811,45.59217035937779,49.355421141861757,0.011998776000000003,2015556.752863732 
 12/09  21:00:00,0.5,19.3122285899692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57595230916716,45.57595230916716,0.0,223200.0 
 12/09  22:00:00,0.3,19.073012052575998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57595230916716,45.57595230916716,0.0,223200.0 
 12/09  23:00:00,0.3,18.81207973795299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57595230916716,45.57595230916716,0.0,201600.00000000004 
 12/09  24:00:00,0.2,18.53084442187218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57595230916716,45.57595230916716,0.0,72000.0 
 12/10  01:00:00,0.2,17.487509157058278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57595230916716,45.57595230916716,0.0,43200.0 
 12/10  02:00:00,0.2,17.684757389874684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57595230916716,45.57595230916716,0.0,43200.0 
 12/10  03:00:00,0.3,17.764430765822149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57595230916716,45.57595230916716,0.0,43200.0 
 12/10  04:00:00,0.3,17.657637771536515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57595230916716,45.57595230916716,0.0,43200.0 
 12/10  05:00:00,0.5,17.56684393228804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.57595230916716,45.57595230916716,0.0,43200.0 
 12/10  06:00:00,0.8,20.297705095140587,0.0,0.0,0.0,0.0,0.0,700.2641517937199,0.025552948888888886,54.99999999999998,47.46494337310621,1008.5282785573985,45.554599130599637,52.9000207452636,0.025552948888888886,3673901.8028066356 
 12/10  07:00:00,1.0,20.407393203004756,0.0,0.0,0.0,0.0,0.0,734.637321086691,0.029996940000000004,55.0,45.319569523680559,1190.5170113786778,45.50550510068284,54.99999999999999,0.029996940000000004,4350661.24096324 
 12/10  08:00:00,1.6,20.530867950864903,0.0,0.0,0.0,0.0,0.0,508.59906285432819,0.019997960000000003,55.0,48.53027311915031,796.2200406932147,45.47584019252918,51.82578567221468,0.019997960000000003,3046392.146495573 
 12/10  09:00:00,2.2,21.07807830571173,0.0,0.0,0.0,0.0,0.0,779.2805476427063,0.029996940000000004,55.0,45.426037353465378,1196.16128942543,45.460470858670039,55.0,0.029996940000000004,4572580.641931548 
 12/10  10:00:00,2.8,20.91498016085221,0.0,0.0,0.0,0.0,0.0,746.1810712176944,0.029996940000000004,55.0,45.56735576174962,1191.6554656508163,45.49642168889006,55.0,0.029996940000000004,4541959.676342939 
 12/10  11:00:00,3.1,20.15419949709775,0.0,0.0,0.0,0.0,0.0,745.6543964940222,0.031064539427083337,55.0,45.41886370605103,1231.646845745241,45.515271065569269,55.0,0.031064539427083337,4664328.644682867 
 12/10  12:00:00,3.5,20.184408741584237,0.0,0.0,0.0,0.0,0.0,760.7288616990014,0.029996940000000004,55.0,45.261581414804037,1193.843736473968,45.47896204416033,55.0,0.029996940000000004,4549837.451306284 
 12/10  13:00:00,3.8,20.383740382347044,0.0,0.0,0.0,0.0,0.0,755.6678449203349,0.029996940000000004,55.0,45.34881134373018,1197.8567760705964,45.446942967339847,55.00000000000001,0.029996940000000004,4614684.393854147 
 12/10  14:00:00,3.5,20.263350170030937,0.0,0.0,0.0,0.0,0.0,749.5357745428875,0.029996940000000004,55.0,45.43664366149647,1197.3392591924357,45.45107211543337,55.0,0.029996940000000004,4576821.333092769 
 12/10  15:00:00,3.1,20.080471620710815,0.0,0.0,0.0,0.0,0.0,748.6950208127626,0.029996940000000004,55.0,45.421914621256608,1195.7095443122053,45.46407522481218,55.0,0.029996940000000004,4563754.359523939 
 12/10  16:00:00,2.8,20.07217564610122,0.0,0.0,0.0,0.0,0.0,788.8662970036675,0.031871748750000008,55.0,45.47071043101633,1268.39116979979,45.4794711836062,55.0,0.031871748750000008,4789408.211279244 
 12/10  17:00:00,2.8,20.5881378905259,0.0,0.0,0.0,0.0,0.0,452.8159562535976,0.017998164000000005,55.0,49.25549980673764,715.6663761189574,45.4879357885794,51.19545323711309,0.017998164000000005,2806798.954028247 
 12/10  18:00:00,2.7,20.718790464141966,0.0,0.0,0.0,0.0,0.0,375.30248120420489,0.014998470000000002,55.0,50.25051145763746,595.7464367750613,45.499238196959577,50.25037871324435,0.014998470000000002,2468687.1723902209 
 12/10  19:00:00,2.7,20.853936803851746,0.0,0.0,0.0,0.0,0.0,400.18561311993866,0.014998470000000002,55.0,50.2488942105253,595.032482382953,45.510306919702227,50.2557509877532,0.014998470000000002,2444516.936578631 
 12/10  20:00:00,1.7,21.016274926081466,0.0,0.0,0.0,0.0,0.0,509.4807474544144,0.019997960000000003,55.0,48.63304328337753,792.834334114682,45.51669834401588,51.8396301682466,0.019997960000000003,3106203.6028128548 
 12/10  21:00:00,0.8,19.4818610255513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.51222095126735,45.51222095126735,0.0,216000.0 
 12/10  22:00:00,-0.2,19.090380140187663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.512220951267348,45.512220951267348,0.0,244800.0 
 12/10  23:00:00,-0.8,18.686901570920374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.512220951267348,45.512220951267348,0.0,187200.0 
 12/10  24:00:00,-1.4,18.2478881949946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.512220951267348,45.512220951267348,0.0,86400.0 
 12/11  01:00:00,-2.0,17.728891927357606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.512220951267348,45.512220951267348,0.0,43200.0 
 12/11  02:00:00,-2.1,17.5850969840449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.512220951267348,45.512220951267348,0.0,43200.0 
 12/11  03:00:00,-2.3,17.507231336980856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.512220951267348,45.512220951267348,0.0,43200.0 
 12/11  04:00:00,-2.4,17.447196495546764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.512220951267348,45.512220951267348,0.0,43200.0 
 12/11  05:00:00,-2.9,17.319577415810359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.512220951267348,45.512220951267348,0.0,43200.0 
 12/11  06:00:00,-3.4,20.105705808522605,0.0,0.0,0.0,0.0,0.0,760.3914773836786,0.028051825921875007,55.0,47.317773209020277,1110.808090487263,45.52779683218577,53.106113456054348,0.028051825921875007,4042109.1257541466 
 12/11  07:00:00,-3.9,20.72664213315791,0.0,0.0,0.0,0.0,0.0,778.9910265852197,0.029996940000000004,55.0,45.365844966242509,1192.6951305961247,45.48812647352463,55.0,0.029996940000000004,4495302.470146049 
 12/11  08:00:00,-4.3,20.98943627702268,0.0,0.0,0.0,0.0,0.0,752.8125785361136,0.029996940000000004,55.0,45.502372757546698,1191.221135926295,45.49988708952049,55.0,0.029996940000000004,4641196.089334662 
 12/11  09:00:00,-4.6,19.62120816640862,0.0,0.0,0.0,0.0,0.0,1017.2150964857447,0.046375477552083339,55.0,46.12445534189463,1809.6520481457133,45.656544768012569,55.0,0.046375477552083339,6817147.373324567 
 12/11  10:00:00,-5.0,19.83985648862895,0.0,0.0,0.0,0.0,0.0,1146.3360007785561,0.0499949,55.0,46.14918834323996,1899.4813871797758,45.911041388178087,55.0,0.0499949,7068532.993847193 
 12/11  11:00:00,-4.6,20.10274948931997,0.0,0.0,0.0,0.0,0.0,1076.1190143733197,0.046557750625,55.0,46.109806299411179,1744.6627296244012,46.0355903731325,54.99999999999999,0.046557750625,6475185.826647844 
 12/11  12:00:00,-4.2,20.097524630223817,0.0,0.0,0.0,0.0,0.0,1034.7871256446304,0.04476105890625,55.0,46.11596217822289,1666.0545665465038,46.095904371580328,55.0,0.04476105890625,6235396.439567414 
 12/11  13:00:00,-3.8,20.09631856862602,0.0,0.0,0.0,0.0,0.0,1014.3521902878493,0.0437455375,55.0,46.080068225078807,1623.2815763280132,46.12311725297229,54.99999999999999,0.0437455375,6139013.6747808479 
 12/11  14:00:00,-3.8,20.097633769864357,0.0,0.0,0.0,0.0,0.0,1052.6880156153888,0.0460890484375,55.0,46.20376835144746,1702.9390203894718,46.161044489763138,55.00000000000001,0.0460890484375,6382580.473402099 
 12/11  15:00:00,-3.8,20.091548188714819,0.0,0.0,0.0,0.0,0.0,1071.2254029512858,0.0473389209375,55.0,46.268718552135037,1736.9158029059925,46.22274485379056,55.0,0.0473389209375,6497696.890461572 
 12/11  16:00:00,-3.8,20.093120115183113,0.0,0.0,0.0,0.0,0.0,1086.2656295631987,0.04827632531249999,55.0,46.31476184054519,1759.281785116838,46.28237320315564,55.00000000000001,0.04827632531249999,6542214.426420617 
 12/11  17:00:00,-3.9,20.091397201109268,0.0,0.0,0.0,0.0,0.0,1076.3933351989044,0.047651389062499997,55.0,46.284866998408798,1729.4133860418353,46.318003977041779,54.999999999999989,0.047651389062499997,6456288.189750607 
 12/11  18:00:00,-4.1,20.080745223407964,0.0,0.0,0.0,0.0,0.0,957.1527042153866,0.0407770903125,54.99999999999999,45.94213495392325,1489.8760063310895,46.2595973888424,55.0,0.0407770903125,5723553.622791922 
 12/11  19:00:00,-4.2,20.43075736898985,0.0,0.0,0.0,0.0,0.0,450.04657012743999,0.017998164000000005,55.0,49.23320384161217,667.4679581796079,46.12822956785768,51.451196187669307,0.017998164000000005,2755684.649446588 
 12/11  20:00:00,-4.6,20.72097003387494,0.0,0.0,0.0,0.0,0.0,555.3644645116062,0.022497705000000004,54.99999999999999,47.82281579596769,847.5294513214681,45.99390192797838,52.752879965594818,0.022497705000000004,3339106.024757285 
 12/11  21:00:00,-4.9,19.28770017006461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.924284387916319,45.924284387916319,0.0,259200.0 
 12/11  22:00:00,-5.3,18.876526236465744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.92428438791631,45.92428438791631,0.0,324000.0 
 12/11  23:00:00,-5.8,18.401982210836235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.92428438791631,45.92428438791631,0.0,216000.0 
 12/11  24:00:00,-6.3,17.937180383473085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.92428438791631,45.92428438791631,0.0,57600.0 
 12/12  01:00:00,-6.8,17.449067882056818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.92428438791631,45.92428438791631,0.0,43200.0 
 12/12  02:00:00,-7.2,17.275732878080267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.92428438791631,45.92428438791631,0.0,43200.0 
 12/12  03:00:00,-7.6,17.14411701913578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.92428438791631,45.92428438791631,0.0,43200.0 
 12/12  04:00:00,-8.0,17.004372289391236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.92428438791631,45.92428438791631,0.0,43200.0 
 12/12  05:00:00,-8.5,16.871755657229249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.92428438791631,45.92428438791631,0.0,43200.0 
 12/12  06:00:00,-9.1,20.194824228237957,0.0,0.0,0.0,0.0,0.0,950.8209134495569,0.03363293272727273,55.0,45.40313461531875,1285.9519167875173,45.84643139324449,55.0,0.03363293272727273,4672626.900435062 
 12/12  07:00:00,-9.6,20.179676057056626,0.0,0.0,0.0,0.0,0.0,726.3720699462638,0.029996940000000004,54.99999999999999,45.268300447993748,1164.867041308596,45.7101571510151,55.0,0.029996940000000004,4395121.348710946 
 12/12  08:00:00,-9.1,20.731376147310657,0.0,0.0,0.0,0.0,0.0,779.0661747807309,0.029996940000000004,54.99999999999999,45.3410831290494,1178.5008326803795,45.60137846043588,55.0,0.029996940000000004,4595402.997649366 
 12/12  09:00:00,-8.5,19.12682250156779,0.0,0.0,0.0,0.0,0.0,1064.541051930254,0.0499949,54.99999999999999,46.19173385433599,1930.2120795403607,45.76393067133249,55.0,0.0499949,7251163.486345299 
 12/12  10:00:00,-8.0,19.004410757852204,0.0,0.0,0.0,0.0,0.0,1166.7418643902345,0.0499949,54.99999999999999,45.96908959957149,1899.598187799852,45.910482257731647,55.00000000000001,0.0499949,7068953.476079467 
 12/12  11:00:00,-6.0,19.614442107623505,0.0,0.0,0.0,0.0,0.0,1155.2980051366537,0.0499949,55.0,46.140964860623608,1880.344678860464,46.00264932463773,55.0,0.0499949,6963640.8438976709 
 12/12  12:00:00,-4.1,20.01561728729886,0.0,0.0,0.0,0.0,0.0,1104.336135118056,0.047260803906249999,55.0,46.16523366107994,1757.1878727990083,46.10606853332058,55.0,0.047260803906249999,6563476.34207643 
 12/12  13:00:00,-2.1,20.091550699748539,0.0,0.0,0.0,0.0,0.0,1019.5659865185905,0.0437455375,55.0,46.04704821541253,1621.742799322737,46.13153559611763,54.99999999999999,0.0437455375,6133474.077561853 
 12/12  14:00:00,-1.8,20.097840811915004,0.0,0.0,0.0,0.0,0.0,1043.609702634613,0.045307878125,55.0,46.16197250266609,1676.1927931757518,46.14986143087942,55.00000000000001,0.045307878125,6286294.055432706 
 12/12  15:00:00,-1.4,20.092231054818876,0.0,0.0,0.0,0.0,0.0,1017.2353853741529,0.0439017715625,55.0,46.098452750216157,1620.8780178775362,46.16782351058936,55.0,0.0439017715625,6079960.86435913 
 12/12  16:00:00,-1.1,20.093405510281039,0.0,0.0,0.0,0.0,0.0,1011.2868253169357,0.043589303437500007,55.0,46.08041605095933,1610.374346228149,46.16215288916076,55.00000000000001,0.043589303437500007,6006147.646421337 
 12/12  17:00:00,-0.4,20.085015137856638,0.0,0.0,0.0,0.0,0.0,961.3862451196214,0.040855207343750008,55.0,45.94080896333905,1515.479802782671,46.12633461693137,55.0,0.040855207343750008,5686127.290017615 
 12/12  18:00:00,0.4,20.067088351839329,0.0,0.0,0.0,0.0,0.0,793.7918163186636,0.03226233390625,55.0,45.512784612365518,1212.3917741870048,46.010202140488519,55.0,0.03226233390625,4724610.387073217 
 12/12  19:00:00,1.1,20.62922927310011,0.0,0.0,0.0,0.0,0.0,454.5546739817978,0.017998164000000005,55.0,49.24871185326541,685.7192997639199,45.885324113263397,51.35390618020479,0.017998164000000005,2821389.479150112 
 12/12  20:00:00,1.1,20.612152624799408,0.0,0.0,0.0,0.0,0.0,365.2541765343512,0.014998470000000002,55.0,50.23328682343611,575.592248266322,45.81295212285177,50.403290235525478,0.014998470000000002,2360132.093758759 
 12/12  21:00:00,1.2,19.300326190586845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79249593750588,45.79249593750588,0.0,259200.0 
 12/12  22:00:00,1.2,19.102520363830317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.792495937505879,45.792495937505879,0.0,324000.0 
 12/12  23:00:00,0.5,18.636292132188147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.792495937505879,45.792495937505879,0.0,216000.0 
 12/12  24:00:00,-0.2,18.29642969357919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.792495937505879,45.792495937505879,0.0,57600.0 
 12/13  01:00:00,-0.9,17.74698533137979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.792495937505879,45.792495937505879,0.0,43200.0 
 12/13  02:00:00,-0.6,17.60688129264766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.792495937505879,45.792495937505879,0.0,43200.0 
 12/13  03:00:00,-0.2,17.56615173369124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.792495937505879,45.792495937505879,0.0,43200.0 
 12/13  04:00:00,0.1,17.498650434750528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.792495937505879,45.792495937505879,0.0,43200.0 
 12/13  05:00:00,0.4,17.430898192706164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.792495937505879,45.792495937505879,0.0,43200.0 
 12/13  06:00:00,0.6,20.204361508669856,0.0,0.0,0.0,0.0,0.0,712.9860025633882,0.025882776354166666,54.99999999999998,47.468021213047737,1001.5454572301378,45.7343988751081,52.938048011739777,0.025882776354166666,3648763.6460284965 
 12/13  07:00:00,0.9,20.712514679000099,0.0,0.0,0.0,0.0,0.0,590.9489827345651,0.022497705000000004,55.0,47.788205059610238,879.0342501077657,45.64791352913701,52.658252128039048,0.022497705000000004,3366123.3003879569 
 12/13  08:00:00,1.1,21.476183196893819,0.0,0.0,0.0,0.0,0.0,809.4022756952561,0.029996940000000004,55.0,45.48899818137663,1176.7410543694396,45.6154191254617,55.0,0.029996940000000004,4589067.795729982 
 12/13  09:00:00,1.4,20.035314814595514,0.0,0.0,0.0,0.0,0.0,923.3590195263943,0.0447141886875,55.0,46.09018619502162,1733.6998876044804,45.71353354772853,55.0,0.0447141886875,6543719.595376128 
 12/13  10:00:00,1.6,20.0963774009194,0.0,0.0,0.0,0.0,0.0,1010.5318361514686,0.0426518990625,55.0,45.925566102507399,1623.8198989836246,45.892385044961098,55.0,0.0426518990625,6076151.636341048 
 12/13  11:00:00,1.4,20.08925838850442,0.0,0.0,0.0,0.0,0.0,869.1333780556142,0.03538701515625001,55.0,45.601361120849677,1350.6409632210573,45.86935119053491,55.0,0.03538701515625001,5056707.467595806 
 12/13  12:00:00,1.3,20.082243162518343,0.0,0.0,0.0,0.0,0.0,842.3514133941165,0.034293376718750007,55.0,45.58003371577207,1319.3857322065012,45.796167476196519,55.0,0.034293376718750007,4987388.635943404 
 12/13  13:00:00,1.1,20.07845847456492,0.0,0.0,0.0,0.0,0.0,825.6715006388575,0.0335903234375,55.0,45.56223819437105,1299.8681940786716,45.742506385387,55.0,0.0335903234375,4974725.498683218 
 12/13  14:00:00,1.0,20.082568822914614,0.0,0.0,0.0,0.0,0.0,872.5035708470449,0.036011951406250009,55.0,45.68723922524171,1395.939637960994,45.72682193520884,54.99999999999999,0.036011951406250009,5277382.696659579 
 12/13  15:00:00,0.8,20.08202426078037,0.0,0.0,0.0,0.0,0.0,889.6035868926871,0.036949355781250008,55.0,45.73703912005832,1429.394130806436,45.74549165903637,55.0,0.036949355781250008,5390618.870903169 
 12/13  16:00:00,0.7,20.083559018513378,0.0,0.0,0.0,0.0,0.0,900.8888180332261,0.037574292031250008,55.0,45.76869015661208,1449.3867598439135,45.772136598923768,54.99999999999999,0.037574292031250008,5426592.3354380889 
 12/13  17:00:00,0.4,20.080495754527175,0.0,0.0,0.0,0.0,0.0,900.0451071144222,0.037574292031250008,55.0,45.76889829748468,1445.8583338398082,45.794611055591698,55.0,0.037574292031250008,5435490.00182331 
 12/13  18:00:00,0.2,20.06845066882223,0.0,0.0,0.0,0.0,0.0,780.2201818307585,0.03163739765625,55.0,45.47769084686583,1222.0864512769986,45.75920962624951,55.0,0.03163739765625,4759511.224597195 
 12/13  19:00:00,-0.1,20.658096665667786,0.0,0.0,0.0,0.0,0.0,454.8446722397624,0.017998164000000005,55.0,49.24943973416159,700.0072570821886,45.69538734454848,51.277965994889118,0.017998164000000005,2872826.125495879 
 12/13  20:00:00,-0.2,20.620338866405964,0.0,0.0,0.0,0.0,0.0,364.6935272604791,0.014998470000000002,55.0,50.23379626247829,585.3226396785799,45.66114701461852,50.32911950297661,0.014998470000000002,2395161.5028428875 
 12/13  21:00:00,-0.4,19.263685918680925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.650747098741707,45.650747098741707,0.0,259200.0 
 12/13  22:00:00,-0.5,19.031427108136179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.650747098741707,45.650747098741707,0.0,324000.0 
 12/13  23:00:00,-0.4,18.61146836338655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.650747098741707,45.650747098741707,0.0,216000.0 
 12/13  24:00:00,-0.2,18.329301997674624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.650747098741707,45.650747098741707,0.0,57600.0 
 12/14  01:00:00,-0.1,17.818972781852368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.650747098741707,45.650747098741707,0.0,43200.0 
 12/14  02:00:00,-0.1,17.672635093342277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.650747098741707,45.650747098741707,0.0,43200.0 
 12/14  03:00:00,0.0,17.616518462717996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.650747098741707,45.650747098741707,0.0,43200.0 
 12/14  04:00:00,0.0,17.538065019304829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.650747098741707,45.650747098741707,0.0,43200.0 
 12/14  05:00:00,0.4,17.467406787748229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.650747098741707,45.650747098741707,0.0,43200.0 
 12/14  06:00:00,0.7,20.122416604087108,0.0,0.0,0.0,0.0,0.0,704.1238853757852,0.025622386249999998,54.99999999999998,47.43583873781763,1004.823888738547,45.61321101301501,52.91270791007822,0.025622386249999998,3660565.9994587705 
 12/14  07:00:00,1.1,20.909913328420406,0.0,0.0,0.0,0.0,0.0,770.4861937609397,0.029996940000000004,55.0,45.40006009770079,1185.1153206537483,45.548603629389209,55.0,0.029996940000000004,4468015.154353494 
 12/14  08:00:00,0.4,21.09755347349642,0.0,0.0,0.0,0.0,0.0,728.7845209173298,0.029996940000000004,55.0,45.48280804054525,1185.5902707358237,45.544814151787679,55.0,0.029996940000000004,4620924.9746489659 
 12/14  09:00:00,-0.3,20.004191151222629,0.0,0.0,0.0,0.0,0.0,966.7775117080831,0.044526707812500006,55.0,46.065625854910589,1735.5301778114117,45.66389271492448,55.0,0.044526707812500006,6550308.640121081 
 12/14  10:00:00,-1.0,20.101488020479946,0.0,0.0,0.0,0.0,0.0,1033.6873073666306,0.04397988859375,55.0,45.9999875962865,1677.4371687630423,45.875739877080487,55.0,0.04397988859375,6269173.807546953 
 12/14  11:00:00,-1.0,20.089914110335834,0.0,0.0,0.0,0.0,0.0,896.3199273039698,0.03687123875000001,55.0,45.682815077896297,1404.400305340051,45.888110371571489,55.0,0.03687123875000001,5250241.099224184 
 12/14  12:00:00,-1.1,20.086697623379686,0.0,0.0,0.0,0.0,0.0,905.6464013738521,0.0376524090625,55.0,45.75447882511921,1439.890445854832,45.85165143858657,55.0,0.0376524090625,5421205.605077395 
 12/14  13:00:00,-1.1,20.085608150865899,0.0,0.0,0.0,0.0,0.0,899.0401165732611,0.03741805796875001,55.0,45.76101506797314,1432.5399866934074,45.841344033094177,54.99999999999999,0.03741805796875001,5452343.952096267 
 12/14  14:00:00,-2.1,20.091977282922025,0.0,0.0,0.0,0.0,0.0,982.5024373528131,0.0420269628125,55.0,45.99915270796271,1601.0150751277724,45.88676210176499,55.0,0.0420269628125,6015654.270459981 
 12/14  15:00:00,-3.0,20.091366939653985,0.0,0.0,0.0,0.0,0.0,1038.7987680313431,0.04538599515625,55.0,46.17177346719136,1707.7663401371015,45.99861049137823,54.99999999999999,0.04538599515625,6392758.824493566 
 12/14  16:00:00,-4.0,20.096331921412639,0.0,0.0,0.0,0.0,0.0,1088.6405538908891,0.048432559374999999,55.0,46.324268289824427,1794.2202694688558,46.13786393813741,55.00000000000001,0.048432559374999999,6667992.970087881 
 12/14  17:00:00,-4.9,20.097912091746445,0.0,0.0,0.0,0.0,0.0,1111.7506790584728,0.0498386659375,55.0,46.3955582551869,1819.3132096654776,46.26750300540556,54.99999999999999,0.0498386659375,6779927.55479572 
 12/14  18:00:00,-5.8,20.089992529328087,0.0,0.0,0.0,0.0,0.0,1020.600221093444,0.04437047375,54.99999999999999,46.12543140476918,1615.4140546365222,46.290630993910188,55.0,0.04437047375,6175490.59669148 
 12/14  19:00:00,-6.7,20.602466515569224,0.0,0.0,0.0,0.0,0.0,452.0638091699885,0.017998164000000005,55.0,49.255593779634818,663.0863971892196,46.177345845611188,51.46535537421767,0.017998164000000005,2739911.0298811907 
 12/14  20:00:00,-7.5,20.526584496864076,0.0,0.0,0.0,0.0,0.0,493.05287257839236,0.019997960000000003,54.999999999999989,48.61679203114386,748.0699067051851,46.05260486760388,52.01838309776065,0.019997960000000003,2981051.6641386665 
 12/14  21:00:00,-8.4,18.959784059519796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.98155562567885,45.98155562567885,0.0,259200.0 
 12/14  22:00:00,-9.3,18.644102000796957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.981555625678847,45.981555625678847,0.0,324000.0 
 12/14  23:00:00,-9.6,18.202456519474859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.981555625678847,45.981555625678847,0.0,216000.0 
 12/14  24:00:00,-9.9,17.783585974625436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.981555625678847,45.981555625678847,0.0,57600.0 
 12/15  01:00:00,-10.2,17.31733087674882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.981555625678847,45.981555625678847,0.0,43200.0 
 12/15  02:00:00,-8.5,17.17453326140564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.981555625678847,45.981555625678847,0.0,43200.0 
 12/15  03:00:00,-6.7,17.12717385385316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.981555625678847,45.981555625678847,0.0,43200.0 
 12/15  04:00:00,-5.0,17.160031057007524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.981555625678847,45.981555625678847,0.0,43200.0 
 12/15  05:00:00,-4.6,17.104937360857883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.981555625678847,45.981555625678847,0.0,43200.0 
 12/15  06:00:00,-4.2,20.06799202018589,0.0,0.0,0.0,0.0,0.0,789.4544885644764,0.028895489859375006,55.0,47.35597895946526,1096.2730525707934,45.914445959627389,53.180187782337139,0.028895489859375006,3989782.989254857 
 12/15  07:00:00,-3.8,20.66873909077667,0.0,0.0,0.0,0.0,0.0,793.9611284677026,0.029996940000000004,54.999999999999989,45.33151578250378,1157.0388843397445,45.77261445309007,55.0,0.029996940000000004,4366939.983623081 
 12/15  08:00:00,-3.2,20.91886329825496,0.0,0.0,0.0,0.0,0.0,753.8431019875684,0.029996940000000004,54.99999999999999,45.49540517226711,1167.2113757631994,45.69145275163651,55.00000000000001,0.029996940000000004,4554760.952747518 
 12/15  09:00:00,-2.6,19.737698241551177,0.0,0.0,0.0,0.0,0.0,1008.1715172180049,0.04562034625,55.0,46.09064391132938,1759.5566525375002,45.765397006314518,55.0,0.04562034625,6636803.949135 
 12/15  10:00:00,-2.0,19.96119705070985,0.0,0.0,0.0,0.0,0.0,1144.3379621432946,0.0499949,55.0,46.201925879058247,1883.8300868806725,45.985964679682158,55.0,0.0499949,7012188.312770421 
 12/15  11:00:00,-1.8,20.10210966103803,0.0,0.0,0.0,0.0,0.0,1066.9396662056633,0.045932814375,55.0,46.10455101900372,1711.398848830448,46.08688904162432,54.999999999999989,0.045932814375,6355435.855789613 
 12/15  12:00:00,-1.5,20.09713531860598,0.0,0.0,0.0,0.0,0.0,997.7216757307995,0.042417547968750007,54.99999999999999,45.990042317004469,1578.751064407724,46.09633043081797,55.00000000000001,0.042417547968750007,5921103.831867807 
 12/15  13:00:00,-1.3,20.0932630362312,0.0,0.0,0.0,0.0,0.0,961.0383272283123,0.040542739218750008,55.0,45.90878497038807,1514.5672815200935,46.06330149321381,55.0,0.040542739218750008,5747642.2134723369 
 12/15  14:00:00,-1.1,20.091001249082276,0.0,0.0,0.0,0.0,0.0,980.9213749954399,0.041714494687500009,55.0,45.97196056279718,1562.0475737247848,46.0420355381517,55.0,0.041714494687500009,5875371.265409226 
 12/15  15:00:00,-0.9,20.090480969609563,0.0,0.0,0.0,0.0,0.0,969.827571504853,0.041167675468750008,55.0,45.94518201966982,1542.8675682232235,46.034499749460888,55.0,0.041167675468750008,5799123.245603605 
 12/15  16:00:00,-0.7,20.089281884250288,0.0,0.0,0.0,0.0,0.0,969.1653137029915,0.041167675468750008,55.0,45.94524888009434,1544.478543565497,46.025134458051649,55.0,0.041167675468750008,5768922.7568357889 
 12/15  17:00:00,-1.5,20.088933162969594,0.0,0.0,0.0,0.0,0.0,989.5661494401306,0.042339430937500008,55.0,46.00381629402935,1587.2200833520747,46.032024624260987,55.00000000000001,0.042339430937500008,5944392.300067469 
 12/15  18:00:00,-2.2,20.07773329728075,0.0,0.0,0.0,0.0,0.0,890.2762051064705,0.03710558984375001,55.0,45.74247520709024,1396.6462360549867,45.99569693229304,55.0,0.03710558984375001,5387926.449797953 
 12/15  19:00:00,-3.0,20.42561287833171,0.0,0.0,0.0,0.0,0.0,451.6290338570452,0.017998164000000005,55.0,49.22149138970681,684.2483817964021,45.905211103587749,51.362057561855149,0.017998164000000005,2816094.1744670479 
 12/15  20:00:00,-3.4,20.711278922655639,0.0,0.0,0.0,0.0,0.0,557.2512142480477,0.022497705000000004,55.0,47.80752095964775,864.4030192434288,45.81271630599756,52.706318843046968,0.022497705000000004,3399850.869276344 
 12/15  21:00:00,-3.9,19.280097663239088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76526141188229,45.76526141188229,0.0,259200.0 
 12/15  22:00:00,-4.3,18.85936689580906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76526141188229,45.76526141188229,0.0,324000.0 
 12/15  23:00:00,-4.8,18.395854353234463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76526141188229,45.76526141188229,0.0,216000.0 
 12/15  24:00:00,-5.4,17.921616134947358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76526141188229,45.76526141188229,0.0,57600.0 
 12/16  01:00:00,-5.9,17.436604139542895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76526141188229,45.76526141188229,0.0,43200.0 
 12/16  02:00:00,-6.1,17.2761201955888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76526141188229,45.76526141188229,0.0,43200.0 
 12/16  03:00:00,-6.4,17.159523759581398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76526141188229,45.76526141188229,0.0,43200.0 
 12/16  04:00:00,-6.6,17.036168245347907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76526141188229,45.76526141188229,0.0,43200.0 
 12/16  05:00:00,-6.7,16.916805329347459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76526141188229,45.76526141188229,0.0,43200.0 
 12/16  06:00:00,-6.9,20.284056559851185,0.0,0.0,0.0,0.0,0.0,951.1217911225837,0.03363293272727273,55.0,45.42443815265543,1303.9129522367803,45.72132365088255,55.0,0.03363293272727273,4737286.62805241 
 12/16  07:00:00,-7.0,20.164411302154563,0.0,0.0,0.0,0.0,0.0,720.8427946516567,0.029996940000000004,55.0,45.28107797695991,1174.9654446049185,45.62958604207526,55.0,0.029996940000000004,4337875.6005777069 
 12/16  08:00:00,-7.3,20.431061620555803,0.0,0.0,0.0,0.0,0.0,764.4899137658778,0.029996940000000004,55.0,45.30702622876748,1185.5269482622286,45.5453193825929,55.0,0.029996940000000004,4498297.013744023 
 12/16  09:00:00,-7.7,20.381190523987443,0.0,0.0,0.0,0.0,0.0,762.3980076862439,0.029996940000000004,55.0,45.34678121468119,1191.285649558537,45.49937235258759,55.0,0.029996940000000004,4598228.338410733 
 12/16  10:00:00,-8.0,20.516731528337336,0.0,0.0,0.0,0.0,0.0,763.5287146648302,0.029996940000000004,55.0,45.33370850431043,1194.8577904692693,45.470871160727899,55.0,0.029996940000000004,4582288.04568937 
 12/16  11:00:00,-7.5,19.68740097404158,0.0,0.0,0.0,0.0,0.0,1101.3318390035492,0.04947411979166666,55.0,46.25964676147157,1928.025922657277,45.675832192019637,54.99999999999999,0.04947411979166666,7185693.321566197 
 12/16  12:00:00,-7.1,19.66567433445072,0.0,0.0,0.0,0.0,0.0,1140.2512812394236,0.0499949,55.0,46.17231072276268,1893.2627166168518,45.940810433910069,54.99999999999999,0.0499949,7074945.779820667 
 12/16  13:00:00,-6.6,19.883996299047266,0.0,0.0,0.0,0.0,0.0,1134.5345594846763,0.0499949,55.0,46.2477413880537,1861.384146083329,46.093413201731248,54.99999999999999,0.0499949,7024982.925899984 
 12/16  14:00:00,-7.1,19.740836531782859,0.0,0.0,0.0,0.0,0.0,1126.2604350540557,0.0499949,55.0,46.330259279473228,1836.4114189242698,46.21295612913985,55.0,0.0499949,6891881.108127371 
 12/16  15:00:00,-7.5,19.533465660229525,0.0,0.0,0.0,0.0,0.0,1124.503905310273,0.0499949,55.0,46.31009877010994,1820.2480113903923,46.290328649556808,55.00000000000001,0.0499949,6833692.841005412 
 12/16  16:00:00,-8.0,19.398995711461585,0.0,0.0,0.0,0.0,0.0,1128.0498488094488,0.0499949,55.0,46.265467764079009,1814.5453001456658,46.317626787696259,55.0,0.0499949,6769963.080524397 
 12/16  17:00:00,-7.9,20.866349378132534,0.0,0.0,0.0,0.0,0.0,788.7237216681611,0.029996940000000004,55.0,45.492618387609379,1105.5739304278707,46.18322056731457,55.0,0.029996940000000004,4232066.149540334 
 12/16  18:00:00,-7.8,20.794092196749028,0.0,0.0,0.0,0.0,0.0,688.7695105084135,0.029996940000000004,55.0,45.60772491617627,1124.7664133430987,46.03009794143153,55.0,0.029996940000000004,4394759.088035155 
 12/16  19:00:00,-7.8,21.02128851936935,0.0,0.0,0.0,0.0,0.0,740.1966117307101,0.029996940000000004,55.0,45.58185115624995,1139.047681992914,45.91615675149595,55.00000000000001,0.029996940000000004,4446171.65517449 
 12/16  20:00:00,-7.7,21.25653674489613,0.0,0.0,0.0,0.0,0.0,740.9152550853961,0.029996940000000004,55.0,45.594820342453918,1148.982267051945,45.83689422730093,55.0,0.029996940000000004,4453136.161387002 
 12/16  21:00:00,-7.6,19.177677775063168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.80697221261832,45.80697221261832,0.0,223200.0 
 12/16  22:00:00,-7.5,18.564944569984008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80697221261833,45.80697221261833,0.0,223200.0 
 12/16  23:00:00,-7.7,18.17307955385241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80697221261833,45.80697221261833,0.0,201600.00000000004 
 12/16  24:00:00,-8.0,17.743747982523048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80697221261833,45.80697221261833,0.0,72000.0 
 12/17  01:00:00,-8.2,17.245163943596844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80697221261833,45.80697221261833,0.0,43200.0 
 12/17  02:00:00,-8.5,17.06995013337469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80697221261833,45.80697221261833,0.0,43200.0 
 12/17  03:00:00,-8.9,16.94355198389058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80697221261833,45.80697221261833,0.0,43200.0 
 12/17  04:00:00,-9.2,16.81071861013992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80697221261833,45.80697221261833,0.0,43200.0 
 12/17  05:00:00,-9.6,16.67888859684425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.80697221261833,45.80697221261833,0.0,43200.0 
 12/17  06:00:00,-10.1,20.073157578441273,0.0,0.0,0.0,0.0,0.0,979.171846342335,0.03439753276041667,55.00000000000001,45.41946652209616,1328.3593995371791,45.75663454845951,55.0,0.03439753276041667,4825293.838333844 
 12/17  07:00:00,-10.5,20.044289529578628,0.0,0.0,0.0,0.0,0.0,764.8607872640889,0.0314030465625,55.0,45.310668435745338,1226.5498931088168,45.6550298576763,55.0,0.0314030465625,4480379.615191741 
 12/17  08:00:00,-10.5,20.207687720034728,0.0,0.0,0.0,0.0,0.0,766.9406949878709,0.029996940000000004,55.0,45.27271854024478,1184.0731632677475,45.55691868516606,55.0,0.029996940000000004,4442663.387763891 
 12/17  09:00:00,-10.4,20.127519781658856,0.0,0.0,0.0,0.0,0.0,766.1814382010004,0.029996940000000004,55.0,45.2887372935178,1192.047962091181,45.493290063848977,55.0,0.029996940000000004,4557772.663528251 
 12/17  10:00:00,-10.4,20.199966252882058,0.0,0.0,0.0,0.0,0.0,767.2527952921934,0.029996940000000004,55.0,45.26758785037147,1197.7511762491708,45.4477855241497,55.0,0.029996940000000004,4563904.234497015 
 12/17  11:00:00,-9.6,19.20263686504234,0.0,0.0,0.0,0.0,0.0,1115.782676950955,0.049994899999999998,55.0,46.1900314129945,1955.0058861790956,45.64523897730989,54.999999999999989,0.049994899999999998,7268421.190244744 
 12/17  12:00:00,-8.7,19.219267907414499,0.0,0.0,0.0,0.0,0.0,1155.3251891308144,0.0499949,55.0,46.03396345394121,1908.061208244871,45.869969273303158,55.0,0.0499949,7121020.349681536 
 12/17  13:00:00,-7.9,19.54930318446391,0.0,0.0,0.0,0.0,0.0,1146.9379265789237,0.0499949,55.0,46.17053444867652,1880.0887001072037,46.00387468434647,55.0,0.0499949,7070719.320385933 
 12/17  14:00:00,-8.1,19.449300019784375,0.0,0.0,0.0,0.0,0.0,1135.5223092406516,0.0499949,55.0,46.256718452260049,1853.0534011307366,46.13329212365169,55.0,0.0499949,6937392.244070652 
 12/17  15:00:00,-8.2,19.28019240658911,0.0,0.0,0.0,0.0,0.0,1136.3714767467652,0.0499949,55.0,46.214144737837298,1837.4744502837495,46.20786749049565,55.0,0.0499949,6874108.021021498 
 12/17  16:00:00,-8.4,19.18145230263631,0.0,0.0,0.0,0.0,0.0,1139.5328557523374,0.0499949,55.0,46.185709197854709,1832.2046351973709,46.2330936125757,55.00000000000001,0.0499949,6819136.686710536 
 12/17  17:00:00,-8.6,20.786582143131875,0.0,0.0,0.0,0.0,0.0,822.8094025194977,0.0311101076953125,55.0,45.50762211882479,1155.309794515235,46.11318036215335,55.0,0.0311101076953125,4389515.260254845 
 12/17  18:00:00,-8.9,21.02670455289533,0.0,0.0,0.0,0.0,0.0,734.6226896886172,0.029996940000000004,55.0,45.73671655129631,1129.0048564651834,45.99628225484366,55.0,0.029996940000000004,4388417.48327466 
 12/17  19:00:00,-9.1,20.91733315028813,0.0,0.0,0.0,0.0,0.0,739.3826262103672,0.029996940000000004,55.0,45.62442748212917,1138.6226125697297,45.91954813039545,55.0,0.029996940000000004,4401441.405251026 
 12/17  20:00:00,-9.0,20.990920321126386,0.0,0.0,0.0,0.0,0.0,745.9744233647637,0.029996940000000004,55.0,45.538438418816927,1149.0595220259943,45.83627785050953,55.0,0.029996940000000004,4388614.27929358 
 12/17  21:00:00,-9.0,18.927156070435207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.79691900008282,45.79691900008282,0.0,216000.0 
 12/17  22:00:00,-8.9,18.287666877512998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79691900008283,45.79691900008283,0.0,244800.0 
 12/17  23:00:00,-8.7,17.917681927971218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79691900008283,45.79691900008283,0.0,187200.0 
 12/17  24:00:00,-8.4,17.552584998543016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79691900008283,45.79691900008283,0.0,86400.0 
 12/18  01:00:00,-8.2,17.097407102095145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79691900008283,45.79691900008283,0.0,43200.0 
 12/18  02:00:00,-6.8,17.018882940897009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79691900008283,45.79691900008283,0.0,43200.0 
 12/18  03:00:00,-5.4,17.01260717237299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79691900008283,45.79691900008283,0.0,43200.0 
 12/18  04:00:00,-4.0,17.023683563986155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79691900008283,45.79691900008283,0.0,43200.0 
 12/18  05:00:00,-3.7,16.960914139373228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79691900008283,45.79691900008283,0.0,43200.0 
 12/18  06:00:00,-3.3,20.03292308579754,0.0,0.0,0.0,0.0,0.0,815.8397929507514,0.029577948650568187,55.0,47.18553545732469,1142.0142671738336,45.757296478450438,53.31703866006691,0.029577948650568187,4154451.361825802 
 12/18  07:00:00,-3.0,20.549176775191094,0.0,0.0,0.0,0.0,0.0,790.8235805355849,0.029996940000000004,55.0,45.31092580228554,1171.0156758401977,45.66109973735574,55.0,0.029996940000000004,4417256.433024712 
 12/18  08:00:00,-2.6,20.810032619674844,0.0,0.0,0.0,0.0,0.0,757.0470578799918,0.029996940000000004,55.0,45.457103400860749,1178.1998798938216,45.603779672569249,54.99999999999999,0.029996940000000004,4594319.567617758 
 12/18  09:00:00,-2.2,19.744678708003606,0.0,0.0,0.0,0.0,0.0,1029.9470525443285,0.0464015165625,55.0,46.12418131254669,1799.5231685182084,45.714978518323508,55.0,0.0464015165625,6780683.40666555 
 12/18  10:00:00,-1.8,19.501026619648763,0.0,0.0,0.0,0.0,0.0,1145.0328368011815,0.0499949,55.0,46.20098208375971,1889.2059456445902,45.96023032680156,54.99999999999999,0.0499949,7031541.404320525 
 12/18  11:00:00,-1.5,20.011420952896875,0.0,0.0,0.0,0.0,0.0,1095.6615697060154,0.047182686875000007,55.0,46.11067999557015,1758.3999970033005,46.08546467975683,55.0,0.047182686875000007,6524639.989211882 
 12/18  12:00:00,-1.2,20.101863023549798,0.0,0.0,0.0,0.0,0.0,1012.439416504451,0.042964367187500008,55.0,45.988485201733137,1600.6193597890717,46.087885473022037,55.0,0.042964367187500008,5999829.695240658 
 12/18  13:00:00,-0.9,20.10144779747163,0.0,0.0,0.0,0.0,0.0,1126.340101370114,0.0499949,55.0,46.35844811122784,1846.4035873045616,46.165124390469788,55.0,0.0499949,6942252.914296422 
 12/18  14:00:00,-0.9,20.032155256092115,0.0,0.0,0.0,0.0,0.0,988.7395649600289,0.042808133125,55.0,46.0080418579119,1574.7909650866118,46.19974179748432,55.0,0.042808133125,5921247.474311803 
 12/18  15:00:00,-0.9,20.097757160171889,0.0,0.0,0.0,0.0,0.0,1009.2314151296152,0.04312060125,55.0,46.01646911160156,1595.1284828927667,46.15066429487967,55.0,0.04312060125,5987262.53841396 
 12/18  16:00:00,-0.9,20.073280873336448,0.0,0.0,0.0,0.0,0.0,1119.5752617182025,0.0499949,55.0,46.38350324629282,1836.5403913234209,46.21233874961661,54.99999999999999,0.0499949,6820345.408764315 
 12/18  17:00:00,-0.8,20.042375465937196,0.0,0.0,0.0,0.0,0.0,973.8008512523957,0.0420269628125,55.0,45.98164435815786,1541.2673764370168,46.22699852080393,54.99999999999999,0.0420269628125,5778962.55517326 
 12/18  18:00:00,-0.7,20.07565815937304,0.0,0.0,0.0,0.0,0.0,848.3154946185725,0.0348401959375,55.0,45.61595978311444,1297.1748353658277,46.093256868834917,55.0,0.0348401959375,5029829.40731698 
 12/18  19:00:00,-0.6,20.570949885349003,0.0,0.0,0.0,0.0,0.0,567.7666224617902,0.022497705000000004,55.0,47.81147637006219,851.3157407203503,45.94350953216753,52.732695989424509,0.022497705000000004,3417536.666593261 
 12/18  20:00:00,-0.4,20.829127062456764,0.0,0.0,0.0,0.0,0.0,397.8584178220707,0.014998470000000002,55.0,50.23763847654725,573.1856341404286,45.850696148523358,50.421833157709048,0.014998470000000002,2351468.2829055429 
 12/18  21:00:00,-0.1,19.23843839458882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.829864090508397,45.829864090508397,0.0,259200.0 
 12/18  22:00:00,0.1,18.995146533871343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.829864090508397,45.829864090508397,0.0,324000.0 
 12/18  23:00:00,0.4,18.586034644093723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.829864090508397,45.829864090508397,0.0,216000.0 
 12/18  24:00:00,0.7,18.30731881164187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.829864090508397,45.829864090508397,0.0,57600.0 
 12/19  01:00:00,1.0,17.89369896833996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.829864090508397,45.829864090508397,0.0,43200.0 
 12/19  02:00:00,0.9,17.73932809770939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.829864090508397,45.829864090508397,0.0,43200.0 
 12/19  03:00:00,0.8,17.65709418408707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.829864090508397,45.829864090508397,0.0,43200.0 
 12/19  04:00:00,0.7,17.573576614808276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.829864090508397,45.829864090508397,0.0,43200.0 
 12/19  05:00:00,0.5,17.49069613789932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.829864090508397,45.829864090508397,0.0,43200.0 
 12/19  06:00:00,0.4,20.160440106006346,0.0,0.0,0.0,0.0,0.0,701.3526769146528,0.025552948888888886,54.99999999999998,47.43915384414488,985.5842779971431,45.76535347369634,52.945864860117037,0.025552948888888886,3591303.4007897165 
 12/19  07:00:00,0.2,20.914924056425876,0.0,0.0,0.0,0.0,0.0,768.1008244571428,0.029996940000000004,55.0,45.40386039621856,1170.9414608404522,45.661691890486597,55.0,0.029996940000000004,4416989.259025628 
 12/19  08:00:00,0.2,21.153770637991934,0.0,0.0,0.0,0.0,0.0,730.7529945723263,0.029996940000000004,55.0,45.48859358332192,1175.6098170500416,45.62444485950161,55.0,0.029996940000000004,4584995.341380149 
 12/19  09:00:00,0.1,20.035194044275394,0.0,0.0,0.0,0.0,0.0,940.1509583974329,0.0431010719921875,55.0,46.00083946025661,1673.7442122088928,45.70168984938941,55.0,0.0431010719921875,6327879.1639520139 
 12/19  10:00:00,0.1,20.10110993608786,0.0,0.0,0.0,0.0,0.0,1032.6415163392803,0.0439017715625,55.0,45.98616100183582,1674.8786643999633,45.873445041032827,55.0,0.0439017715625,6259963.191839868 
 12/19  11:00:00,0.3,20.08869208744902,0.0,0.0,0.0,0.0,0.0,923.5014736976151,0.038199228281250007,55.0,45.73729757976821,1454.0842215016044,45.89373845432744,55.0,0.038199228281250007,5429103.197405776 
 12/19  12:00:00,0.4,20.083201303081866,0.0,0.0,0.0,0.0,0.0,872.6217702333787,0.035777600312500008,55.0,45.64204973968435,1369.4614855950927,45.84317714868802,54.99999999999999,0.035777600312500008,5167661.348142333 
 12/19  13:00:00,0.6,20.07377596386139,0.0,0.0,0.0,0.0,0.0,821.3493138478128,0.033355972343750008,55.0,45.537411577264247,1285.7769543623795,45.77854241474967,54.99999999999999,0.033355972343750008,4923997.035704566 
 12/19  14:00:00,0.5,20.083028320011115,0.0,0.0,0.0,0.0,0.0,878.8507514425759,0.03624630250000001,55.0,45.68422563703875,1402.0588533115501,45.74639958424221,55.0,0.03624630250000001,5299411.87192158 
 12/19  15:00:00,0.4,20.082379864492347,0.0,0.0,0.0,0.0,0.0,883.1776294098496,0.03655877062500001,55.0,45.704744565978888,1413.3820265750046,45.751398101547717,55.0,0.03655877062500001,5332975.295670017 
 12/19  16:00:00,0.3,20.081949824696378,0.0,0.0,0.0,0.0,0.0,891.1633598998565,0.037027472812500007,55.0,45.729240248350567,1429.745510659945,45.762753383426659,54.99999999999999,0.037027472812500007,5355883.838375802 
 12/19  17:00:00,0.5,20.074255645908239,0.0,0.0,0.0,0.0,0.0,865.2900965784706,0.035777600312500008,54.99999999999999,45.66814487713159,1381.5108667970023,45.762574053556118,55.0,0.035777600312500008,5203839.120469209 
 12/19  18:00:00,0.7,20.11987207334467,0.0,0.0,0.0,0.0,0.0,747.5363459780334,0.029996940000000004,54.99999999999999,45.38725362462763,1165.1358998782405,45.708012098690527,55.00000000000001,0.029996940000000004,4554489.239561666 
 12/19  19:00:00,0.9,20.65959090354687,0.0,0.0,0.0,0.0,0.0,563.4976958965818,0.022497705000000004,55.0,47.79322175463647,880.5013990918499,45.63938043945054,52.661424861088239,0.022497705000000004,3522605.036730659 
 12/19  20:00:00,0.7,20.60750794359136,0.0,0.0,0.0,0.0,0.0,341.029270956813,0.014998470000000002,55.0,50.19389393392792,589.0409213437622,45.60818555588054,50.3058248318675,0.014998470000000002,2408547.3168375438 
 12/19  21:00:00,0.4,19.592400723029998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.58858394660276,45.58858394660276,0.0,259200.0 
 12/19  22:00:00,0.2,19.30769579159461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.58858394660276,45.58858394660276,0.0,324000.0 
 12/19  23:00:00,0.1,18.829057477847365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.58858394660276,45.58858394660276,0.0,216000.0 
 12/19  24:00:00,0.1,18.541859879298685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.58858394660276,45.58858394660276,0.0,57600.0 
 12/20  01:00:00,0.0,17.532484320357456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.58858394660276,45.58858394660276,0.0,43200.0 
 12/20  02:00:00,-0.1,17.713179442450945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.58858394660276,45.58858394660276,0.0,43200.0 
 12/20  03:00:00,-0.1,17.81138842680073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.58858394660276,45.58858394660276,0.0,43200.0 
 12/20  04:00:00,-0.2,17.701322788289429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.58858394660276,45.58858394660276,0.0,43200.0 
 12/20  05:00:00,-0.3,17.59330255593449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.58858394660276,45.58858394660276,0.0,43200.0 
 12/20  06:00:00,-0.5,20.249842612893194,0.0,0.0,0.0,0.0,0.0,698.772911253829,0.025552948888888886,54.99999999999998,47.45967136601144,1007.3855266313705,45.56507892276029,52.902307023536128,0.025552948888888886,3669787.8958729344 
 12/20  07:00:00,-0.6,20.47614353477047,0.0,0.0,0.0,0.0,0.0,740.2591130543624,0.029996940000000004,55.0,45.326388480736557,1189.7161405919346,45.5118950279698,55.0,0.029996940000000004,4484578.106130965 
 12/20  08:00:00,-0.6,20.60533379738562,0.0,0.0,0.0,0.0,0.0,500.29587010187739,0.019997960000000003,55.0,48.545821804585489,795.4332873445226,45.48522225729646,51.82889043119218,0.019997960000000003,3216359.8344402809 
 12/20  09:00:00,-0.6,19.975759657939947,0.0,0.0,0.0,0.0,0.0,953.7042069692523,0.040113095546875008,55.0,45.83876598486834,1584.75439475477,45.543736992918869,55.0,0.040113095546875008,6007515.821117172 
