Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 12/20  10:00:00,-0.6,20.10102856635507,0.0,0.0,0.0,0.0,0.0,1048.3010804246824,0.044682941875,55.0,46.010007324931049,1728.4667897491365,45.746042583222287,54.99999999999999,0.044682941875,6452880.443096891 
 12/20  11:00:00,-0.7,20.092916988915268,0.0,0.0,0.0,0.0,0.0,974.1904813220901,0.040933324375,55.0,45.883444618212468,1565.2780772848319,45.85211918811368,55.00000000000001,0.040933324375,5829401.078225395 
 12/20  12:00:00,-0.7,20.088391219712219,0.0,0.0,0.0,0.0,0.0,926.2456973274311,0.03858981343750001,55.0,45.7904843027405,1472.7344955485662,45.87028091461092,55.00000000000001,0.03858981343750001,5539444.183974838 
 12/20  13:00:00,-0.8,20.085865416925399,0.0,0.0,0.0,0.0,0.0,896.781330064522,0.03718370687500001,55.00000000000001,45.73459846547301,1421.577108306442,45.85415771123192,55.0,0.03718370687500001,5412877.589903191 
 12/20  14:00:00,-0.9,20.09081516211452,0.0,0.0,0.0,0.0,0.0,939.9559545701873,0.0395272178125,55.0,45.85832393538471,1510.311672842787,45.85936866074073,55.00000000000001,0.0395272178125,5689122.022234033 
 12/20  15:00:00,-0.9,20.086501152046254,0.0,0.0,0.0,0.0,0.0,939.7875971271412,0.039605334843750009,55.00000000000001,45.86628235861805,1509.011178589865,45.8852640730398,55.0,0.039605334843750009,5677240.242923514 
 12/20  16:00:00,-1.0,20.08280735723505,0.0,0.0,0.0,0.0,0.0,942.7176986425837,0.03983968593750001,55.0,45.877925676712838,1514.6223786551702,45.905195413829869,55.00000000000001,0.03983968593750001,5661440.563158613 
 12/20  17:00:00,-1.1,20.078020393922,0.0,0.0,0.0,0.0,0.0,929.9242954399958,0.03921474968750001,55.0,45.84614773902062,1489.5650939740956,45.913120190465459,55.0,0.03921474968750001,5592834.338306745 
 12/20  18:00:00,-1.1,20.069779181032769,0.0,0.0,0.0,0.0,0.0,800.4962066140178,0.03257480203125,55.0,45.51782338102607,1245.1300144028733,45.85594458227232,55.0,0.03257480203125,4842468.051850344 
 12/20  19:00:00,-1.2,20.661637910027947,0.0,0.0,0.0,0.0,0.0,380.11611277905299,0.014998470000000002,54.99999999999999,50.21535854322068,578.1617124943147,45.77412987435043,50.384968464578779,0.014998470000000002,2434182.164979533 
 12/20  20:00:00,-1.1,20.776693694475044,0.0,0.0,0.0,0.0,0.0,376.8225681974489,0.014998470000000002,55.0,50.24207196277487,580.6454385021515,45.734494599829108,50.36514967869238,0.014998470000000002,2378323.5786077457 
 12/20  21:00:00,-1.1,19.37699760745084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72117757954039,45.72117757954039,0.0,259200.0 
 12/20  22:00:00,-1.0,19.139002993461668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72117757954039,45.72117757954039,0.0,324000.0 
 12/20  23:00:00,-0.8,18.727223565893305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72117757954039,45.72117757954039,0.0,216000.0 
 12/20  24:00:00,-0.6,18.43172754500304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72117757954039,45.72117757954039,0.0,57600.0 
 12/21  01:00:00,-0.4,17.970047452184404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72117757954039,45.72117757954039,0.0,43200.0 
 12/21  02:00:00,-0.2,17.83151752940157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72117757954039,45.72117757954039,0.0,43200.0 
 12/21  03:00:00,0.0,17.761392087429699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72117757954039,45.72117757954039,0.0,43200.0 
 12/21  04:00:00,0.2,17.69032989429735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72117757954039,45.72117757954039,0.0,43200.0 
 12/21  05:00:00,0.0,17.585709391557587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72117757954039,45.72117757954039,0.0,43200.0 
 12/21  06:00:00,-0.1,20.216413806548755,0.0,0.0,0.0,0.0,0.0,698.8259243258186,0.025552948888888886,54.99999999999998,47.45310724007289,995.2787394511398,45.67644182435656,52.92657012032431,0.025552948888888886,3626203.4620241045 
 12/21  07:00:00,-0.3,20.93048399281836,0.0,0.0,0.0,0.0,0.0,765.873213759299,0.029996940000000004,55.0,45.413092568660797,1178.6193323124687,45.60043299914157,55.0,0.029996940000000004,4444629.596324888 
 12/21  08:00:00,-0.2,21.167203394569755,0.0,0.0,0.0,0.0,0.0,731.153096197045,0.029996940000000004,55.0,45.49449283428129,1180.7357361843121,45.58354693869767,55.0,0.029996940000000004,4603448.650263524 
 12/21  09:00:00,-0.2,20.033507282124984,0.0,0.0,0.0,0.0,0.0,947.2319776385025,0.0435893034375,55.0,46.02819078864381,1695.9370173514094,45.68269622324591,55.0,0.0435893034375,6407773.262465073 
 12/21  10:00:00,-0.1,20.027719751924456,0.0,0.0,0.0,0.0,0.0,1131.956549243733,0.0499949,55.0,46.29910572741744,1890.7040895436362,45.953058668061718,55.00000000000001,0.0499949,7036934.722357091 
 12/21  11:00:00,0.0,20.05290560937817,0.0,0.0,0.0,0.0,0.0,946.4007994240944,0.03983968593750001,55.0,45.803623748769449,1494.8246253065843,46.024125424962999,55.0,0.03983968593750001,5575768.651103703 
 12/21  12:00:00,0.0,20.08631971900554,0.0,0.0,0.0,0.0,0.0,908.8407019859073,0.0376524090625,55.0,45.72874631808606,1424.1559566478988,45.95166386326814,55.0,0.0376524090625,5364561.4439324359 
 12/21  13:00:00,0.1,20.080838259934038,0.0,0.0,0.0,0.0,0.0,875.3170445729016,0.03609006843750001,55.0,45.67600229156005,1375.0726576917311,45.88528143062324,55.0,0.03609006843750001,5245461.567690232 
 12/21  14:00:00,0.2,20.083907736337559,0.0,0.0,0.0,0.0,0.0,911.3760285203331,0.03804299421875001,55.0,45.779427738776757,1454.4476888056672,45.854038127235998,55.0,0.03804299421875001,5488011.679700402 
 12/21  15:00:00,0.2,20.078675922968225,0.0,0.0,0.0,0.0,0.0,906.8219035157827,0.037886760156250007,55.0,45.77570480378226,1449.132446138488,45.84988251961648,55.0,0.037886760156250007,5461676.806098556 
 12/21  16:00:00,0.3,20.080367999364549,0.0,0.0,0.0,0.0,0.0,909.8926088024945,0.038121111250000009,55.0,45.788034092520927,1458.228711370083,45.849050293855167,54.99999999999999,0.038121111250000009,5458423.360932299 
 12/21  17:00:00,-0.1,20.077842909903145,0.0,0.0,0.0,0.0,0.0,916.0785597755363,0.038433579375000009,55.0,45.80549445860598,1469.37305421444,45.854083973586558,55.0,0.038433579375000009,5520142.995171984 
 12/21  18:00:00,-0.6,20.0713735945324,0.0,0.0,0.0,0.0,0.0,815.3214609300467,0.03327785531250001,55.0,45.55187752739293,1277.639420791923,45.81541053892573,55.0,0.03327785531250001,4959501.914850922 
 12/21  19:00:00,-1.0,20.611687415243489,0.0,0.0,0.0,0.0,0.0,454.2950893933437,0.017998164000000005,55.0,49.244223618996738,696.1461362027219,45.74677196807217,51.29854442942959,0.017998164000000005,2858926.090329799 
 12/21  20:00:00,-1.7,20.544646176280556,0.0,0.0,0.0,0.0,0.0,365.4744895917619,0.014998470000000002,55.0,50.225440153537139,582.8380249976251,45.69954540804851,50.34769417418137,0.014998470000000002,2386216.88999145 
 12/21  21:00:00,-2.4,19.109179505891189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68533524276752,45.68533524276752,0.0,259200.0 
 12/21  22:00:00,-3.1,18.849355478926325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68533524276752,45.68533524276752,0.0,324000.0 
 12/21  23:00:00,-3.7,18.349830713021917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68533524276752,45.68533524276752,0.0,216000.0 
 12/21  24:00:00,-4.3,18.044974056457904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68533524276752,45.68533524276752,0.0,57600.0 
 12/22  01:00:00,-4.9,17.547229477195264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68533524276752,45.68533524276752,0.0,43200.0 
 12/22  02:00:00,-5.2,17.373928346990576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68533524276752,45.68533524276752,0.0,43200.0 
 12/22  03:00:00,-5.4,17.268791947866128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68533524276752,45.68533524276752,0.0,43200.0 
 12/22  04:00:00,-5.7,17.162809759691073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68533524276752,45.68533524276752,0.0,43200.0 
 12/22  05:00:00,-5.5,17.061641811609275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68533524276752,45.68533524276752,0.0,43200.0 
 12/22  06:00:00,-5.3,20.043469816932669,0.0,0.0,0.0,0.0,0.0,806.1562938450717,0.029556644005681824,55.0,47.19106961195558,1152.566618021018,45.66763090283149,53.30153121818444,0.029556644005681824,4192439.8248756665 
 12/22  07:00:00,-5.1,20.604330111932243,0.0,0.0,0.0,0.0,0.0,790.3796013069668,0.029996940000000004,55.0,45.32258318776621,1178.8510711031945,45.59858402112064,55.0,0.029996940000000004,4445463.855971499 
 12/22  08:00:00,-4.4,20.857094538039619,0.0,0.0,0.0,0.0,0.0,754.387656372396,0.029996940000000004,55.0,45.47974640369252,1182.948071925421,45.565895433514807,54.99999999999999,0.029996940000000004,4611413.058931516 
 12/22  09:00:00,-3.7,19.656932002359697,0.0,0.0,0.0,0.0,0.0,1035.8087579764795,0.04697437479166666,55.0,46.15214621069937,1823.6680443130072,45.70594729060902,54.99999999999999,0.04697437479166666,6867604.959526826 
 12/22  10:00:00,-3.0,19.751455255973583,0.0,0.0,0.0,0.0,0.0,1146.0991329496912,0.0499949,55.0,46.163868146183208,1892.276302665567,45.94553243248684,54.99999999999999,0.0499949,7042594.689596041 
 12/22  11:00:00,-2.8,20.030604272343987,0.0,0.0,0.0,0.0,0.0,1137.4456651924959,0.0499949,55.0,46.26264302475211,1860.429017604644,46.09798536887975,54.99999999999999,0.0499949,6891944.463376719 
 12/22  12:00:00,-2.5,20.10457430756542,0.0,0.0,0.0,0.0,0.0,1073.102004225572,0.0467139846875,55.0,46.19357259937668,1721.693627661242,46.18325887683883,54.99999999999999,0.0467139846875,6435697.059580471 
 12/22  13:00:00,-2.3,20.099546246865189,0.0,0.0,0.0,0.0,0.0,1035.1813639153265,0.04476105890625,55.0,46.128360287405239,1646.497102310489,46.2004717015825,54.99999999999999,0.04476105890625,6222589.568317761 
 12/22  14:00:00,-2.1,20.099040348553865,0.0,0.0,0.0,0.0,0.0,1055.993558829962,0.0460890484375,55.0,46.198944834873589,1692.747278291494,46.21396607871928,54.99999999999999,0.0460890484375,6345890.201849379 
 12/22  15:00:00,-1.8,20.091101447190746,0.0,0.0,0.0,0.0,0.0,1033.1301891570786,0.0448391759375,55.0,46.13780808656391,1645.4761956963305,46.22125724157549,55.0,0.0448391759375,6168514.30450679 
 12/22  16:00:00,-1.6,20.091650257702037,0.0,0.0,0.0,0.0,0.0,1022.7370738949713,0.04429235671875,55.0,46.10857536681485,1628.0178714164688,46.207163177558097,54.99999999999999,0.04429235671875,6069664.337099288 
 12/22  17:00:00,-1.4,20.086264961721068,0.0,0.0,0.0,0.0,0.0,997.5885204018255,0.042964367187500008,55.0,46.04194626011235,1584.2627396623961,46.178996215831968,54.99999999999999,0.042964367187500008,5933745.862784626 
 12/22  18:00:00,-1.1,20.07287168935455,0.0,0.0,0.0,0.0,0.0,853.828606266143,0.035230781093750006,55.0,45.65461429348093,1313.5978259732246,46.08048139190631,55.0,0.035230781093750006,5088952.173503608 
 12/22  19:00:00,-0.9,20.545543675514698,0.0,0.0,0.0,0.0,0.0,453.3424267811656,0.017998164000000005,55.0,49.23813286268715,680.5506516446952,45.95415127307833,51.381495753231828,0.017998164000000005,2802782.3459209029 
 12/22  20:00:00,-0.6,20.55941688350447,0.0,0.0,0.0,0.0,0.0,367.3934147813834,0.014998470000000002,55.0,50.2226110825735,572.3312514704186,45.86336121718194,50.42768157625785,0.014998470000000002,2348392.505293507 
 12/22  21:00:00,-0.4,19.214197403492578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.838311707878379,45.838311707878379,0.0,259200.0 
 12/22  22:00:00,-0.1,19.032163045289609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.83831170787837,45.83831170787837,0.0,324000.0 
 12/22  23:00:00,0.0,18.636304445207104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.83831170787837,45.83831170787837,0.0,216000.0 
 12/22  24:00:00,0.0,18.337034145544338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.83831170787837,45.83831170787837,0.0,57600.0 
 12/23  01:00:00,0.1,17.91260682548727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.83831170787837,45.83831170787837,0.0,43200.0 
 12/23  02:00:00,0.0,17.755515587633899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.83831170787837,45.83831170787837,0.0,43200.0 
 12/23  03:00:00,-0.1,17.671817955428513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.83831170787837,45.83831170787837,0.0,43200.0 
 12/23  04:00:00,-0.2,17.590572658638039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.83831170787837,45.83831170787837,0.0,43200.0 
 12/23  05:00:00,-0.2,17.514316466894713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.83831170787837,45.83831170787837,0.0,43200.0 
 12/23  06:00:00,-0.1,20.181842295061857,0.0,0.0,0.0,0.0,0.0,701.9106908917073,0.025552948888888886,54.99999999999998,47.447098024663329,984.6865675176031,45.773718307105678,52.94769377778785,0.025552948888888886,3588071.6430633717 
 12/23  07:00:00,-0.1,20.88562333259453,0.0,0.0,0.0,0.0,0.0,763.8733182690592,0.029996940000000004,55.0,45.405086587723548,1169.9127280232483,45.66989974124478,55.0,0.029996940000000004,4319685.820883694 
 12/23  08:00:00,-0.3,21.097533640016097,0.0,0.0,0.0,0.0,0.0,731.5149326332751,0.029996940000000004,55.0,45.483328716441558,1175.0141553763183,45.62919742544968,55.0,0.029996940000000004,4460450.959354745 
 12/23  09:00:00,-0.6,21.04624100527509,0.0,0.0,0.0,0.0,0.0,748.2967840693696,0.029996940000000004,55.0,45.559536656142,1176.4290817315652,45.61790824475577,55.0,0.029996940000000004,4544744.6942336349 
 12/23  10:00:00,-0.8,21.052290843472528,0.0,0.0,0.0,0.0,0.0,750.6447903652753,0.029996940000000004,55.0,45.51356845617619,1177.0915514177188,45.61262263568984,55.0,0.029996940000000004,4518329.5851037879 
 12/23  11:00:00,-1.2,20.040087462959244,0.0,0.0,0.0,0.0,0.0,930.8455951943209,0.0414996728515625,55.0,45.917713968351787,1616.205700586342,45.67711541577114,55.0,0.0414996728515625,6063140.522110831 
 12/23  12:00:00,-1.7,20.093923093758155,0.0,0.0,0.0,0.0,0.0,984.9177626150614,0.0414020265625,55.0,45.86195038645349,1590.9786269023891,45.80716020225224,55.00000000000001,0.0414020265625,5986723.0568486009 
 12/23  13:00:00,-2.1,20.082655796730927,0.0,0.0,0.0,0.0,0.0,903.8004463703678,0.03733994093750001,55.0,45.69716602536156,1432.7961234296095,45.82053354067118,55.0,0.03733994093750001,5482066.044346594 
 12/23  14:00:00,-2.5,20.08983538315513,0.0,0.0,0.0,0.0,0.0,983.8921739623563,0.04187072875,55.0,45.954471523107418,1600.8510472712906,45.853680163001289,55.00000000000001,0.04187072875,6043863.770176646 
 12/23  15:00:00,-2.8,20.08640993337784,0.0,0.0,0.0,0.0,0.0,1010.4346363608631,0.043589303437500007,55.0,46.0593018774639,1650.2143870268674,45.94341317603096,55.0,0.043589303437500007,6221571.793296723 
 12/23  16:00:00,-3.2,20.09016917990107,0.0,0.0,0.0,0.0,0.0,1046.603437679506,0.045776580312499998,55.0,46.17572567126404,1713.528062357253,46.045324087756167,54.99999999999999,0.045776580312499998,6406301.024486111 
 12/23  17:00:00,-3.8,20.548833808322685,0.0,0.0,0.0,0.0,0.0,565.6773241031337,0.022497705000000004,55.0,47.840135102249558,844.2502355522881,46.018042232233778,52.750857550892629,0.022497705000000004,3291300.8479882378 
 12/23  18:00:00,-4.4,20.606429059419577,0.0,0.0,0.0,0.0,0.0,501.70932175443536,0.019997960000000003,55.0,48.63639805914192,759.6182779040778,45.91419642427336,51.97211172915439,0.019997960000000003,3080225.80045468 
 12/23  19:00:00,-5.0,20.829168117889343,0.0,0.0,0.0,0.0,0.0,513.4993333237569,0.019997960000000003,55.0,48.63576057238259,766.6915158780986,45.829376816242838,51.94372557380533,0.019997960000000003,3105689.457161155 
 12/23  20:00:00,-5.1,20.92550821549284,0.0,0.0,0.0,0.0,0.0,517.5049578099686,0.019997960000000003,55.0,48.628382171513468,772.25490812653,45.763103396489928,51.921839706043147,0.019997960000000003,3096917.669255508 
 12/23  21:00:00,-5.1,19.20243050846301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.72839317105284,45.72839317105284,0.0,223200.0 
 12/23  22:00:00,-5.2,18.744412926122423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72839317105285,45.72839317105285,0.0,223200.0 
 12/23  23:00:00,-5.7,18.391741093722126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72839317105285,45.72839317105285,0.0,201600.00000000004 
 12/23  24:00:00,-6.3,17.962015030346966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72839317105285,45.72839317105285,0.0,72000.0 
 12/24  01:00:00,-6.8,17.456217212946308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72839317105285,45.72839317105285,0.0,43200.0 
 12/24  02:00:00,-6.5,17.3123215189092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72839317105285,45.72839317105285,0.0,43200.0 
 12/24  03:00:00,-6.3,17.218559643531849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72839317105285,45.72839317105285,0.0,43200.0 
 12/24  04:00:00,-6.0,17.13090735297717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72839317105285,45.72839317105285,0.0,43200.0 
 12/24  05:00:00,-5.9,17.033134767940646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.72839317105285,45.72839317105285,0.0,43200.0 
 12/24  06:00:00,-5.7,20.096393789598307,0.0,0.0,0.0,0.0,0.0,797.7539228606265,0.028903301562500009,55.0,47.17026326774548,1122.8737519896604,45.69983272761866,53.30608064940727,0.028903301562500009,4085545.5071627788 
 12/24  07:00:00,-5.6,20.430823453704748,0.0,0.0,0.0,0.0,0.0,783.9875369580975,0.029996940000000004,55.0,45.30343884788782,1176.5670424556265,45.61680747511795,55.0,0.029996940000000004,4300441.352840256 
 12/24  08:00:00,-5.0,20.631387642149748,0.0,0.0,0.0,0.0,0.0,758.4185234441226,0.029996940000000004,55.0,45.41198956249637,1183.328497729648,45.56286013708134,55.0,0.029996940000000004,4439982.591826733 
 12/24  09:00:00,-4.3,20.54498923234341,0.0,0.0,0.0,0.0,0.0,758.1269757785699,0.029996940000000004,55.0,45.4030398665581,1186.7526130480787,45.535540170875297,55.0,0.029996940000000004,4538709.4069730839 
 12/24  10:00:00,-3.7,20.61660431217887,0.0,0.0,0.0,0.0,0.0,759.3078970545951,0.029996940000000004,55.0,45.38002169599889,1189.7631657222576,45.511519835168588,55.00000000000001,0.029996940000000004,4535147.396600127 
 12/24  11:00:00,-2.5,19.92070866649933,0.0,0.0,0.0,0.0,0.0,1035.9846156861408,0.0454641121875,55.0,46.112914543859478,1778.280303168323,45.6352725365891,55.00000000000001,0.0454641121875,6632209.0914059639 
 12/24  12:00:00,-1.2,20.094606474043986,0.0,0.0,0.0,0.0,0.0,1045.7937593271595,0.0445267078125,55.0,45.9803923057018,1701.9229302288616,45.856231328161999,55.00000000000001,0.0445267078125,6378922.548823901 
 12/24  13:00:00,0.0,20.08521035493537,0.0,0.0,0.0,0.0,0.0,899.5979202119296,0.037027472812500007,55.0,45.68421806423642,1412.7036039690745,45.87290520219476,55.0,0.037027472812500007,5388132.9742886689 
 12/24  14:00:00,0.3,20.087885141877988,0.0,0.0,0.0,0.0,0.0,938.3478607430773,0.03921474968750001,55.0,45.8201514538355,1499.0596750202967,45.85517449727424,54.99999999999999,0.03921474968750001,5663014.830073068 
 12/24  15:00:00,0.7,20.085613178271215,0.0,0.0,0.0,0.0,0.0,910.6165241111893,0.037886760156250007,55.0,45.76788590169409,1448.1458324849343,45.856114925823849,55.0,0.037886760156250007,5472524.996945764 
 12/24  16:00:00,1.0,20.08470856400991,0.0,0.0,0.0,0.0,0.0,899.0243260307718,0.03733994093750001,55.0,45.745307761009758,1429.230932428841,45.843384590035409,54.99999999999999,0.03733994093750001,5368431.356743827 
 12/24  17:00:00,1.1,20.691485179347695,0.0,0.0,0.0,0.0,0.0,570.9298569325141,0.022497705000000004,55.0,47.847834940675998,865.4694904780787,45.79488873246139,52.697000098299159,0.022497705000000004,3346090.165721083 
 12/24  18:00:00,1.2,20.862379487522355,0.0,0.0,0.0,0.0,0.0,396.36773407381079,0.014998470000000002,55.0,50.27564893496451,579.8295868148359,45.74871300243444,50.37285877212922,0.014998470000000002,2411386.5125334097 
 12/24  19:00:00,1.3,20.94548250166407,0.0,0.0,0.0,0.0,0.0,513.1977383934762,0.019997960000000003,55.0,48.666647516903257,775.4202400052518,45.725213793967387,51.909204843018759,0.019997960000000003,3093912.864018907 
 12/24  20:00:00,1.3,20.366047101262106,0.0,0.0,0.0,0.0,0.0,237.78293440992528,0.009998980000000001,55.0,51.77558873917185,389.3869760641861,45.684110096550998,48.789484541755438,0.009998980000000001,1653793.11383107 
 12/24  21:00:00,1.4,19.26477332023832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66671519896287,45.66671519896287,0.0,216000.0 
 12/24  22:00:00,1.4,19.033909525317847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66671519896287,45.66671519896287,0.0,244800.0 
 12/24  23:00:00,1.3,18.644404948025007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66671519896287,45.66671519896287,0.0,187200.0 
 12/24  24:00:00,1.3,18.404509808816944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66671519896287,45.66671519896287,0.0,86400.0 
 12/25  01:00:00,1.2,17.917648095815239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66671519896287,45.66671519896287,0.0,43200.0 
 12/25  02:00:00,0.9,17.75756380766155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66671519896287,45.66671519896287,0.0,43200.0 
 12/25  03:00:00,0.5,17.6680641679263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66671519896287,45.66671519896287,0.0,43200.0 
 12/25  04:00:00,0.2,17.573730999744695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66671519896287,45.66671519896287,0.0,43200.0 
 12/25  05:00:00,0.1,17.485621086976204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66671519896287,45.66671519896287,0.0,43200.0 
 12/25  06:00:00,-0.1,20.125873144470778,0.0,0.0,0.0,0.0,0.0,704.7344681987882,0.02569182361111111,54.99999999999998,47.442838617715228,1005.9380393843194,45.62803721918118,52.915983676686767,0.02569182361111111,3664576.94178355 
 12/25  07:00:00,-0.2,20.601068830880537,0.0,0.0,0.0,0.0,0.0,570.283798180863,0.022497705000000004,55.0,47.76936631445139,887.4773006696446,45.56008089096287,52.63778361792648,0.022497705000000004,3396518.2824107205 
 12/25  08:00:00,0.0,20.627552285775367,0.0,0.0,0.0,0.0,0.0,523.3555633457895,0.019997960000000003,55.0,48.55591220553852,791.0051241983599,45.53859352421472,51.84693061398794,0.019997960000000003,3200418.447114095 
 12/25  09:00:00,0.3,19.968138272409584,0.0,0.0,0.0,0.0,0.0,949.0759005506329,0.040308388125,55.0,45.85193628236941,1585.8224264591452,45.58283207016933,55.0,0.040308388125,6011360.735252922 
 12/25  10:00:00,0.5,20.09942692003102,0.0,0.0,0.0,0.0,0.0,1024.5838290339086,0.0432768353125,55.0,45.93653463212083,1672.0736418461286,45.757107709814459,55.00000000000001,0.0432768353125,6249865.1106460629 
 12/25  11:00:00,0.6,20.093278722469383,0.0,0.0,0.0,0.0,0.0,940.5591755214934,0.039058515625000008,55.0,45.78635113607706,1498.4165694078497,45.82251973454708,55.0,0.039058515625000008,5588699.649868259 
 12/25  12:00:00,0.8,20.085410030822286,0.0,0.0,0.0,0.0,0.0,884.0451594057599,0.036324419531250009,55.0,45.67431806361563,1395.1393702758137,45.81189902919712,55.0,0.036324419531250009,5260101.732992929 
 12/25  13:00:00,0.9,20.08083860983669,0.0,0.0,0.0,0.0,0.0,847.6774138060856,0.034605844843750007,55.0,45.602519937676408,1334.6489156325588,45.77374992337788,55.0,0.034605844843750007,5099936.096277212 
 12/25  14:00:00,0.8,20.0843098792557,0.0,0.0,0.0,0.0,0.0,885.0813620261989,0.03655877062500001,55.0,45.70484669734884,1412.6073088395158,45.75646978492258,55.0,0.03655877062500001,5337386.311822257 
 12/25  15:00:00,0.8,20.08307327757881,0.0,0.0,0.0,0.0,0.0,883.7863824186805,0.03655877062500001,55.0,45.70839468753685,1411.7646469349622,45.76198626145357,55.0,0.03655877062500001,5327152.728965864 
 12/25  16:00:00,0.7,20.085021300199999,0.0,0.0,0.0,0.0,0.0,892.1664551139176,0.037027472812500007,55.0,45.73258286460219,1428.4995729586094,45.770806647481979,55.00000000000001,0.037027472812500007,5351398.462650994 
 12/25  17:00:00,0.8,20.07607924365708,0.0,0.0,0.0,0.0,0.0,869.6799126408591,0.03593383437500001,55.00000000000001,45.67956926212308,1386.36154958312,45.770447341590998,55.0,0.03593383437500001,5221301.578499232 
 12/25  18:00:00,0.9,20.099159305102586,0.0,0.0,0.0,0.0,0.0,747.9340881005984,0.029996940000000004,55.00000000000001,45.390638803456798,1164.1668584490405,45.71574366271123,55.0,0.029996940000000004,4551000.690416547 
 12/25  19:00:00,1.0,20.71088916749041,0.0,0.0,0.0,0.0,0.0,380.663611977884,0.014998470000000002,55.000000000000017,50.219186681160298,585.832157009856,45.65366286295536,50.325700591082277,0.014998470000000002,2461795.765235482 
 12/25  20:00:00,1.3,20.45721009695865,0.0,0.0,0.0,0.0,0.0,364.9950838585182,0.014998470000000002,55.00000000000001,50.170929966646159,587.8667178327073,45.62839943070511,50.31667015624872,0.014998470000000002,2404320.184197746 
 12/25  21:00:00,1.7,19.653553075460914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.605413052797427,45.605413052797427,0.0,259200.0 
 12/25  22:00:00,2.0,19.418674470590874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.605413052797427,45.605413052797427,0.0,324000.0 
 12/25  23:00:00,2.2,18.947123637338608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.605413052797427,45.605413052797427,0.0,216000.0 
 12/25  24:00:00,2.5,18.65380498151169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.605413052797427,45.605413052797427,0.0,57600.0 
 12/26  01:00:00,2.7,18.22618330736705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.605413052797427,45.605413052797427,0.0,43200.0 
 12/26  02:00:00,3.1,18.073599927364524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.605413052797427,45.605413052797427,0.0,43200.0 
 12/26  03:00:00,3.6,18.029541088661817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.605413052797427,45.605413052797427,0.0,43200.0 
 12/26  04:00:00,4.0,17.990478915793778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.605413052797427,45.605413052797427,0.0,43200.0 
 12/26  05:00:00,4.1,17.930923545621714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.605413052797427,45.605413052797427,0.0,43200.0 
 12/26  06:00:00,4.2,20.183020230244023,0.0,0.0,0.0,0.0,0.0,533.3762408203261,0.019997960000000007,55.00000000000001,49.190448040827067,786.2536058176464,45.59048341548772,51.23504732392211,0.019997960000000007,2873712.980943527 
 12/26  07:00:00,4.3,20.33438431904427,0.0,0.0,0.0,0.0,0.0,451.13706592753979,0.017998164000000005,55.00000000000001,49.15885073194837,711.4992669253472,45.543039072787497,51.217308330867719,0.017998164000000005,2762997.36093125 
 12/26  08:00:00,4.4,20.65745527806165,0.0,0.0,0.0,0.0,0.0,380.132099227359,0.014998470000000002,55.00000000000001,50.16708826745027,595.0564826886804,45.5063063664849,50.25194192679272,0.014998470000000002,2495003.3376792494 
 12/26  09:00:00,4.5,20.19352185104949,0.0,0.0,0.0,0.0,0.0,771.0266969232757,0.029996940000000004,55.00000000000001,45.369068913149998,1192.1812826452538,45.49222633293272,55.0,0.029996940000000004,4594252.617522913 
 12/26  10:00:00,4.6,20.077318137188226,0.0,0.0,0.0,0.0,0.0,783.1344425710057,0.031012461406250005,55.00000000000001,45.341648530614467,1235.810871893495,45.46699569687341,54.99999999999999,0.031012461406250005,4679319.138816582 
 12/26  11:00:00,4.7,20.131059520496885,0.0,0.0,0.0,0.0,0.0,758.7593427341436,0.029996940000000004,55.0,45.31807230039291,1198.128144211914,45.44477778272797,55.0,0.029996940000000004,4507661.31916289 
 12/26  12:00:00,4.9,20.349305513451119,0.0,0.0,0.0,0.0,0.0,754.9242189765627,0.029996940000000004,55.0,45.361898228697437,1199.576968673201,45.433217934638978,55.0,0.029996940000000004,4556077.087223523 
 12/26  13:00:00,5.0,20.508034465076386,0.0,0.0,0.0,0.0,0.0,749.5872984841246,0.029996940000000004,55.0,45.437680567837727,1198.2854932808686,45.44352233012796,55.0,0.029996940000000004,4609027.775811127 
 12/26  14:00:00,4.9,20.40615626264553,0.0,0.0,0.0,0.0,0.0,745.8392067468664,0.029996940000000004,55.0,45.4882767082972,1195.0187028789724,45.469587280244208,55.0,0.029996940000000004,4554067.330364301 
 12/26  15:00:00,4.8,20.32551228573105,0.0,0.0,0.0,0.0,0.0,746.4307262548747,0.029996940000000004,55.0,45.46315008204412,1192.342869553547,45.490937074773338,55.0,0.029996940000000004,4537234.330392769 
 12/26  16:00:00,4.7,20.28697796087122,0.0,0.0,0.0,0.0,0.0,747.1391936875476,0.029996940000000004,55.0,45.44263705606444,1191.3354251626624,45.49897520640269,55.0,0.029996940000000004,4497607.530585585 
 12/26  17:00:00,4.4,20.29060738933084,0.0,0.0,0.0,0.0,0.0,747.0962121717535,0.029996940000000004,55.0,45.433376366445077,1191.1838683068067,45.500184437828739,55.00000000000001,0.029996940000000004,4518661.925904504 
 12/26  18:00:00,4.1,20.673705666585219,0.0,0.0,0.0,0.0,0.0,752.2733231600984,0.029996940000000004,55.0,45.467205152499257,1190.8627045892385,45.502746916002127,55.00000000000001,0.029996940000000004,4647105.736521259 
 12/26  19:00:00,3.8,20.65469785457378,0.0,0.0,0.0,0.0,0.0,289.36420878611389,0.011998776000000003,55.0,51.168908215048038,476.08667272554467,45.508153740805919,49.30499319855447,0.011998776000000003,2066712.0218119608 
 12/26  20:00:00,2.8,20.583277737547428,0.0,0.0,0.0,0.0,0.0,292.87896646142687,0.011998776000000003,55.0,51.13025532997695,476.5893143722016,45.498313599129399,49.299163498505489,0.011998776000000003,2003721.531739926 
 12/26  21:00:00,1.8,19.6036620169478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.492271170375918,45.492271170375918,0.0,259200.0 
 12/26  22:00:00,0.8,19.320940117895519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.492271170375918,45.492271170375918,0.0,324000.0 
 12/26  23:00:00,0.6,18.875065332866684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.492271170375918,45.492271170375918,0.0,216000.0 
 12/26  24:00:00,0.5,18.587358700301718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.492271170375918,45.492271170375918,0.0,57600.0 
 12/27  01:00:00,0.3,18.04046884681526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.492271170375918,45.492271170375918,0.0,43200.0 
 12/27  02:00:00,0.2,17.898749450890294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.492271170375918,45.492271170375918,0.0,43200.0 
 12/27  03:00:00,0.2,17.84490568322084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.492271170375918,45.492271170375918,0.0,43200.0 
 12/27  04:00:00,0.1,17.399655756719093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.492271170375918,45.492271170375918,0.0,43200.0 
 12/27  05:00:00,0.0,17.600522157352793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.492271170375918,45.492271170375918,0.0,43200.0 
 12/27  06:00:00,0.0,20.247209031712648,0.0,0.0,0.0,0.0,0.0,629.2078778217789,0.023083582734375005,55.0,48.218017311983768,917.9685455610515,45.48293668096101,52.14327976148509,0.023083582734375005,3347886.7640197856 
 12/27  07:00:00,-0.1,20.55576745622987,0.0,0.0,0.0,0.0,0.0,577.6681956530176,0.022497705000000004,55.0,47.74155786013776,897.062659401457,45.46108130550641,52.61526293890597,0.022497705000000004,3431025.573845246 
 12/27  08:00:00,0.0,20.654698194981326,0.0,0.0,0.0,0.0,0.0,511.3150427156164,0.019997960000000003,55.0,48.55456264783997,798.5395430753681,45.44828674164829,51.81673897431119,0.019997960000000003,3227542.355071325 
 12/27  09:00:00,0.1,19.964843001875648,0.0,0.0,0.0,0.0,0.0,912.1617343963402,0.038550754921875,55.0,45.76339658894162,1530.1356880467438,45.499177749531799,55.0,0.038550754921875,5810888.476968277 
 12/27  10:00:00,0.2,20.103538744102335,0.0,0.0,0.0,0.0,0.0,1132.671433549203,0.0498386659375,55.0,46.271370949673137,1920.4109817481954,45.78203106457539,55.0,0.0498386659375,7143879.5342935039 
 12/27  11:00:00,0.4,20.037953832350916,0.0,0.0,0.0,0.0,0.0,893.67643028202,0.037261823906250008,55.0,45.69431170528161,1417.712452822388,45.89816202619285,55.0,0.037261823906250008,5298164.830160597 
 12/27  12:00:00,0.5,20.085090578157776,0.0,0.0,0.0,0.0,0.0,866.9620646491179,0.035465132187500008,55.0,45.61456781891499,1358.8195794810013,45.834279795761478,55.00000000000001,0.035465132187500008,5129350.486131605 
 12/27  13:00:00,0.6,20.08125037005666,0.0,0.0,0.0,0.0,0.0,957.3144319714427,0.04046462218750001,55.0,45.89303493143377,1550.104337647716,45.83585839150899,55.0,0.04046462218750001,5875575.615531777 
 12/27  14:00:00,0.5,20.034385510163437,0.0,0.0,0.0,0.0,0.0,861.5789447297403,0.03593383437500001,55.0,45.67101793236647,1376.0137627388535,45.83936682453466,54.99999999999999,0.03593383437500001,5205649.545859872 
 12/27  15:00:00,0.4,20.07903105921317,0.0,0.0,0.0,0.0,0.0,885.0143158849588,0.036636887656250009,55.0,45.69598792226217,1407.774669095532,45.80775677229745,55.0,0.036636887656250009,5312788.8087439159 
 12/27  16:00:00,0.3,20.083612900505103,0.0,0.0,0.0,0.0,0.0,1011.0548777476927,0.04366742046875,55.0,46.06217630563427,1666.3397056077818,45.87124357404182,54.99999999999999,0.04366742046875,6207622.940188014 
 12/27  17:00:00,0.3,20.02770556034636,0.0,0.0,0.0,0.0,0.0,867.7700038248875,0.03648065359375001,55.0,45.70375298562841,1387.4916619164458,45.901438009442568,55.0,0.03648065359375001,5225369.982899205 
 12/27  18:00:00,0.2,20.067937228170846,0.0,0.0,0.0,0.0,0.0,763.1236633238224,0.030699993281250005,55.0,45.408075816787178,1179.4970057156224,45.80894274963383,55.0,0.030699993281250005,4606189.220576241 
 12/27  19:00:00,0.2,20.724679219733184,0.0,0.0,0.0,0.0,0.0,381.08058962592778,0.014998470000000002,54.99999999999999,50.218002127994079,581.3228295025043,45.72451525750324,50.360574937163068,0.014998470000000002,2445562.1862090157 
 12/27  20:00:00,0.0,20.43308225942679,0.0,0.0,0.0,0.0,0.0,363.8891463848899,0.014998470000000002,55.0,50.167466879834119,584.123918875923,45.689646223654587,50.34805460323494,0.014998470000000002,2390846.107953323 
 12/27  21:00:00,-0.1,19.58907893875412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.659172021547629,45.659172021547629,0.0,259200.0 
 12/27  22:00:00,-0.3,19.2862198513131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.659172021547629,45.659172021547629,0.0,324000.0 
 12/27  23:00:00,-0.7,18.721560047133474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.659172021547629,45.659172021547629,0.0,216000.0 
 12/27  24:00:00,-1.0,18.380742472631647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.659172021547629,45.659172021547629,0.0,57600.0 
 12/28  01:00:00,-1.4,17.847708154231879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.659172021547629,45.659172021547629,0.0,43200.0 
 12/28  02:00:00,-1.6,17.701810517892409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.659172021547629,45.659172021547629,0.0,43200.0 
 12/28  03:00:00,-1.9,17.633977726183397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.659172021547629,45.659172021547629,0.0,43200.0 
 12/28  04:00:00,-2.1,17.57147370945673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.659172021547629,45.659172021547629,0.0,43200.0 
 12/28  05:00:00,-2.6,17.43585702156856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.659172021547629,45.659172021547629,0.0,43200.0 
 12/28  06:00:00,-3.0,20.132233134454859,0.0,0.0,0.0,0.0,0.0,714.7782631101395,0.026125807118055554,54.99999999999998,47.4696475123076,1023.2605029092174,45.62420199766667,52.9144715208898,0.026125807118055554,3726937.8104731829 
 12/28  07:00:00,-3.5,20.947809832134984,0.0,0.0,0.0,0.0,0.0,801.2379207788259,0.029996940000000004,55.0,45.4086682885627,1183.458487149685,45.561822987783518,55.0,0.029996940000000004,4462050.553738866 
 12/28  08:00:00,-3.4,21.15444052455134,0.0,0.0,0.0,0.0,0.0,747.7343225316166,0.029996940000000004,55.0,45.58357235107087,1182.1261872586751,45.5724529867209,54.99999999999999,0.029996940000000004,4608454.27413123 
 12/28  09:00:00,-3.3,19.6874474101661,0.0,0.0,0.0,0.0,0.0,969.3640211964687,0.044995410000000009,55.0,46.04094714354473,1748.9600740696214,45.68982070307849,55.0,0.044995410000000009,6598656.266650638 
 12/28  10:00:00,-3.2,19.8959482615431,0.0,0.0,0.0,0.0,0.0,1140.8853810404553,0.0499949,55.0,46.20630573159146,1892.8937768167546,45.942576562070758,55.0,0.0499949,7044817.596540316 
 12/28  11:00:00,-2.8,20.096878180285999,0.0,0.0,0.0,0.0,0.0,1025.0225009155088,0.043589303437500007,55.0,45.97121134556803,1633.975894692638,46.03257034341706,55.0,0.043589303437500007,6076713.220893497 
 12/28  12:00:00,-2.4,20.090013823441504,0.0,0.0,0.0,0.0,0.0,957.7013789987778,0.04038650515625,55.0,45.89080189307249,1516.4713156074197,46.01743220540077,55.00000000000001,0.04038650515625,5696896.736186711 
 12/28  13:00:00,-2.0,20.09020199749858,0.0,0.0,0.0,0.0,0.0,939.2112460283944,0.0395272178125,55.0,45.86191531250216,1489.0417203068068,45.98815311167476,55.0,0.0395272178125,5655750.193104505 
 12/28  14:00:00,-2.3,20.08743573988983,0.0,0.0,0.0,0.0,0.0,985.9260541078289,0.042183196875,55.0,46.00147021377181,1587.956790618354,45.99461588569999,55.00000000000001,0.042183196875,5968644.446226074 
 12/28  15:00:00,-2.5,20.089781974574906,0.0,0.0,0.0,0.0,0.0,1008.6690952941781,0.043589303437500007,55.0,46.07358430911685,1632.7030296014784,46.03955895549975,54.99999999999999,0.043589303437500007,6122530.906565323 
 12/28  16:00:00,-2.8,20.088322283119106,0.0,0.0,0.0,0.0,0.0,1026.4303096349345,0.044682941875,55.0,46.13026334720654,1663.659063219579,46.093161560426,55.0,0.044682941875,6197972.627590484 
 12/28  17:00:00,-3.3,20.093711292046707,0.0,0.0,0.0,0.0,0.0,1038.1789826791062,0.045307878125,55.0,46.162346510614018,1677.456188990846,46.1431879932511,54.99999999999999,0.045307878125,6269242.280367046 
 12/28  18:00:00,-3.7,20.08337645553618,0.0,0.0,0.0,0.0,0.0,929.1220983669359,0.03921474968750001,55.0,45.86009665043195,1456.3609110800498,46.11576371801727,55.0,0.03921474968750001,5602899.279888179 
 12/28  19:00:00,-4.2,20.473807134839949,0.0,0.0,0.0,0.0,0.0,451.2468495635904,0.017998164000000005,55.0,49.235502770298598,676.1500993246879,46.01277308470636,51.405008374096379,0.017998164000000005,2786940.3575688765 
 12/28  20:00:00,-4.4,20.45778236381205,0.0,0.0,0.0,0.0,0.0,368.07286515844819,0.014998470000000002,55.0,50.21492923463167,569.462248222348,45.907786414662329,50.44921663498574,0.014998470000000002,2338064.093600453 
 12/28  21:00:00,-4.6,19.023780541879377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.87857745362627,45.87857745362627,0.0,259200.0 
 12/28  22:00:00,-4.8,18.838390812362307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.87857745362627,45.87857745362627,0.0,324000.0 
 12/28  23:00:00,-5.4,18.355939877253364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.87857745362627,45.87857745362627,0.0,216000.0 
 12/28  24:00:00,-5.9,18.032849969899546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.87857745362627,45.87857745362627,0.0,57600.0 
 12/29  01:00:00,-6.5,17.52043689781675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.87857745362627,45.87857745362627,0.0,43200.0 
 12/29  02:00:00,-6.6,17.36099458503073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.87857745362627,45.87857745362627,0.0,43200.0 
 12/29  03:00:00,-6.7,17.26437422905011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.87857745362627,45.87857745362627,0.0,43200.0 
 12/29  04:00:00,-6.8,17.149745246524156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.87857745362627,45.87857745362627,0.0,43200.0 
 12/29  05:00:00,-5.9,17.01315473922514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.87857745362627,45.87857745362627,0.0,43200.0 
 12/29  06:00:00,-4.9,20.09652760176021,0.0,0.0,0.0,0.0,0.0,799.085375720862,0.028988520142045464,55.0,47.17340784556865,1110.7886454569834,45.823060641709137,53.326908457501087,0.028988520142045464,4042039.1236451419 
 12/29  07:00:00,-4.0,20.625568379073916,0.0,0.0,0.0,0.0,0.0,789.9929150463045,0.029996940000000004,55.0,45.33017754355984,1164.9621127247701,45.70939862396632,54.99999999999999,0.029996940000000004,4395463.605809172 
 12/29  08:00:00,-3.0,20.891454002686808,0.0,0.0,0.0,0.0,0.0,754.2599820253798,0.029996940000000004,55.0,45.48011917546628,1173.155584380585,45.644026271932499,55.0,0.029996940000000004,4576160.103770106 
 12/29  09:00:00,-1.9,19.780615473479356,0.0,0.0,0.0,0.0,0.0,1006.3324913315528,0.04541203416666667,55.0,46.08292764461238,1758.2478969660626,45.72898859139745,54.999999999999989,0.04541203416666667,6632092.429077826 
 12/29  10:00:00,-0.9,20.068509167990663,0.0,0.0,0.0,0.0,0.0,1142.6206295548357,0.0499949,55.0,46.22089592563448,1886.8567582219619,45.971475945910508,55.0,0.0499949,7023084.329599063 
 12/29  11:00:00,-0.1,20.09710629850544,0.0,0.0,0.0,0.0,0.0,991.5992193600198,0.041792611718750007,55.0,45.918668581414788,1565.1548055401474,46.0409930352589,55.0,0.041792611718750007,5828957.299944531 
 12/29  12:00:00,0.8,20.088765433361219,0.0,0.0,0.0,0.0,0.0,912.5323751571412,0.037808643125000009,55.0,45.75183017208431,1424.5566684649673,45.98653332802168,54.99999999999999,0.037808643125000009,5366004.006473882 
 12/29  13:00:00,1.6,20.077811670560103,0.0,0.0,0.0,0.0,0.0,839.7400214674927,0.0342152596875,55.0,45.58479076004935,1301.9855193461015,45.896856356461217,55.0,0.0342152596875,4982347.869645965 
 12/29  14:00:00,2.4,20.078338932281928,0.0,0.0,0.0,0.0,0.0,837.308850584587,0.03413714265625,55.0,45.582057097601197,1310.9283041157805,45.81331994579904,55.0,0.03413714265625,4971341.89481681 
 12/29  15:00:00,3.3,20.073417890294324,0.0,0.0,0.0,0.0,0.0,793.5014261760218,0.03202798281250001,55.0,45.47912159885634,1239.5635396859284,45.74135313033758,55.0,0.03202798281250001,4707228.742869342 
 12/29  16:00:00,4.1,20.073341553711598,0.0,0.0,0.0,0.0,0.0,852.8826149623743,0.03499643,55.0,45.62047378335349,1360.1734195335032,45.70221142664845,55.0,0.03499643,5105424.310320611 
 12/29  17:00:00,4.4,20.09123344113673,0.0,0.0,0.0,0.0,0.0,747.2920487646504,0.029996940000000004,55.0,45.37604940229293,1171.4411008814625,45.65770547692967,55.0,0.029996940000000004,4447587.963173265 
 12/29  18:00:00,4.7,20.566326758266137,0.0,0.0,0.0,0.0,0.0,757.5880160455165,0.029996940000000004,55.0,45.419205118082768,1179.1568980311476,45.59614395069735,55.0,0.029996940000000004,4604964.832912131 
 12/29  19:00:00,5.0,20.44911656087419,0.0,0.0,0.0,0.0,0.0,288.1958190169635,0.011998776000000003,55.0,51.147327522952618,472.9764182024654,45.570187581680077,49.34221124830005,0.011998776000000003,2055515.1055288756 
 12/29  20:00:00,4.9,20.73026686376211,0.0,0.0,0.0,0.0,0.0,317.38651984143908,0.011998776000000003,55.0,51.14670657817351,473.7563055674593,45.55305630946154,49.331302450428427,0.011998776000000003,1993522.7000428537 
 12/29  21:00:00,4.9,19.564848323180116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54361631139804,45.54361631139804,0.0,259200.0 
 12/29  22:00:00,4.8,19.43562304891446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54361631139804,45.54361631139804,0.0,324000.0 
 12/29  23:00:00,4.7,19.150967164032033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54361631139804,45.54361631139804,0.0,216000.0 
 12/29  24:00:00,4.5,18.844622679610155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54361631139804,45.54361631139804,0.0,57600.0 
 12/30  01:00:00,4.4,18.310390476787484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54361631139804,45.54361631139804,0.0,43200.0 
 12/30  02:00:00,4.5,18.146110435482407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54361631139804,45.54361631139804,0.0,43200.0 
 12/30  03:00:00,4.5,18.111097981399749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54361631139804,45.54361631139804,0.0,43200.0 
 12/30  04:00:00,4.6,18.061321809547946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54361631139804,45.54361631139804,0.0,43200.0 
 12/30  05:00:00,4.1,17.952679172957109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54361631139804,45.54361631139804,0.0,43200.0 
 12/30  06:00:00,3.6,20.151601539677406,0.0,0.0,0.0,0.0,0.0,532.9003110538797,0.019997960000000007,55.0,49.18541087982734,790.865736061501,45.536270806850989,51.21364124957015,0.019997960000000007,2890316.6498214036 
 12/30  07:00:00,3.1,20.960414194347505,0.0,0.0,0.0,0.0,0.0,782.9901468843655,0.029996940000000004,55.0,45.409808055247399,1191.2428482349255,45.49971385155773,55.0,0.029996940000000004,4396474.253645732 
 12/30  08:00:00,3.0,21.285307418025888,0.0,0.0,0.0,0.0,0.0,722.4576274638729,0.029996940000000004,55.0,45.50736666879153,1189.308312433266,45.51514898124934,55.0,0.029996940000000004,4511909.924759759 
 12/30  09:00:00,2.9,21.296050160270796,0.0,0.0,0.0,0.0,0.0,744.2877567541512,0.029996940000000004,55.0,45.61068561712322,1184.8424263338718,45.55078097376893,55.0,0.029996940000000004,4575032.734801939 
 12/30  10:00:00,2.8,21.38616571512155,0.0,0.0,0.0,0.0,0.0,746.4617572488175,0.029996940000000004,55.0,45.57320364679247,1180.8528767958505,45.58261231291868,55.0,0.029996940000000004,4531870.356465062 
 12/30  11:00:00,2.6,20.277109812346337,0.0,0.0,0.0,0.0,0.0,718.4091833184947,0.03049168119791667,55.0,45.4635714761584,1199.4758061018188,45.5894862979034,55.0,0.03049168119791667,4562912.901966548 
 12/30  12:00:00,2.3,20.114432799945975,0.0,0.0,0.0,0.0,0.0,758.163785668919,0.029996940000000004,55.0,45.25057835772924,1187.6064716810217,45.52872748352671,55.0,0.029996940000000004,4534583.298051679 
 12/30  13:00:00,2.1,20.23456698133459,0.0,0.0,0.0,0.0,0.0,754.8007046006327,0.029996940000000004,55.0,45.32469402580293,1194.1854142043394,45.476235883629637,55.0,0.029996940000000004,4623067.491135621 
 12/30  14:00:00,1.4,20.07159345627179,0.0,0.0,0.0,0.0,0.0,765.2559235644579,0.030739051796875008,55.0,45.42888375745322,1224.9213494864098,45.466952595521657,55.0,0.030739051796875008,4690516.858151075 
 12/30  15:00:00,0.8,20.071458679970289,0.0,0.0,0.0,0.0,0.0,835.2773901826978,0.0342152596875,55.0,45.57393782861925,1358.4643976610234,45.50179121594903,55.0,0.0342152596875,5171271.831579684 
 12/30  16:00:00,0.1,20.071909023682893,0.0,0.0,0.0,0.0,0.0,864.4527342966364,0.035777600312500008,55.0,45.66236162695958,1410.9881282590743,45.56538632556999,55.0,0.035777600312500008,5317157.261732668 
 12/30  17:00:00,-0.3,20.556343847374984,0.0,0.0,0.0,0.0,0.0,450.99511525903497,0.017998164000000005,55.0,49.25469234474132,708.3448740458371,45.58390292151667,51.2330042779932,0.017998164000000005,2802041.5465650137 
 12/30  18:00:00,-0.7,20.671559939238845,0.0,0.0,0.0,0.0,0.0,374.60783124008028,0.014998470000000002,55.0,50.24781901035013,590.7932565190779,45.57640707750101,50.28802764182577,0.014998470000000002,2472455.7234686806 
 12/30  19:00:00,-1.1,20.758447067906233,0.0,0.0,0.0,0.0,0.0,398.2548557991968,0.014998470000000002,55.0,50.24197241350923,590.9833771145852,45.57318134163411,50.286318816130599,0.014998470000000002,2473140.157612507 
 12/30  20:00:00,-1.2,20.837766776083094,0.0,0.0,0.0,0.0,0.0,400.1312962817953,0.014998470000000002,55.0,50.223687100177617,591.4315831622237,45.56537716671564,50.282090732776399,0.014998470000000002,2445953.699384005 
 12/30  21:00:00,-1.2,19.34103940758784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56020367070551,45.56020367070551,0.0,223200.0 
 12/30  22:00:00,-1.3,19.060863622299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.560203670705508,45.560203670705508,0.0,223200.0 
 12/30  23:00:00,-1.4,18.75716670848643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56020367070551,45.56020367070551,0.0,201600.00000000004 
 12/30  24:00:00,-1.5,18.379582155371929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56020367070551,45.56020367070551,0.0,72000.0 
 12/31  01:00:00,-1.6,17.891212554331604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56020367070551,45.56020367070551,0.0,43200.0 
 12/31  02:00:00,-1.7,17.721382113123398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56020367070551,45.56020367070551,0.0,43200.0 
 12/31  03:00:00,-1.8,17.624955268031074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56020367070551,45.56020367070551,0.0,43200.0 
 12/31  04:00:00,-1.9,17.495540174410978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56020367070551,45.56020367070551,0.0,43200.0 
 12/31  05:00:00,-2.2,17.373292899478224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56020367070551,45.56020367070551,0.0,43200.0 
 12/31  06:00:00,-2.6,20.14558830692927,0.0,0.0,0.0,0.0,0.0,753.5875457249076,0.027731546093750005,55.0,47.31190086215292,1093.84017250781,45.56328478779453,53.112877193988769,0.027731546093750005,3981024.6210281157 
 12/31  07:00:00,-2.9,20.653417583840495,0.0,0.0,0.0,0.0,0.0,767.9880761857867,0.029996940000000004,55.0,45.34023421458777,1189.7678614996748,45.511482362679959,54.999999999999989,0.029996940000000004,4347964.30139883 
 12/31  08:00:00,-2.9,20.949706917057048,0.0,0.0,0.0,0.0,0.0,753.4731938444746,0.029996940000000004,55.0,45.48208460506657,1190.2704740658526,45.50747216206306,55.0,0.029996940000000004,4464973.70663707 
 12/31  09:00:00,-3.0,20.825980336497407,0.0,0.0,0.0,0.0,0.0,752.696475852619,0.029996940000000004,55.0,45.48575697538174,1188.6864506842771,45.520110641765757,54.99999999999999,0.029996940000000004,4545671.222463397 
 12/31  10:00:00,-3.0,20.819895330090796,0.0,0.0,0.0,0.0,0.0,754.0190967481767,0.029996940000000004,55.0,45.45301140891156,1188.1734255742933,45.524203922409188,55.0,0.029996940000000004,4529424.332067456 
 12/31  11:00:00,-2.7,19.872584861413349,0.0,0.0,0.0,0.0,0.0,1000.5324243483531,0.04478709791666667,55.0,46.05406460905159,1750.9097943814268,45.63611341153034,55.0,0.04478709791666667,6533675.259773135 
 12/31  12:00:00,-2.3,20.095659813724919,0.0,0.0,0.0,0.0,0.0,1073.9459244935258,0.04632339953125,55.0,46.08013648410403,1765.7810682754337,45.88111282775772,55.00000000000001,0.04632339953125,6608811.8457915619 
 12/31  13:00:00,-2.0,20.08831246470792,0.0,0.0,0.0,0.0,0.0,947.1673554512453,0.039605334843750009,55.0,45.81654400901691,1500.891058371051,45.93433254196669,55.00000000000001,0.039605334843750009,5705607.810135784 
 12/31  14:00:00,-1.7,20.088409131733795,0.0,0.0,0.0,0.0,0.0,992.7496786320993,0.042339430937500008,55.0,45.98323782663797,1601.7356594303883,45.949974428589168,55.0,0.042339430937500008,6032648.373949398 
 12/31  15:00:00,-1.4,20.086889148273309,0.0,0.0,0.0,0.0,0.0,978.631197916526,0.041714494687500009,55.0,45.967474949004209,1571.8743590510849,45.98565698931677,55.00000000000001,0.041714494687500009,5917947.6925839059 
 12/31  16:00:00,-1.1,20.085288191273646,0.0,0.0,0.0,0.0,0.0,969.5627815123978,0.04132390953125,55.00000000000001,45.954474646790057,1554.4405917504187,46.00138571177608,55.0,0.04132390953125,5819186.130301507 
 12/31  17:00:00,-0.8,20.638384092819824,0.0,0.0,0.0,0.0,0.0,566.5259184188966,0.022497705000000004,55.00000000000001,47.85099164241569,851.4547625279313,45.94235610504922,52.73265172413777,0.022497705000000004,3295637.1451005528 
 12/31  18:00:00,-0.4,20.812315745246808,0.0,0.0,0.0,0.0,0.0,395.4993114099144,0.014998470000000002,55.00000000000001,50.27453391008058,572.3942061725204,45.86468040920076,50.42950304592596,0.014998470000000002,2384619.1422210738 
 12/31  19:00:00,-0.4,20.8718409634352,0.0,0.0,0.0,0.0,0.0,511.25853994331819,0.019997960000000003,55.00000000000001,48.66271196962086,767.4267988913708,45.820872772931597,51.94108797061115,0.019997960000000003,3065136.476008935 
 12/31  20:00:00,-0.2,20.28204292491401,0.0,0.0,0.0,0.0,0.0,238.08219580020654,0.009998980000000001,55.00000000000001,51.771102802018059,386.1228476916047,45.76231248566863,48.84164388462658,0.009998980000000001,1642042.251689777 
 12/31  21:00:00,0.1,19.167533748372035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.739459116536149,45.739459116536149,0.0,216000.0 
 12/31  22:00:00,0.6,18.997358704419129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.739459116536149,45.739459116536149,0.0,244800.0 
 12/31  23:00:00,1.4,18.755288829947998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.739459116536149,45.739459116536149,0.0,187200.0 
 12/31  24:00:00,2.7,18.56102312823208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.739459116536149,45.739459116536149,0.0,86400.0 
