Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/01  01:00:00,4.0,18.26282414077218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99929412747067,59.99929412747067,0.0,49.81568022908363,49.81568022908363,0.0,43200.0 
 01/01  02:00:00,5.3,18.17281208254691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99929412747067,59.99929412747067,0.0,49.81568022908363,49.81568022908363,0.0,43200.0 
 01/01  03:00:00,6.2,18.158779561549495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99929412747067,59.99929412747067,0.0,49.81568022908363,49.81568022908363,0.0,43200.0 
 01/01  04:00:00,6.8,18.13523077115096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99929412747067,59.99929412747067,0.0,49.81568022908363,49.81568022908363,0.0,43200.0 
 01/01  05:00:00,7.2,18.096293222055189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99929412747067,59.99929412747067,0.0,49.81568022908363,49.81568022908363,0.0,43200.0 
 01/01  06:00:00,7.5,21.853619236389734,0.0,0.0,0.0,0.0,0.0,817.1269332365385,0.02881960474330357,59.941528892390547,52.246725377878039,1192.1307185547814,49.8983923226923,57.71244063600953,0.02881960474330357,4334870.586797212 
 01/01  07:00:00,7.5,22.150814443040848,0.0,0.0,0.0,0.0,0.0,798.6894989571161,0.029996940000000004,59.95179358576821,49.97062722480918,1259.8030267904505,49.9550805462706,60.0,0.029996940000000004,4600090.896445622 
 01/01  08:00:00,6.7,21.947103074548264,0.0,0.0,0.0,0.0,0.0,791.5050393247709,0.029996940000000004,59.96636752602571,50.018909249780197,1255.767058819532,49.98727637315778,59.99999999999999,0.029996940000000004,4700761.411750315 
 01/01  09:00:00,6.0,21.74191696142263,0.0,0.0,0.0,0.0,0.0,794.2323944582853,0.029996940000000004,59.97653541912093,49.97604861121188,1252.9524802527812,50.00973349629155,60.0,0.029996940000000004,4777028.928910012 
 01/01  10:00:00,5.2,21.789618328666003,0.0,0.0,0.0,0.0,0.0,797.2053526748227,0.029996940000000004,59.98362931741949,49.93082110015496,1252.660425166207,50.01206438983181,59.99999999999999,0.029996940000000004,4761577.530598345 
 01/01  11:00:00,5.2,20.836864994524498,0.0,0.0,0.0,0.0,0.0,762.8011358787672,0.029996940000000004,59.988578562321958,49.82938229160988,1254.3709807762248,49.998415047893818,60.0,0.029996940000000004,4746135.530794409 
 01/01  12:00:00,5.2,20.878470170072747,0.0,0.0,0.0,0.0,0.0,805.6339822300224,0.029996940000000004,59.99203153332233,49.690472543345929,1262.017630953916,49.93741410715795,60.00000000000001,0.029996940000000004,4795263.471434098 
 01/01  13:00:00,5.2,18.64956474513975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99337998320084,59.99337998320084,0.0,49.90668636220578,49.90668636220578,0.0,302400.0 
 01/01  14:00:00,4.6,18.72747325027877,0.0,0.0,0.0,0.0,0.0,337.4996890244082,0.011998776000000003,59.99374576301737,55.669880414749119,508.5933757681556,49.870793899854579,53.926032828787949,0.011998776000000003,2097336.15276536 
 01/01  15:00:00,4.1,19.685495028074855,0.0,0.0,0.0,0.0,0.0,553.4528574945339,0.019997960000000003,59.99500367805159,52.96764531838849,854.4500822511123,49.77597836449353,56.58891159171617,0.019997960000000003,3335220.2961040048 
 01/01  16:00:00,3.5,20.401437383754577,0.0,0.0,0.0,0.0,0.0,834.464961674694,0.029996940000000004,59.99621339208058,49.669021631192759,1286.141905986878,49.74496692859363,60.0,0.029996940000000004,4853310.861552762 
 01/01  17:00:00,3.2,21.72117723071422,0.0,0.0,0.0,0.0,0.0,824.6133469037798,0.029996940000000004,59.99735814911414,49.982590717448349,1281.001306251951,49.78597542350684,60.0,0.029996940000000004,4842004.702507024 
 01/01  18:00:00,2.9,19.954158726197269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.997805184677229,59.997805184677229,0.0,49.84627167951028,49.84627167951028,0.0,324000.0 
 01/01  19:00:00,2.6,19.593724647392919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467721,59.99780518467721,0.0,49.84627167951027,49.84627167951027,0.0,302400.0 
 01/01  20:00:00,2.5,19.258868230390314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,252000.0 
 01/01  21:00:00,2.4,19.0119175401494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,216000.0 
 01/01  22:00:00,2.3,18.92278941550535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,244800.0 
 01/01  23:00:00,2.3,18.760420062292089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,187200.0 
 01/01  24:00:00,2.2,18.535486829877525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,86400.0 
 01/02  01:00:00,2.2,18.016098369075317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,43200.0 
 01/02  02:00:00,2.2,17.84041404332381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,43200.0 
 01/02  03:00:00,2.1,17.746032884981927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,43200.0 
 01/02  04:00:00,2.1,17.680433159850027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,43200.0 
 01/02  05:00:00,2.1,17.59962584052225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,43200.0 
 01/02  06:00:00,2.0,21.751037381996118,0.0,0.0,0.0,0.0,0.0,1026.9418170985746,0.03532972933333334,59.934014232005079,50.119809117269479,1457.3770204048305,49.932831271433489,59.852105353363857,0.03532972933333334,5289757.273457389 
 01/02  07:00:00,2.0,21.971798648799579,0.0,0.0,0.0,0.0,0.0,1019.5699211013175,0.04257378203125001,59.88992350171828,50.51287661164962,1718.649955372321,50.16154251824311,59.83508870649338,0.04257378203125001,6388739.839340355 
 01/02  08:00:00,2.0,21.706889327669797,0.0,0.0,0.0,0.0,0.0,792.0113808003929,0.029996940000000004,59.90947350359621,49.943063044110278,1230.7301203717564,50.18708732208244,60.0,0.029996940000000004,4783428.433338323 
 01/02  09:00:00,1.9,18.52664742981265,0.0,0.0,0.0,0.0,0.0,259.4676873739204,0.013634972727272727,59.92933468959384,54.975925494817669,565.846523671895,50.092650905799747,54.60433259703785,0.013634972727272727,2339447.485218823 
 01/02  10:00:00,1.9,20.37760143603315,0.0,0.0,0.0,0.0,0.0,944.3118180643971,0.03332993333333334,59.91580670428918,49.70385829554226,1381.846204064566,49.97443195426693,59.9293204585187,0.03332993333333334,5205046.334632438 
 01/02  11:00:00,1.9,20.42725246787647,0.0,0.0,0.0,0.0,0.0,810.3489119583282,0.029996940000000004,59.9389475507738,49.66459854984744,1266.7845286619493,49.899387296782808,60.0,0.029996940000000004,4754824.303183017 
 01/02  12:00:00,1.9,20.210435549243667,0.0,0.0,0.0,0.0,0.0,805.5290601981034,0.029996940000000004,59.957405151526227,49.69201326326845,1272.6549997333655,49.852556798098607,60.0,0.029996940000000004,4819157.999040116 
 01/02  13:00:00,1.9,20.239015830461498,0.0,0.0,0.0,0.0,0.0,804.9405846916252,0.029996940000000004,59.97028258260726,49.67516364515858,1276.6007302832888,49.82108041067079,59.99999999999999,0.029996940000000004,4890962.62901984 
 01/02  14:00:00,1.6,20.108983682164788,0.0,0.0,0.0,0.0,0.0,802.1865105161734,0.029996940000000004,59.979266861413119,49.712702259355257,1278.8998537818306,49.8027395043139,60.0,0.029996940000000004,4856039.47361459 
 01/02  15:00:00,1.3,20.076180613118514,0.0,0.0,0.0,0.0,0.0,844.0465925154589,0.031871748750000008,59.985683720796249,49.78345602866766,1358.2560729331335,49.807056822804,60.0,0.031871748750000008,5134521.86255928 
 01/02  16:00:00,1.0,20.078929122397569,0.0,0.0,0.0,0.0,0.0,871.3905457469552,0.033121621250000007,59.99030341723373,49.84464234223563,1408.1757194494949,49.831225802064277,60.0,0.033121621250000007,5278232.590018181 
 01/02  17:00:00,0.9,20.070487146227717,0.0,0.0,0.0,0.0,0.0,864.1776412145151,0.03288727015625,59.99347677917337,49.84110063971382,1394.7552957507128,49.85637911269195,60.0,0.03288727015625,5251519.064702566 
 01/02  18:00:00,0.7,20.211401843759324,0.0,0.0,0.0,0.0,0.0,799.5680116246247,0.029996940000000004,59.99553153111729,49.71274728216295,1272.775715004445,49.851593814173558,59.99999999999999,0.029996940000000004,4941992.574016002 
 01/02  19:00:00,0.6,20.728458997473859,0.0,0.0,0.0,0.0,0.0,404.7448097225655,0.014998470000000002,59.996653082076367,54.88028113784632,637.2647540684643,49.83747870134975,54.91867708072688,0.014998470000000002,2646953.1146464718 
 01/02  20:00:00,0.6,20.8514251928969,0.0,0.0,0.0,0.0,0.0,404.83023384277308,0.014998470000000002,59.997225170097078,54.90049881365809,637.0326511422156,49.841921623362448,54.92126844203168,0.014998470000000002,2581317.544111976 
 01/02  21:00:00,0.6,19.32447287366324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99741001615525,59.99741001615525,0.0,49.84264535347661,49.84264535347661,0.0,259200.0 
 01/02  22:00:00,0.6,19.10270126381093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99741001615524,59.99741001615524,0.0,49.842645353476608,49.842645353476608,0.0,324000.0 
 01/02  23:00:00,0.8,18.682804577040586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99741001615524,59.99741001615524,0.0,49.842645353476608,49.842645353476608,0.0,216000.0 
 01/02  24:00:00,0.9,18.38939037493477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99741001615524,59.99741001615524,0.0,49.842645353476608,49.842645353476608,0.0,57600.0 
 01/03  01:00:00,1.1,17.94513368354419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99741001615524,59.99741001615524,0.0,49.842645353476608,49.842645353476608,0.0,43200.0 
 01/03  02:00:00,0.9,17.790673225662706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99741001615524,59.99741001615524,0.0,49.842645353476608,49.842645353476608,0.0,43200.0 
 01/03  03:00:00,0.6,17.694667734595304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99741001615524,59.99741001615524,0.0,49.842645353476608,49.842645353476608,0.0,43200.0 
 01/03  04:00:00,0.4,17.57858348368868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99741001615524,59.99741001615524,0.0,49.842645353476608,49.842645353476608,0.0,43200.0 
 01/03  05:00:00,0.6,17.50079248495818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99741001615524,59.99741001615524,0.0,49.842645353476608,49.842645353476608,0.0,43200.0 
 01/03  06:00:00,0.9,21.616788581672105,0.0,0.0,0.0,0.0,0.0,1033.6243851058603,0.03532972933333334,59.933120685435138,50.08730816429155,1458.2888411684044,49.92420780027641,59.85075631443639,0.03532972933333334,5293039.828206256 
 01/03  07:00:00,1.1,21.94638571429633,0.0,0.0,0.0,0.0,0.0,1034.8240640197296,0.042964367187500008,59.886506257135817,50.50635522956382,1735.7105995865995,50.14628630413924,59.8271058447708,0.042964367187500008,6450158.158511759 
 01/03  08:00:00,0.9,22.111037253788554,0.0,0.0,0.0,0.0,0.0,976.5887291526317,0.03858981343750001,59.91109145060845,50.35450474686455,1572.8137415025874,50.2520346537329,60.0,0.03858981343750001,6014929.469409315 
 01/03  09:00:00,0.8,19.976725687690128,0.0,0.0,0.0,0.0,0.0,803.3798619373672,0.03744409697916667,59.92839760484367,51.85003254643787,1508.9523725058648,50.30523122543099,58.341692173021787,0.03744409697916667,5734628.541021113 
 01/03  10:00:00,0.6,18.149158782573836,0.0,0.0,0.0,0.0,0.0,370.02598318072008,0.014998470000000002,59.94126558934003,54.47972431706153,615.1544821005692,50.24163184425484,55.14640761539963,0.014998470000000002,2444956.135562049 
 01/03  11:00:00,1.1,20.157609621254449,0.0,0.0,0.0,0.0,0.0,927.9431186230506,0.03285379142857143,59.93599234816672,49.65440851503068,1357.4839493425754,50.039625085812719,59.95208851350239,0.03285379142857143,5081342.217633273 
 01/03  12:00:00,1.6,20.399214432566187,0.0,0.0,0.0,0.0,0.0,810.0174737106313,0.029996940000000004,59.95400173688168,49.65623864876953,1261.7692374586397,49.9393956043152,60.0,0.029996940000000004,4779969.254851103 
 01/03  13:00:00,2.1,20.270583969222188,0.0,0.0,0.0,0.0,0.0,804.9271046225577,0.029996940000000004,59.96790810078196,49.70058343506922,1269.1327436132144,49.88065491091993,60.0,0.029996940000000004,4864077.877007572 
 01/03  14:00:00,1.7,20.10992620932695,0.0,0.0,0.0,0.0,0.0,804.5455718330479,0.029996940000000004,59.97761024165692,49.69285696728383,1273.6353034008787,49.844736602900109,60.0,0.029996940000000004,4837087.092243163 
 01/03  15:00:00,1.4,20.076958575396728,0.0,0.0,0.0,0.0,0.0,830.865406433496,0.031168695468750009,59.9844802805159,49.721256605774808,1326.2324140683713,49.82288869520751,60.0,0.031168695468750009,5019236.690646137 
 01/03  16:00:00,1.0,20.07388977106688,0.0,0.0,0.0,0.0,0.0,851.2392010838049,0.032106099843750009,59.9893819066518,49.766995659630818,1366.6114973493966,49.81921874317469,60.0,0.032106099843750009,5128601.390457828 
 01/03  17:00:00,1.0,20.06923559997843,0.0,0.0,0.0,0.0,0.0,839.273973263521,0.03163739765625,59.99275931494266,49.75268523353955,1346.4265396221488,49.82099186317589,60.0,0.03163739765625,5077535.542639735 
 01/03  18:00:00,1.0,20.331295171317398,0.0,0.0,0.0,0.0,0.0,802.2127073965528,0.029996940000000004,59.99499948384814,49.68285926040308,1278.1286231524957,49.808891882388618,59.99999999999999,0.029996940000000004,4961263.043348985 
 01/03  19:00:00,1.0,20.828941132302917,0.0,0.0,0.0,0.0,0.0,405.5964208773435,0.014998470000000002,59.996254574536518,54.87881453507896,639.5949580741717,49.80081537869815,54.900602591856998,0.014998470000000002,2655341.8490670186 
 01/03  20:00:00,1.0,20.5640235639561,0.0,0.0,0.0,0.0,0.0,393.0849472418116,0.014998470000000002,59.9967518773721,54.820798922191588,639.9519095683315,49.796659254434057,54.89929399776607,0.014998470000000002,2591826.8744459936 
 01/03  21:00:00,1.0,19.680720318720309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99710163449971,59.99710163449971,0.0,49.78814716528642,49.78814716528642,0.0,259200.0 
 01/03  22:00:00,1.0,19.405112086026628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99710163449971,59.99710163449971,0.0,49.78814716528642,49.78814716528642,0.0,324000.0 
 01/03  23:00:00,1.4,18.89867985654952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99710163449971,59.99710163449971,0.0,49.78814716528642,49.78814716528642,0.0,216000.0 
 01/03  24:00:00,1.7,18.605295557329705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99710163449971,59.99710163449971,0.0,49.78814716528642,49.78814716528642,0.0,57600.0 
 01/04  01:00:00,2.1,18.184043376955026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99710163449971,59.99710163449971,0.0,49.78814716528642,49.78814716528642,0.0,43200.0 
 01/04  02:00:00,1.4,17.9731818295647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99710163449971,59.99710163449971,0.0,49.78814716528642,49.78814716528642,0.0,43200.0 
 01/04  03:00:00,0.8,17.853719396352934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99710163449971,59.99710163449971,0.0,49.78814716528642,49.78814716528642,0.0,43200.0 
 01/04  04:00:00,0.1,17.745122803189319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99710163449971,59.99710163449971,0.0,49.78814716528642,49.78814716528642,0.0,43200.0 
 01/04  05:00:00,-0.3,17.631874558584813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99710163449971,59.99710163449971,0.0,49.78814716528642,49.78814716528642,0.0,43200.0 
 01/04  06:00:00,-0.7,21.726843713838677,0.0,0.0,0.0,0.0,0.0,1028.7266617076693,0.03532972933333334,59.92725378938808,50.10762702599756,1461.5471574317598,49.88528439700675,59.83783127078272,0.03532972933333334,5304769.766754337 
 01/04  07:00:00,-1.1,21.960104230118746,0.0,0.0,0.0,0.0,0.0,1032.5272736920567,0.04304248421875001,59.87806277644333,50.5184937580494,1739.9887324545953,50.127939108650277,59.815928841538198,0.04304248421875001,6465559.4368365439 
 01/04  08:00:00,-1.4,22.111829134162269,0.0,0.0,0.0,0.0,0.0,982.7839378539925,0.0389022815625,59.904881023728638,50.361294831930567,1586.8456142771988,50.24405607839593,60.0,0.0389022815625,6065444.211397916 
 01/04  09:00:00,-1.8,19.940876616965544,0.0,0.0,0.0,0.0,0.0,879.7428591715877,0.041323909531249997,59.92251724636341,51.75373935314859,1660.870979999326,50.320168640468107,58.561048518542339,0.041323909531249997,6281535.527997575 
 01/04  10:00:00,-2.1,20.09755336757942,0.0,0.0,0.0,0.0,0.0,1106.292320924594,0.04382365453125,59.948291580569449,50.23189021099817,1770.35082686105,50.338233752926047,60.0,0.04382365453125,6603662.976699781 
 01/04  11:00:00,-2.4,20.083657430647798,0.0,0.0,0.0,0.0,0.0,883.8834252705778,0.033355972343750008,59.96761960889461,49.78462891917834,1360.5831776568023,50.24423845467647,60.00000000000001,0.033355972343750008,5092499.439564488 
 01/04  12:00:00,-2.6,20.08165560534624,0.0,0.0,0.0,0.0,0.0,898.3762006162893,0.034293376718750007,59.97840799739763,49.86890804600091,1415.4722186661738,50.12798937203695,60.0,0.034293376718750007,5333299.987198226 
 01/04  13:00:00,-2.9,20.079325635501826,0.0,0.0,0.0,0.0,0.0,903.2449816038071,0.034605844843750007,59.98571623807686,49.9017595823731,1436.9866640746386,50.068375917682129,60.0,0.034605844843750007,5468351.990668699 
 01/04  14:00:00,-3.5,20.085577592861804,0.0,0.0,0.0,0.0,0.0,980.0922392623878,0.038199228281250007,59.99075850695222,50.0813836101297,1586.2307610447353,50.06818141570729,60.0,0.038199228281250007,5962430.739761047 
 01/04  15:00:00,-4.2,20.0911454534363,0.0,0.0,0.0,0.0,0.0,1029.5552997587379,0.040620856250000007,59.99423521614779,50.20608196028991,1677.3628427602894,50.123737242257657,59.99999999999999,0.040620856250000007,6283306.233937042 
 01/04  16:00:00,-4.8,20.093362112482298,0.0,0.0,0.0,0.0,0.0,1075.608879179687,0.042964367187500008,59.99650485174547,50.32711514340053,1758.9469468760701,50.20835868006738,60.0,0.042964367187500008,6541009.008753852 
 01/04  17:00:00,-5.1,20.09143647835917,0.0,0.0,0.0,0.0,0.0,1080.9000909715128,0.0432768353125,59.997916302653077,50.34651821323765,1757.523778858997,50.286994760364617,60.00000000000001,0.0432768353125,6557485.60389239 
 01/04  18:00:00,-5.5,20.080036781932575,0.0,0.0,0.0,0.0,0.0,974.7579691362092,0.03804299421875001,59.99872453940879,50.09152497005171,1545.2664340083718,50.28513734455024,59.99999999999999,0.03804299421875001,5922959.162430138 
 01/04  19:00:00,-5.8,20.569868855655444,0.0,0.0,0.0,0.0,0.0,484.0807049331589,0.017998164000000005,59.99909516471194,53.82196329831913,736.7813346964342,50.2089477344049,56.08347341914622,0.017998164000000005,3005212.804907163 
 01/04  20:00:00,-5.9,20.526923645255005,0.0,0.0,0.0,0.0,0.0,393.1142194910568,0.014998470000000002,59.99927420656924,54.870758461228508,618.646969771099,50.12745330383322,55.06010184243229,0.014998470000000002,2515129.0911759568 
 01/04  21:00:00,-6.1,18.958254133345546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999322555498519,59.999322555498519,0.0,50.10418725229357,50.10418725229357,0.0,259200.0 
 01/04  22:00:00,-6.2,18.726371673906319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999322555498519,59.999322555498519,0.0,50.10418725229356,50.10418725229356,0.0,324000.0 
 01/04  23:00:00,-6.2,18.259941502557156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999322555498519,59.999322555498519,0.0,50.10418725229356,50.10418725229356,0.0,216000.0 
 01/04  24:00:00,-6.3,17.95427330703432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999322555498519,59.999322555498519,0.0,50.10418725229356,50.10418725229356,0.0,57600.0 
 01/05  01:00:00,-6.3,17.4539758412032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999322555498519,59.999322555498519,0.0,50.10418725229356,50.10418725229356,0.0,43200.0 
 01/05  02:00:00,-6.4,17.301142608186014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999322555498519,59.999322555498519,0.0,50.10418725229356,50.10418725229356,0.0,43200.0 
 01/05  03:00:00,-6.5,17.19920170185757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999322555498519,59.999322555498519,0.0,50.10418725229356,50.10418725229356,0.0,43200.0 
 01/05  04:00:00,-6.6,17.07834474247653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999322555498519,59.999322555498519,0.0,50.10418725229356,50.10418725229356,0.0,43200.0 
 01/05  05:00:00,-6.4,16.969281131631115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999322555498519,59.999322555498519,0.0,50.10418725229356,50.10418725229356,0.0,43200.0 
 01/05  06:00:00,-6.3,21.344665262448254,0.0,0.0,0.0,0.0,0.0,1203.5067612329867,0.04213855857142858,59.95385513642672,50.35397815813175,1709.151321161093,50.170537401392007,59.8868482213407,0.04213855857142858,6196144.756179935 
 01/05  07:00:00,-6.1,21.61142373743664,0.0,0.0,0.0,0.0,0.0,1158.8302885048201,0.049994899999999998,59.94426833510465,50.83028504767128,1996.0567482114184,50.39297216763599,59.941813853953679,0.049994899999999998,7387404.293561107 
 01/05  08:00:00,-5.8,22.00169395580066,0.0,0.0,0.0,0.0,0.0,1106.8821906888197,0.04538599515625,59.96398324765992,50.68899026094379,1782.3327308660996,50.61006126477068,60.0,0.04538599515625,6769197.831117958 
 01/05  09:00:00,-5.6,19.948211812215264,0.0,0.0,0.0,0.0,0.0,1096.4700375607388,0.04999490000000001,59.97934362169752,50.64056810617005,1950.596577915355,50.66887952454782,60.0,0.04999490000000001,7324547.680495278 
 01/05  10:00:00,-5.3,19.898038710898779,0.0,0.0,0.0,0.0,0.0,1236.7040007645912,0.0499949,59.988663539228038,50.41228234665401,1964.0605716369923,50.60441353810883,60.0,0.0499949,7301018.057893173 
 01/05  11:00:00,-4.9,20.42120392544038,0.0,0.0,0.0,0.0,0.0,1230.9399358145265,0.0499949,59.99377841841623,50.6194547403936,1966.3870501409258,50.59327418971712,60.0,0.0499949,7273393.380507333 
 01/05  12:00:00,-4.4,20.677233167780103,0.0,0.0,0.0,0.0,0.0,1209.1913296083421,0.0499949,59.99658552363192,50.741881244267947,1950.304020869471,50.670280307941307,59.999999999999989,0.0499949,7258694.475130096 
 01/05  13:00:00,-4.0,19.963731025347465,0.0,0.0,0.0,0.0,0.0,949.5650033877196,0.03761335054687501,59.9979684069873,50.087705799724307,1479.8161423342463,50.596081245475989,60.0,0.03761335054687501,5622538.112403287 
 01/05  14:00:00,-4.4,20.09410570079197,0.0,0.0,0.0,0.0,0.0,1117.5210644027695,0.04476105890625,59.99877213439945,50.35334560972082,1779.0310538640135,50.49433574851632,60.0,0.04476105890625,6656511.793910448 
 01/05  15:00:00,-4.9,20.09410645507484,0.0,0.0,0.0,0.0,0.0,1094.4842123293429,0.0437455375,59.99927860377646,50.34914216795496,1744.5376611648726,50.462221766735328,59.99999999999999,0.0437455375,6525135.580193541 
 01/05  16:00:00,-5.3,20.09752245407721,0.0,0.0,0.0,0.0,0.0,1140.5565830471185,0.0462452825,59.99957913201232,50.48561501007016,1841.9323502454733,50.47409220566227,60.0,0.0462452825,6839756.460883704 
 01/05  17:00:00,-5.6,20.097022718691748,0.0,0.0,0.0,0.0,0.0,1139.4028299369695,0.0462452825,59.99975839136265,50.494207695002497,1835.2190027361648,50.50884312825266,60.0,0.0462452825,6837188.409850193 
 01/05  18:00:00,-5.8,20.084526692593113,0.0,0.0,0.0,0.0,0.0,1018.763328752123,0.0401521540625,59.999856539859539,50.19684936619271,1600.2563278801647,50.46806462458893,60.0,0.0401521540625,6120922.780368593 
 01/05  19:00:00,-6.1,20.455263055633009,0.0,0.0,0.0,0.0,0.0,482.52001725306419,0.017998164000000005,59.99989963829461,53.812029042572849,725.7387285273867,50.35591378789308,56.14231298008631,0.017998164000000005,2965459.422698592 
 01/05  20:00:00,-5.5,20.810857773099714,0.0,0.0,0.0,0.0,0.0,596.6765233142582,0.022497705000000004,59.99992031762573,52.300074622038177,918.9193199629888,50.23618930554136,57.56292738858125,0.022497705000000004,3596109.5518667597 
 01/05  21:00:00,-4.8,19.35090682678805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99993132704718,59.99993132704718,0.0,50.17531523591482,50.17531523591482,0.0,259200.0 
 01/05  22:00:00,-4.2,19.02490105976748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99993132704717,59.99993132704717,0.0,50.175315235914819,50.175315235914819,0.0,324000.0 
 01/05  23:00:00,-3.6,18.617206213025697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99993132704718,59.99993132704718,0.0,50.175315235914819,50.175315235914819,0.0,216000.0 
 01/05  24:00:00,-3.1,18.22512898582051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99993132704718,59.99993132704718,0.0,50.175315235914819,50.175315235914819,0.0,57600.0 
 01/06  01:00:00,-2.5,17.76377658393178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99993132704718,59.99993132704718,0.0,50.175315235914819,50.175315235914819,0.0,43200.0 
 01/06  02:00:00,-1.7,17.64079647075908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99993132704718,59.99993132704718,0.0,50.175315235914819,50.175315235914819,0.0,43200.0 
 01/06  03:00:00,-0.8,17.61256717211567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99993132704718,59.99993132704718,0.0,50.175315235914819,50.175315235914819,0.0,43200.0 
 01/06  04:00:00,0.0,17.592342155912744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99993132704718,59.99993132704718,0.0,50.175315235914819,50.175315235914819,0.0,43200.0 
 01/06  05:00:00,0.2,17.529557531290107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99993132704718,59.99993132704718,0.0,50.175315235914819,50.175315235914819,0.0,43200.0 
 01/06  06:00:00,0.5,21.64972140983257,0.0,0.0,0.0,0.0,0.0,1041.2100406912446,0.03532972933333334,59.97088375241717,50.12586182853972,1434.637980382226,50.19533352278226,59.93308683054384,0.03532972933333334,5207896.729376013 
 01/06  07:00:00,0.7,21.94795101810012,0.0,0.0,0.0,0.0,0.0,1029.7494817561558,0.04288625015625,59.952461601311068,50.55961652681355,1719.6755743202175,50.3355738965323,59.93040944238457,0.04288625015625,6392432.0675527839 
 01/06  08:00:00,0.5,22.11030970412898,0.0,0.0,0.0,0.0,0.0,973.0065260252211,0.03835546234375001,59.96303464822589,50.38418057575991,1541.896746159815,50.385385185059828,59.99999999999999,0.03835546234375001,5903628.286175334 
 01/06  09:00:00,0.4,19.966866721012797,0.0,0.0,0.0,0.0,0.0,813.4649211533081,0.038016955208333338,59.97407656048031,51.91617521512562,1523.4798731723536,50.40717838880292,58.39493731273108,0.038016955208333338,5786927.543420472 
 01/06  10:00:00,0.2,18.133615565011085,0.0,0.0,0.0,0.0,0.0,369.10266877122037,0.014998470000000002,59.98041187425554,54.51674286528052,609.5369036018257,50.33391482166434,55.19385858901108,0.014998470000000002,2424732.852966572 
 01/06  11:00:00,0.2,19.769742387946328,0.0,0.0,0.0,0.0,0.0,866.1142691193342,0.029996940000000004,59.985651278042698,49.385381540051927,1248.5047435879155,50.04523315454654,60.0,0.029996940000000004,4689017.076916495 
 01/06  12:00:00,0.3,20.00104512697873,0.0,0.0,0.0,0.0,0.0,840.1886495498479,0.031988924296875009,59.99015961606465,49.65382003586352,1346.9238146940456,49.927948933934349,60.0,0.031988924296875009,5086525.732898565 
 01/06  13:00:00,0.3,20.07418236376614,0.0,0.0,0.0,0.0,0.0,837.0057566730472,0.031246812500000007,59.993228565400318,49.688002035207848,1324.2197370492242,49.86375736010455,59.99999999999999,0.031246812500000007,5062391.053377207 
 01/06  14:00:00,0.1,20.079914342868073,0.0,0.0,0.0,0.0,0.0,876.2618053928153,0.033043504218750009,59.99539177781399,49.788299079183378,1402.8181871537997,49.845972794904188,59.99999999999999,0.033043504218750009,5302145.473753679 
 01/06  15:00:00,-0.2,20.078845447791428,0.0,0.0,0.0,0.0,0.0,903.0460996809654,0.03437149375,59.99692400703769,49.87009243063417,1456.7077102094556,49.86329787096939,60.0,0.03437149375,5488947.756754041 
 01/06  16:00:00,-0.4,20.077954979427806,0.0,0.0,0.0,0.0,0.0,924.8821079386197,0.035465132187500008,59.997975887811879,49.93465061665329,1497.6242667595507,49.89995761216634,60.00000000000001,0.035465132187500008,5600247.360334382 
 01/06  17:00:00,-0.9,20.083618550883455,0.0,0.0,0.0,0.0,0.0,940.2248030319023,0.03616818546875001,59.99868255096746,49.97605095779751,1520.8509647832916,49.9427103228148,60.0,0.03616818546875001,5705463.47321985 
 01/06  18:00:00,-1.4,20.074515200853385,0.0,0.0,0.0,0.0,0.0,834.157268751446,0.03140304656250001,59.999123537189607,49.7590064643505,1320.8974861616148,49.9395265497257,60.00000000000001,0.03140304656250001,5115230.950181813 
 01/06  19:00:00,-1.9,20.646407341631748,0.0,0.0,0.0,0.0,0.0,407.3353482936704,0.014998470000000002,59.99934941042746,54.85913372090276,632.9321850496917,49.904909128419,54.9515453006278,0.014998470000000002,2631355.86617889 
 01/06  20:00:00,-1.4,20.797004658198934,0.0,0.0,0.0,0.0,0.0,405.92016849436677,0.014998470000000002,59.999460615574808,54.88348108497632,633.8222526596721,49.89120439639399,54.94494088676295,0.014998470000000002,2569760.1095748196 
 01/06  21:00:00,-0.8,19.311131502168924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99949654681684,59.99949654681684,0.0,49.88640118196149,49.88640118196149,0.0,259200.0 
 01/06  22:00:00,-0.3,19.105741866669584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999496546816839,59.999496546816839,0.0,49.88640118196149,49.88640118196149,0.0,324000.0 
 01/06  23:00:00,-0.6,18.671617179056008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999496546816839,59.999496546816839,0.0,49.88640118196149,49.88640118196149,0.0,216000.0 
 01/06  24:00:00,-1.0,18.377556804904317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999496546816839,59.999496546816839,0.0,49.88640118196149,49.88640118196149,0.0,57600.0 
 01/07  01:00:00,-1.3,17.812828351719398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999496546816839,59.999496546816839,0.0,49.88640118196149,49.88640118196149,0.0,43200.0 
 01/07  02:00:00,-1.2,17.67257493949701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999496546816839,59.999496546816839,0.0,49.88640118196149,49.88640118196149,0.0,43200.0 
 01/07  03:00:00,-1.1,17.60597628714697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999496546816839,59.999496546816839,0.0,49.88640118196149,49.88640118196149,0.0,43200.0 
 01/07  04:00:00,-1.0,17.53415075307071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999496546816839,59.999496546816839,0.0,49.88640118196149,49.88640118196149,0.0,43200.0 
 01/07  05:00:00,-0.7,17.459717258281235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999496546816839,59.999496546816839,0.0,49.88640118196149,49.88640118196149,0.0,43200.0 
 01/07  06:00:00,-0.5,21.540227093484686,0.0,0.0,0.0,0.0,0.0,1038.8278654092533,0.03532972933333334,59.93939911445347,50.07625568893522,1455.5349761897373,49.9568058163828,59.861381233908129,0.03532972933333334,5283125.914283056 
 01/07  07:00:00,-0.2,21.888237720561294,0.0,0.0,0.0,0.0,0.0,1070.6111002856348,0.044722000390625,59.89533068358493,50.57788818439933,1805.101224837019,50.1720626343589,59.83720978247982,0.044722000390625,6606364.409413267 
 01/07  08:00:00,-0.5,22.118301345068525,0.0,0.0,0.0,0.0,0.0,1038.7476070462185,0.041714494687500009,59.92038897369526,50.51937092153692,1687.3080784183817,50.325830477558557,60.0,0.041714494687500009,6304709.082306174 
 01/07  09:00:00,-0.9,20.19534114146723,0.0,0.0,0.0,0.0,0.0,436.15937898917579,0.019997960000000003,59.94317341638663,52.99026124043448,811.2627980772177,50.32675593322077,56.795084703154028,0.019997960000000003,3230146.073077983 
 01/07  10:00:00,-1.2,18.71950101773808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.951728135822907,59.951728135822907,0.0,50.21339896968013,50.21339896968013,0.0,280800.0 
 01/07  11:00:00,-0.5,19.958768260723905,0.0,0.0,0.0,0.0,0.0,842.6833600389169,0.029996940000000004,59.9594618685405,49.37114528619352,1244.6347211810098,50.07611680992291,60.0,0.029996940000000004,4725484.996251635 
 01/07  12:00:00,0.3,20.089859601400897,0.0,0.0,0.0,0.0,0.0,813.3833974076032,0.029996940000000004,59.97171750537756,49.65044043099912,1261.6547088133282,49.94030922789223,60.0,0.029996940000000004,4801156.951727982 
 01/07  13:00:00,1.0,20.074003008900367,0.0,0.0,0.0,0.0,0.0,824.1324784468983,0.030621876250000007,59.98034169589203,49.6462227010937,1296.7834777137064,49.87119570846547,60.0,0.030621876250000007,4992420.519769343 
 01/07  14:00:00,0.9,20.078970848750449,0.0,0.0,0.0,0.0,0.0,861.396155603513,0.0323404509375,59.98651752379518,49.755093876857227,1373.820699917141,49.83968558560219,60.0,0.0323404509375,5226554.519701707 
 01/07  15:00:00,0.8,20.077663415337065,0.0,0.0,0.0,0.0,0.0,860.943270102462,0.032418567968750009,59.990856970827909,49.77915986949042,1377.4186586002488,49.83762209800497,60.0,0.032418567968750009,5239507.170960896 
 01/07  16:00:00,0.7,20.0826081058997,0.0,0.0,0.0,0.0,0.0,884.528462729996,0.03351220640625,59.993841041458029,49.839370362550479,1422.0810524287774,49.850508928853198,60.00000000000001,0.03351220640625,5357091.788743598 
 01/07  17:00:00,0.8,20.587122302293087,0.0,0.0,0.0,0.0,0.0,485.2507056045131,0.017998164000000005,59.995563235720457,53.8285088579389,763.7241290409648,49.850263946177,55.93977592706571,0.017998164000000005,3001406.8645474736 
 01/07  18:00:00,1.0,20.732540443920759,0.0,0.0,0.0,0.0,0.0,403.87967449925716,0.014998470000000002,59.996392872751027,54.892226074213549,636.6458332624649,49.84760772951922,54.923868777225617,0.014998470000000002,2637524.9997448737 
 01/07  19:00:00,1.1,20.66296968743447,0.0,0.0,0.0,0.0,0.0,541.0839720027648,0.019997960000000003,59.99700910180897,53.14817542222831,849.0320879141489,49.84721774728935,56.61692974884468,0.019997960000000003,3402115.5164909365 
 01/07  20:00:00,1.2,20.46528917963625,0.0,0.0,0.0,0.0,0.0,388.82634343647887,0.014998470000000002,59.997520878936,54.804485680093659,638.3957533652502,49.82281731500939,54.91303805502033,0.014998470000000002,2615024.7121149015 
 01/07  21:00:00,1.3,19.55477405851424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99778783014495,59.99778783014495,0.0,49.80776662741763,49.80776662741763,0.0,223200.0 
 01/07  22:00:00,1.4,19.19279677008707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99778783014495,59.99778783014495,0.0,49.80776662741763,49.80776662741763,0.0,223200.0 
 01/07  23:00:00,1.3,18.735203070112904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99778783014495,59.99778783014495,0.0,49.80776662741763,49.80776662741763,0.0,201600.00000000004 
 01/07  24:00:00,1.2,18.461634581865569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99778783014495,59.99778783014495,0.0,49.80776662741763,49.80776662741763,0.0,72000.0 
 01/08  01:00:00,1.1,17.9615142990178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99778783014495,59.99778783014495,0.0,49.80776662741763,49.80776662741763,0.0,43200.0 
 01/08  02:00:00,1.1,17.78583450433683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99778783014495,59.99778783014495,0.0,49.80776662741763,49.80776662741763,0.0,43200.0 
 01/08  03:00:00,1.0,17.693296897720847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99778783014495,59.99778783014495,0.0,49.80776662741763,49.80776662741763,0.0,43200.0 
 01/08  04:00:00,1.0,17.322171155255526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99778783014495,59.99778783014495,0.0,49.80776662741763,49.80776662741763,0.0,43200.0 
 01/08  05:00:00,0.7,17.434508508945699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99778783014495,59.99778783014495,0.0,49.80776662741763,49.80776662741763,0.0,43200.0 
 01/08  06:00:00,0.4,20.98513892606509,0.0,0.0,0.0,0.0,0.0,889.9880242248278,0.0307781103125,59.95431194720593,51.4953058716753,1286.9738744077767,49.849169193487,58.34518158142946,0.0307781103125,4676305.947867998 
 01/08  07:00:00,0.1,21.892485108269466,0.0,0.0,0.0,0.0,0.0,1090.5647371208333,0.041167675468750008,59.91555995036995,50.41056057680646,1691.0881451001776,50.03453299197662,59.87861545628548,0.041167675468750008,6152717.322360639 
 01/08  08:00:00,0.1,22.11911610748305,0.0,0.0,0.0,0.0,0.0,1046.8785188780626,0.0420269628125,59.942017675342778,50.54718016106715,1718.2585209788303,50.221525019610208,60.00000000000001,0.0420269628125,6365730.67552379 
 01/08  09:00:00,0.1,20.1301777596709,0.0,0.0,0.0,0.0,0.0,434.2169576392516,0.019997960000000003,59.958700482215238,52.993812568342338,816.720577867138,50.25874201057269,56.77062721845542,0.019997960000000003,3206594.0803216968 
 01/08  10:00:00,0.1,18.647264506417526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.96491774471875,59.96491774471875,0.0,50.15497286429579,50.15497286429579,0.0,252000.0 
 01/08  11:00:00,0.1,19.807810244329248,0.0,0.0,0.0,0.0,0.0,846.0835661164977,0.029996940000000004,59.97053834359349,49.35075222612515,1251.0905804290244,50.024599719226959,60.0,0.029996940000000004,4734326.089544488 
 01/08  12:00:00,0.1,20.092578924971588,0.0,0.0,0.0,0.0,0.0,883.067690142925,0.03288727015625,59.97977894147277,49.739971010191727,1386.942255963857,49.91322834803183,59.99999999999999,0.03288727015625,5244992.121469885 
 01/08  13:00:00,0.1,20.085883899974655,0.0,0.0,0.0,0.0,0.0,898.4663577061856,0.03382467453125,59.986440133681849,49.80116229352504,1429.962251382567,49.88855802029274,59.99999999999999,0.03382467453125,5450264.104977242 
 01/08  14:00:00,-0.5,20.092104044852318,0.0,0.0,0.0,0.0,0.0,963.5185554206681,0.036949355781250008,59.99112046988509,49.98266337817225,1557.846077216705,49.915850980685338,60.0,0.036949355781250008,5874645.877980138 
 01/08  15:00:00,-1.0,20.090925259226535,0.0,0.0,0.0,0.0,0.0,978.8265884818196,0.037808643125000009,59.99432863203211,50.04522564408446,1584.5926163140243,49.97586585012585,60.0,0.037808643125000009,5963733.418730487 
 01/08  16:00:00,-1.6,20.09196475567322,0.0,0.0,0.0,0.0,0.0,1014.3936221897533,0.039605334843750009,59.99643413524369,50.143428567636707,1648.306396702231,50.04589585716967,60.0,0.039605334843750009,6157103.028128032 
 01/08  17:00:00,-1.9,20.61004269435578,0.0,0.0,0.0,0.0,0.0,608.5309289655173,0.022497705000000004,59.9975871423741,52.312364468600438,936.0716312290286,50.04682972950333,57.51045708204114,0.022497705000000004,3600257.872424503 
 01/08  18:00:00,-2.2,20.72070222372853,0.0,0.0,0.0,0.0,0.0,424.4846008490822,0.014998470000000002,59.99809685407672,54.90518574914476,626.6275054895054,50.00444395282245,55.00078445670375,0.014998470000000002,2579859.01976222 
 01/08  19:00:00,-2.5,20.77705820709666,0.0,0.0,0.0,0.0,0.0,550.9660297603609,0.019997960000000003,59.99842198089884,53.16036075246646,837.9153940194738,49.9798063391298,56.660837466165578,0.019997960000000003,3318895.4184701058 
 01/08  20:00:00,-2.9,20.9313348463891,0.0,0.0,0.0,0.0,0.0,551.7736861712117,0.019997960000000003,59.998758686209729,53.152221592644909,841.0932136952462,49.94180052790083,56.648181866841209,0.019997960000000003,3279935.569302886 
 01/08  21:00:00,-3.2,19.112109068031349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99890081339629,59.99890081339629,0.0,49.919127137471388,49.919127137471388,0.0,216000.0 
 01/08  22:00:00,-3.6,18.658674961588504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99890081339629,59.99890081339629,0.0,49.91912713747139,49.91912713747139,0.0,244800.0 
 01/08  23:00:00,-4.1,18.247493526997848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9989008133963,59.9989008133963,0.0,49.91912713747139,49.91912713747139,0.0,187200.0 
 01/08  24:00:00,-4.5,17.83157487813065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9989008133963,59.9989008133963,0.0,49.91912713747139,49.91912713747139,0.0,86400.0 
 01/09  01:00:00,-5.0,17.315227336080278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9989008133963,59.9989008133963,0.0,49.91912713747139,49.91912713747139,0.0,43200.0 
 01/09  02:00:00,-5.3,17.140032427813975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9989008133963,59.9989008133963,0.0,49.91912713747139,49.91912713747139,0.0,43200.0 
 01/09  03:00:00,-5.5,17.034564455995576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9989008133963,59.9989008133963,0.0,49.91912713747139,49.91912713747139,0.0,43200.0 
 01/09  04:00:00,-5.8,16.908389285981227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9989008133963,59.9989008133963,0.0,49.91912713747139,49.91912713747139,0.0,43200.0 
 01/09  05:00:00,-5.9,16.79609772028656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9989008133963,59.9989008133963,0.0,49.91912713747139,49.91912713747139,0.0,43200.0 
 01/09  06:00:00,-6.0,20.083992409663435,0.0,0.0,0.0,0.0,0.0,861.9716245769604,0.029105103893229176,59.95940649119666,51.38841778966115,1210.8258252218616,49.89823067013773,58.22860131010366,0.029105103893229176,4402172.970798702 
 01/09  07:00:00,-6.1,21.057001584556624,0.0,0.0,0.0,0.0,0.0,980.6421725119806,0.03499643,59.91357969548954,49.92298377558802,1445.5384620537134,49.941989381476258,59.87317780934589,0.03499643,5405538.463393369 
 01/09  08:00:00,-6.1,21.098491210106343,0.0,0.0,0.0,0.0,0.0,886.0694867008484,0.033355972343750008,59.93456929658912,49.88686201059715,1403.7884105531389,49.93417797239173,60.00000000000001,0.033355972343750008,5406438.2779912999 
 01/09  09:00:00,-6.0,19.65979152948754,0.0,0.0,0.0,0.0,0.0,1159.151776941318,0.0499949,59.871207770499498,50.48076689952431,2000.0,50.108732032703347,59.67669747292831,0.0499949,7502400.0 
 01/09  10:00:00,-6.0,19.562631017889417,0.0,0.0,0.0,0.0,0.0,1236.3342589672045,0.0499949,59.822957362780908,50.259473691333578,2000.0,50.230955097257417,59.79880884477364,0.0499949,7430400.0 
 01/09  11:00:00,-5.7,19.98730066962208,0.0,0.0,0.0,0.0,0.0,1235.029144029579,0.0499949,59.827336312061557,50.40924555386839,2000.0,50.30560753324009,59.87339294857625,0.0499949,7394400.0 
 01/09  12:00:00,-5.4,20.22400430910678,0.0,0.0,0.0,0.0,0.0,1217.6212802826112,0.0499949,59.87757654287794,50.54794101846009,2000.0,50.42111665008767,59.98879633736699,0.0499949,7437600.0 
 01/09  13:00:00,-5.1,20.327029518277084,0.0,0.0,0.0,0.0,0.0,1214.4802387212512,0.0499949,59.93165212368815,50.62461288479773,1980.2597154107982,50.526850495880328,60.00000000000001,0.0499949,7424134.975478874 
 01/09  14:00:00,-5.3,20.2187651265671,0.0,0.0,0.0,0.0,0.0,1209.8234252290954,0.0499949,59.96248989017774,50.68693190244255,1961.6588403472072,50.61591315805378,59.99999999999999,0.0499949,7313971.825249946 
 01/09  15:00:00,-5.5,20.11473694505597,0.0,0.0,0.0,0.0,0.0,1208.4728541990555,0.0499949,59.97941401525838,50.68707437187143,1948.79840849789,50.67748917383511,60.00000000000001,0.0499949,7260474.2705924049 
 01/09  16:00:00,-5.7,20.029621281138107,0.0,0.0,0.0,0.0,0.0,1207.260229196228,0.0499949,59.98870217203334,50.678008941889398,1942.2038457058832,50.709063796331147,60.0,0.0499949,7200733.844541179 
 01/09  17:00:00,-6.2,19.99756330446239,0.0,0.0,0.0,0.0,0.0,1209.8993394329514,0.0499949,59.99379962054931,50.66655929215153,1939.5623912347526,50.721710969047737,60.0,0.0499949,7212824.608445109 
 01/09  18:00:00,-6.7,20.098083448641125,0.0,0.0,0.0,0.0,0.0,1138.6504847007743,0.0460890484375,59.99652425725809,50.46946798445098,1795.9692318066834,50.68049792040293,60.0,0.0460890484375,6825489.23450406 
 01/09  19:00:00,-7.2,20.76811949125052,0.0,0.0,0.0,0.0,0.0,611.7647929357985,0.022497705000000004,59.99774585315224,52.32427806276759,889.6142759873201,50.53551432468413,57.62838561037326,0.022497705000000004,3555411.3935543529 
 01/09  20:00:00,-7.8,20.981327059572878,0.0,0.0,0.0,0.0,0.0,549.0420139180409,0.019997960000000003,59.998301457084199,53.26062934885027,803.1553932840874,50.37868598946989,56.78231358804981,0.019997960000000003,3179359.4158227147 
 01/09  21:00:00,-8.3,18.80931879217377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99843712005716,59.99843712005716,0.0,50.34694076414942,50.34694076414942,0.0,259200.0 
 01/09  22:00:00,-8.9,18.439261158615758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99843712005716,59.99843712005716,0.0,50.34694076414943,50.34694076414943,0.0,324000.0 
 01/09  23:00:00,-9.6,17.97231500051855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99843712005716,59.99843712005716,0.0,50.34694076414943,50.34694076414943,0.0,216000.0 
 01/09  24:00:00,-10.4,17.495430750986367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99843712005716,59.99843712005716,0.0,50.34694076414943,50.34694076414943,0.0,57600.0 
 01/10  01:00:00,-11.1,17.04690100379871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99843712005716,59.99843712005716,0.0,50.34694076414943,50.34694076414943,0.0,43200.0 
 01/10  02:00:00,-11.4,16.865332264181697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99843712005716,59.99843712005716,0.0,50.34694076414943,50.34694076414943,0.0,43200.0 
 01/10  03:00:00,-11.8,16.712423671552484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99843712005716,59.99843712005716,0.0,50.34694076414943,50.34694076414943,0.0,43200.0 
 01/10  04:00:00,-12.1,16.53446385286392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99843712005716,59.99843712005716,0.0,50.34694076414943,50.34694076414943,0.0,43200.0 
 01/10  05:00:00,-12.4,16.394197524456407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99843712005716,59.99843712005716,0.0,50.34694076414943,50.34694076414943,0.0,43200.0 
 01/10  06:00:00,-12.8,20.026476913842495,0.0,0.0,0.0,0.0,0.0,1053.0031740617167,0.034611853846153849,59.98725199632671,49.7050549700964,1404.0972179883706,50.25074293228027,59.9739114882112,0.034611853846153849,5097949.984758135 
 01/10  07:00:00,-13.1,20.077202555647454,0.0,0.0,0.0,0.0,0.0,825.0935287085813,0.031324929531250007,59.98991059676575,49.58373546669291,1299.1144216189045,50.07915823102645,60.0,0.031324929531250007,4878411.917828056 
 01/10  08:00:00,-13.2,20.264760248005289,0.0,0.0,0.0,0.0,0.0,823.2158212904309,0.029996940000000004,59.99299280580987,49.572340542704178,1261.6695696348872,49.940190679415589,60.0,0.029996940000000004,4894810.450685594 
 01/10  09:00:00,-13.2,18.49615609259014,0.0,0.0,0.0,0.0,0.0,1168.3702760791643,0.04999490000000001,59.88719134404229,50.22926238670382,2000.0,50.01572274968793,59.583767302276608,0.04999490000000001,7502400.0 
 01/10  10:00:00,-13.3,18.281035223115258,0.0,0.0,0.0,0.0,0.0,1277.2309020811174,0.0499949,59.76473964791066,49.932136519235317,2000.0,50.041749264625867,59.60977620386696,0.0499949,7430400.0 
 01/10  11:00:00,-12.4,18.80483090265629,0.0,0.0,0.0,0.0,0.0,1263.3927236346528,0.0499949,59.69225104300862,50.02592707560929,2000.0,50.04074143544312,59.60876929723432,0.0499949,7394400.0 
 01/10  12:00:00,-11.6,19.1583841936911,0.0,0.0,0.0,0.0,0.0,1241.9551947797913,0.0499949,59.66574031463155,50.13690432880471,2000.0,50.090015972858868,59.65799873004582,0.0499949,7437600.0 
 01/10  13:00:00,-10.7,19.28701135151865,0.0,0.0,0.0,0.0,0.0,1223.9264029510248,0.0499949,59.68228791688886,50.2198196517318,2000.0,50.166590414678449,59.73450307844002,0.0499949,7495200.0 
 01/10  14:00:00,-10.8,19.154684152093794,0.0,0.0,0.0,0.0,0.0,1221.3843921166272,0.0499949,59.721875355945929,50.2872205669361,2000.0,50.23681657222972,59.80466495447786,0.0499949,7452000.0 
 01/10  15:00:00,-10.8,19.0425352617242,0.0,0.0,0.0,0.0,0.0,1224.5132120798658,0.0499949,59.77181027349812,50.301931029029898,2000.0,50.29270041709173,59.86049764667952,0.0499949,7444800.0 
 01/10  16:00:00,-10.9,18.933546146635498,0.0,0.0,0.0,0.0,0.0,1228.6586191853555,0.0499949,59.81999307496598,50.31410757728827,2000.0,50.329379315798508,59.89714297205867,0.0499949,7408800.0 
 01/10  17:00:00,-10.4,18.996085103555307,0.0,0.0,0.0,0.0,0.0,1233.5357809414982,0.0499949,59.860108123747419,50.31909356340644,2000.0,50.35321994356892,59.920961777893278,0.0499949,7430400.0 
 01/10  18:00:00,-9.9,19.519176006290264,0.0,0.0,0.0,0.0,0.0,1237.3014743364722,0.0499949,59.89418023930145,50.39737514846426,2000.0,50.38177214589467,59.94948784580307,0.0499949,7560000.0 
 01/10  19:00:00,-9.4,20.436505994800389,0.0,0.0,0.0,0.0,0.0,662.9579350918683,0.023997552000000007,59.92379923856913,51.69895801370776,971.8481362123805,50.306611413872527,58.05530060657382,0.023997552000000007,3851453.29036457 
 01/10  20:00:00,-8.9,21.072382430758247,0.0,0.0,0.0,0.0,0.0,835.4634296990895,0.029996940000000004,59.94396625230512,49.774197272138518,1233.0938557900663,50.16822285428799,59.99999999999999,0.029996940000000004,4727137.880844239 
 01/10  21:00:00,-8.3,18.91809112593908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.95344846554987,59.95344846554987,0.0,50.11707101297212,50.11707101297212,0.0,259200.0 
 01/10  22:00:00,-7.8,18.466598384684077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.953448465549879,59.953448465549879,0.0,50.117071012972129,50.117071012972129,0.0,324000.0 
 01/10  23:00:00,-7.1,17.93659294662482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.953448465549879,59.953448465549879,0.0,50.117071012972129,50.117071012972129,0.0,216000.0 
 01/10  24:00:00,-6.3,17.528447034238597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.953448465549879,59.953448465549879,0.0,50.117071012972129,50.117071012972129,0.0,57600.0 
 01/11  01:00:00,-5.6,17.094569743647044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.953448465549879,59.953448465549879,0.0,50.117071012972129,50.117071012972129,0.0,43200.0 
 01/11  02:00:00,-5.0,16.978813928277846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.953448465549879,59.953448465549879,0.0,50.117071012972129,50.117071012972129,0.0,43200.0 
 01/11  03:00:00,-4.5,16.916148969941419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.953448465549879,59.953448465549879,0.0,50.117071012972129,50.117071012972129,0.0,43200.0 
 01/11  04:00:00,-3.9,16.860343560264366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.953448465549879,59.953448465549879,0.0,50.117071012972129,50.117071012972129,0.0,43200.0 
 01/11  05:00:00,-3.1,16.81768641185249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.953448465549879,59.953448465549879,0.0,50.117071012972129,50.117071012972129,0.0,43200.0 
 01/11  06:00:00,-2.4,20.080458811982945,0.0,0.0,0.0,0.0,0.0,858.0648936774076,0.028874895369318189,59.934100315267368,51.52146488673412,1186.6400194496289,50.05976398489911,58.13055297473347,0.028874895369318189,4315104.070018664 
