Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/12  02:00:00,1.0,17.649718958304768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73559816882965,45.73559816882965,0.0,43200.0 
 01/12  03:00:00,1.0,17.595622932312886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73559816882965,45.73559816882965,0.0,43200.0 
 01/12  04:00:00,1.0,17.513821561355344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73559816882965,45.73559816882965,0.0,43200.0 
 01/12  05:00:00,1.3,17.443398200067205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73559816882965,45.73559816882965,0.0,43200.0 
 01/12  06:00:00,1.7,20.18418723566382,0.0,0.0,0.0,0.0,0.0,645.9477658441305,0.023669460468750009,55.0,48.233604164495528,919.9628729203747,45.69248780063697,52.20382141346556,0.023669460468750009,3355066.342513349 
 01/12  07:00:00,2.0,20.753179919047889,0.0,0.0,0.0,0.0,0.0,596.2085146554259,0.022497705000000004,55.0,47.788980595888649,881.6702526933858,45.62093780869061,52.65230808124036,0.022497705000000004,3375612.909696189 
 01/12  08:00:00,2.3,21.496022177626647,0.0,0.0,0.0,0.0,0.0,809.8630336774552,0.029996940000000004,55.0,45.49442878901982,1179.1153692564599,45.59647529880006,55.0,0.029996940000000004,4597615.329323256 
 01/12  09:00:00,2.7,20.07263387994671,0.0,0.0,0.0,0.0,0.0,882.8669057694668,0.042292560718750007,55.0,45.970141749723669,1646.8368775802778,45.67661569437028,55.0,0.042292560718750007,6231012.759289 
 01/12  10:00:00,3.0,20.09357476524336,0.0,0.0,0.0,0.0,0.0,954.5399583017296,0.0395272178125,55.0,45.75667610769979,1520.2304186429785,45.79931249578376,55.0,0.0395272178125,5703229.507114722 
 01/12  11:00:00,3.1,20.085152066468316,0.0,0.0,0.0,0.0,0.0,821.7954034267633,0.0329653871875,55.0,45.46482444249024,1273.7549270701354,45.75651598982536,55.0,0.0329653871875,4779917.737452487 
 01/12  12:00:00,3.2,20.077470933853684,0.0,0.0,0.0,0.0,0.0,767.2780359674068,0.030543759218750009,55.0,45.37536942508172,1191.2194893866651,45.67005469602761,55.0,0.030543759218750009,4525990.161791994 
 01/12  13:00:00,3.3,20.151192882819144,0.0,0.0,0.0,0.0,0.0,753.89567229766,0.029996940000000004,55.0,45.363243697151208,1178.9002155858823,45.598191936524987,55.0,0.029996940000000004,4539240.776109176 
 01/12  14:00:00,3.2,20.074196404769244,0.0,0.0,0.0,0.0,0.0,753.2854696501345,0.030075057031250006,55.0,45.3935709724572,1187.811815998039,45.55170519217298,55.0,0.030075057031250006,4528122.537592941 
 01/12  15:00:00,3.2,20.074534746652519,0.0,0.0,0.0,0.0,0.0,777.9886581176886,0.031246812500000007,55.0,45.43076076784611,1237.0135357567951,45.529313737940828,55.0,0.031246812500000007,4698048.728724463 
 01/12  16:00:00,3.1,20.07280589839764,0.0,0.0,0.0,0.0,0.0,796.7922666270781,0.032184216875000008,55.0,45.47789921809358,1274.460012383411,45.526814560315028,55.0,0.032184216875000008,4796856.044580279 
 01/12  17:00:00,3.0,20.07427927183797,0.0,0.0,0.0,0.0,0.0,791.480786855595,0.03194986578125,55.0,45.46814683548706,1264.7039533106863,45.530380360679767,55.0,0.03194986578125,4783334.231918471 
 01/12  18:00:00,2.9,20.303551066104157,0.0,0.0,0.0,0.0,0.0,749.9771572978982,0.029996940000000004,55.0,45.37802388324286,1189.0915656086179,45.51687834450121,55.00000000000001,0.029996940000000004,4640729.636191024 
 01/12  19:00:00,2.8,20.767166375082355,0.0,0.0,0.0,0.0,0.0,453.39338958483997,0.017998164000000005,55.0,49.26329902158042,714.3945173271363,45.504383038558248,51.20175266400461,0.017998164000000005,2924620.262377691 
 01/12  20:00:00,2.9,20.43902802342667,0.0,0.0,0.0,0.0,0.0,353.4109988581109,0.014998470000000002,55.0,50.16723548884169,595.8956095921014,45.49752231399877,50.24985304066904,0.014998470000000002,2433224.194531565 
 01/12  21:00:00,2.9,19.610696653002998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.487143840908078,45.487143840908078,0.0,259200.0 
 01/12  22:00:00,3.0,19.369736159751754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.487143840908078,45.487143840908078,0.0,324000.0 
 01/12  23:00:00,2.7,18.87426902807553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.487143840908078,45.487143840908078,0.0,216000.0 
 01/12  24:00:00,2.3,18.571063948767667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.487143840908078,45.487143840908078,0.0,57600.0 
 01/13  01:00:00,2.0,18.030312877435656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.487143840908078,45.487143840908078,0.0,43200.0 
 01/13  02:00:00,2.1,17.86811891629908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.487143840908078,45.487143840908078,0.0,43200.0 
 01/13  03:00:00,2.1,17.80690176968619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.487143840908078,45.487143840908078,0.0,43200.0 
 01/13  04:00:00,2.2,17.73434785709359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.487143840908078,45.487143840908078,0.0,43200.0 
 01/13  05:00:00,2.0,17.641722149410645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.487143840908078,45.487143840908078,0.0,43200.0 
 01/13  06:00:00,1.8,20.164366300281203,0.0,0.0,0.0,0.0,0.0,601.4251910654311,0.022219955555555554,54.99999999999998,48.53057255112656,883.9372263547176,45.479600259498329,51.825100486601,0.022219955555555554,3225374.0148769838 
 01/13  07:00:00,1.6,20.491831009289134,0.0,0.0,0.0,0.0,0.0,575.8639155434377,0.022497705000000004,55.0,47.72443284681647,897.7727185053095,45.453356177550329,52.613203205023037,0.022497705000000004,3433581.786619114 
 01/13  08:00:00,1.6,20.594200837162675,0.0,0.0,0.0,0.0,0.0,512.372409540036,0.019997960000000003,55.0,48.540635876007858,799.4295076450602,45.437633166025658,51.8131862261138,0.019997960000000003,3230746.2275222169 
 01/13  09:00:00,1.7,19.968115606554727,0.0,0.0,0.0,0.0,0.0,883.7491082540566,0.03687123875000001,55.0,45.66708921571052,1467.976129569072,45.471734062740228,55.0,0.03687123875000001,5587114.06644866 
 01/13  10:00:00,1.7,20.09506317535139,0.0,0.0,0.0,0.0,0.0,964.1875520993561,0.039995920000000007,55.0,45.76519099725627,1570.4829564183892,45.60647376433503,55.00000000000001,0.039995920000000007,5884138.643106202 
 01/13  11:00:00,1.8,20.088720266897427,0.0,0.0,0.0,0.0,0.0,883.1141659379238,0.03609006843750001,55.0,45.634179998681378,1408.42049457112,45.66413531439453,55.0,0.03609006843750001,5264713.780456032 
 01/13  12:00:00,1.8,20.081065801541194,0.0,0.0,0.0,0.0,0.0,839.9977308282449,0.03413714265625,55.0,45.56637854608956,1332.2094709238447,45.664119844186497,55.0,0.03413714265625,5033554.095325841 
 01/13  13:00:00,1.9,20.0765612154841,0.0,0.0,0.0,0.0,0.0,816.7618544751994,0.033121621250000007,55.0,45.532806281261027,1294.8853048956748,45.647451258075047,55.0,0.033121621250000007,4956787.0976244299 
 01/13  14:00:00,1.4,20.0836917643777,0.0,0.0,0.0,0.0,0.0,873.5326323558517,0.036011951406250009,55.0,45.681889414384318,1406.1817359787688,45.65875361517776,55.0,0.036011951406250009,5314254.249523568 
 01/13  15:00:00,0.9,20.08503334902782,0.0,0.0,0.0,0.0,0.0,893.5944861828534,0.03710558984375001,55.0,45.741014777387309,1442.2542053089269,45.701527408985388,55.0,0.03710558984375001,5436915.139112136 
 01/13  16:00:00,0.4,20.084273174825257,0.0,0.0,0.0,0.0,0.0,918.1093475734868,0.038433579375000009,55.0,45.80781598052974,1485.614297922856,45.752947779479608,55.0,0.038433579375000009,5557011.472522281 
 01/13  17:00:00,0.4,20.078809585563648,0.0,0.0,0.0,0.0,0.0,902.4368505848371,0.0376524090625,55.0,45.767388971510957,1449.730717466405,45.78910367690001,55.0,0.0376524090625,5449430.582879058 
 01/13  18:00:00,0.4,20.064657065875879,0.0,0.0,0.0,0.0,0.0,771.5219673365101,0.031168695468750009,55.0,45.44757852654266,1205.062960085189,45.75090528156512,55.0,0.031168695468750009,4698226.65630668 
 01/13  19:00:00,0.4,20.60458448476077,0.0,0.0,0.0,0.0,0.0,454.27917908446968,0.017998164000000005,55.0,49.23634891949391,700.9211900489557,45.68333428368134,51.27320482731832,0.017998164000000005,2876116.2841762409 
 01/13  20:00:00,1.2,20.61446695121702,0.0,0.0,0.0,0.0,0.0,366.55658586894489,0.014998470000000002,55.0,50.22368786522232,586.2262218000441,45.646599843998497,50.32178166282253,0.014998470000000002,2398414.3984801589 
 01/13  21:00:00,2.1,19.315549861299293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63601842381277,45.63601842381277,0.0,259200.0 
 01/13  22:00:00,2.9,19.16941263684375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63601842381277,45.63601842381277,0.0,324000.0 
 01/13  23:00:00,2.9,18.883541661740979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63601842381277,45.63601842381277,0.0,216000.0 
 01/13  24:00:00,2.9,18.57819858117948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63601842381277,45.63601842381277,0.0,57600.0 
 01/14  01:00:00,2.9,17.6944318498288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63601842381277,45.63601842381277,0.0,43200.0 
 01/14  02:00:00,3.0,17.778144088647193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63601842381277,45.63601842381277,0.0,43200.0 
 01/14  03:00:00,3.1,17.850243707835959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63601842381277,45.63601842381277,0.0,43200.0 
 01/14  04:00:00,3.2,17.764366101898678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63601842381277,45.63601842381277,0.0,43200.0 
 01/14  05:00:00,2.9,17.63385261968888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.63601842381277,45.63601842381277,0.0,43200.0 
 01/14  06:00:00,2.5,20.308274771912659,0.0,0.0,0.0,0.0,0.0,625.3469428850099,0.022997654000000007,55.0,48.21906337175556,902.4637346532912,45.60547487776057,52.17864641085173,0.022997654000000007,3292069.444751849 
 01/14  07:00:00,2.2,20.757296461715684,0.0,0.0,0.0,0.0,0.0,589.7923953070114,0.022497705000000004,55.0,47.798652786598129,887.6939125726495,45.55910975231366,52.63854075514347,0.022497705000000004,3303698.0852615388 
 01/14  08:00:00,2.0,21.508348616916054,0.0,0.0,0.0,0.0,0.0,809.8926168411358,0.029996940000000004,55.0,45.4922176041071,1184.9708316248416,45.54975646739331,55.0,0.029996940000000004,4496294.993849429 
 01/14  09:00:00,1.9,20.94443013859987,0.0,0.0,0.0,0.0,0.0,696.6041953719487,0.029996940000000004,55.0,45.57819333659633,1181.8735306146627,45.574468850172909,55.0,0.029996940000000004,4564344.710212786 
 01/14  10:00:00,1.7,21.196151484823685,0.0,0.0,0.0,0.0,0.0,756.6834918632995,0.029996940000000004,55.0,45.422707790606178,1182.8424891427514,45.566737844782988,55.0,0.029996940000000004,4539032.960913905 
 01/14  11:00:00,1.8,20.142092365998275,0.0,0.0,0.0,0.0,0.0,761.5255590699256,0.03239252895833333,55.0,45.51069690434534,1278.8522414901497,45.55528214452255,54.999999999999989,0.03239252895833333,4848668.069364538 
 01/14  12:00:00,1.9,20.071752581344808,0.0,0.0,0.0,0.0,0.0,775.2902928981642,0.030778110312500007,55.0,45.30531271646691,1218.0485085751463,45.53250061331402,55.0,0.030778110312500007,4644174.630870527 
 01/14  13:00:00,2.0,20.21498276687941,0.0,0.0,0.0,0.0,0.0,755.1084980689111,0.029996940000000004,55.0,45.32883203775812,1192.8677255746966,45.486749385317128,54.99999999999999,0.029996940000000004,4618323.812068908 
 01/14  14:00:00,1.6,20.073540019015064,0.0,0.0,0.0,0.0,0.0,757.4347490480981,0.030387525156250006,55.0,45.425624700461067,1209.9835054932983,45.47427627017684,55.0,0.030387525156250006,4636740.619775874 
 01/14  15:00:00,1.3,20.073684029170335,0.0,0.0,0.0,0.0,0.0,813.0711061497805,0.033121621250000007,55.0,45.53903162364146,1315.38091751853,45.49935058204875,55.0,0.033121621250000007,5016171.303066708 
 01/14  16:00:00,0.9,20.07503375728644,0.0,0.0,0.0,0.0,0.0,847.6918173802402,0.034918312968750007,55.0,45.63599214607754,1379.0200444832233,45.55222441171513,55.0,0.034918312968750007,5202072.160139604 
 01/14  17:00:00,0.4,20.758239050540003,0.0,0.0,0.0,0.0,0.0,568.8166569248594,0.022497705000000004,55.0,47.86658149970989,886.2584161048899,45.576576550120069,52.6445541856247,0.022497705000000004,3442530.2979776037 
 01/14  18:00:00,-0.2,20.78647727493665,0.0,0.0,0.0,0.0,0.0,497.3797522874205,0.019997960000000003,55.0,48.67512110875019,787.4875394698465,45.581081324053098,51.8613527067299,0.019997960000000003,3180555.1420914477 
 01/14  19:00:00,-0.7,20.723878008101566,0.0,0.0,0.0,0.0,0.0,485.1708518209673,0.019997960000000003,55.0,48.59616577154966,789.2576547087126,45.563916130011168,51.85831069373421,0.019997960000000003,3186927.5569513656 
 01/14  20:00:00,-0.8,20.401603093122817,0.0,0.0,0.0,0.0,0.0,227.9242478101827,0.009998980000000001,55.0,51.79222119784097,395.1935584844447,45.54497307424195,48.696676171028247,0.009998980000000001,1739496.810544001 
 01/14  21:00:00,-0.8,19.147728587202545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.538835429069028,45.538835429069028,0.0,223200.0 
 01/14  22:00:00,-0.9,18.860595442099119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.538835429069028,45.538835429069028,0.0,223200.0 
 01/14  23:00:00,-0.9,18.580051916713385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.538835429069028,45.538835429069028,0.0,201600.00000000004 
 01/14  24:00:00,-0.9,18.302811486102376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.538835429069028,45.538835429069028,0.0,72000.0 
 01/15  01:00:00,-0.9,17.728267104019169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.538835429069028,45.538835429069028,0.0,43200.0 
 01/15  02:00:00,-0.7,17.587320727543486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.538835429069028,45.538835429069028,0.0,43200.0 
 01/15  03:00:00,-0.4,17.542241132013009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.538835429069028,45.538835429069028,0.0,43200.0 
 01/15  04:00:00,-0.2,17.47703056505622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.538835429069028,45.538835429069028,0.0,43200.0 
 01/15  05:00:00,-0.4,17.37182805011935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.538835429069028,45.538835429069028,0.0,43200.0 
 01/15  06:00:00,-0.7,20.186342945499747,0.0,0.0,0.0,0.0,0.0,742.8850903817416,0.027176915171875008,55.0,47.28253114396127,1075.3494483368124,45.53240891832501,53.106295007206139,0.027176915171875008,3914458.0140125246 
 01/15  07:00:00,-0.9,20.629334544353879,0.0,0.0,0.0,0.0,0.0,763.2787692248137,0.029996940000000004,55.0,45.33374210810425,1192.8063931337374,45.48723873655312,55.0,0.029996940000000004,4358903.015281456 
 01/15  08:00:00,-0.9,20.87149490282104,0.0,0.0,0.0,0.0,0.0,743.8350007523402,0.029996940000000004,55.0,45.408669354174339,1194.2143452841003,45.476005049799258,55.0,0.029996940000000004,4479171.643022761 
 01/15  09:00:00,-1.0,20.81458994576803,0.0,0.0,0.0,0.0,0.0,752.8993711133819,0.029996940000000004,55.0,45.487405065284558,1192.559412183079,45.48920933774986,55.0,0.029996940000000004,4559613.883859085 
 01/15  10:00:00,-1.0,20.876964073643973,0.0,0.0,0.0,0.0,0.0,754.9927203966118,0.029996940000000004,55.0,45.44123024157931,1191.0827371176272,45.500991336333047,55.00000000000001,0.029996940000000004,4539897.853623458 
 01/15  11:00:00,-1.3,19.97064523091143,0.0,0.0,0.0,0.0,0.0,940.7806143096315,0.04148014359375,55.0,45.89828380986869,1630.0107504055713,45.58951637556405,55.0,0.04148014359375,6098438.701460057 
 01/15  12:00:00,-1.5,20.09665263398692,0.0,0.0,0.0,0.0,0.0,975.9933260148605,0.0407770903125,55.0,45.81766941525716,1576.4886265230286,45.75125689618274,55.0,0.0407770903125,5927359.0554829039 
 01/15  13:00:00,-1.8,20.087588041843334,0.0,0.0,0.0,0.0,0.0,893.3376336132307,0.03671500468750001,55.0,45.66155498067032,1416.488577448097,45.77052078491623,54.99999999999999,0.03671500468750001,5401758.878813149 
 01/15  14:00:00,-2.6,20.092529741075418,0.0,0.0,0.0,0.0,0.0,985.7503615591747,0.04187072875,55.0,45.95277546510226,1607.3622738494073,45.81646249712713,55.0,0.04187072875,6052904.185857866 
 01/15  15:00:00,-3.3,20.096250584710185,0.0,0.0,0.0,0.0,0.0,1031.4807485988597,0.044682941875,55.0,46.11336349563306,1693.3309323161295,45.93423643489861,55.00000000000001,0.044682941875,6355191.356338066 
 01/15  16:00:00,-4.1,20.09842746393016,0.0,0.0,0.0,0.0,0.0,1086.716635629398,0.04812009125,55.0,46.294934574198268,1793.8844791218814,46.081963077076867,55.0,0.04812009125,6681184.124838773 
 01/15  17:00:00,-4.4,21.09146376921847,0.0,0.0,0.0,0.0,0.0,767.6209634648387,0.029996940000000004,55.0,45.5515801815568,1121.1739946267642,46.05875934989543,55.0,0.029996940000000004,4266626.380656351 
 01/15  18:00:00,-4.6,21.200850496596638,0.0,0.0,0.0,0.0,0.0,708.6223579718011,0.029996940000000004,55.0,45.670351011297388,1134.2827588906607,45.95417318872803,55.0,0.029996940000000004,4407417.93200638 
 01/15  19:00:00,-4.9,21.374560522472814,0.0,0.0,0.0,0.0,0.0,734.2699369491639,0.029996940000000004,55.0,45.68147860608809,1142.3780626800833,45.88958556483283,55.0,0.029996940000000004,4414961.0256483 
 01/15  20:00:00,-4.7,21.546514356586749,0.0,0.0,0.0,0.0,0.0,735.5659489418282,0.029996940000000004,55.0,45.67052168183034,1148.0111097679787,45.844642577207597,55.0,0.029996940000000004,4384839.995164724 
 01/15  21:00:00,-4.4,19.53333889153116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.82621982946406,45.82621982946406,0.0,216000.0 
 01/15  22:00:00,-4.2,19.017200748504984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82621982946407,45.82621982946407,0.0,244800.0 
 01/15  23:00:00,-3.6,18.65299751945916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82621982946407,45.82621982946407,0.0,187200.0 
 01/15  24:00:00,-2.9,18.302448444919045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82621982946407,45.82621982946407,0.0,86400.0 
 01/16  01:00:00,-2.3,17.85683771384978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82621982946407,45.82621982946407,0.0,43200.0 
 01/16  02:00:00,-1.9,17.70798110003459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82621982946407,45.82621982946407,0.0,43200.0 
 01/16  03:00:00,-1.5,17.638091075398284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82621982946407,45.82621982946407,0.0,43200.0 
 01/16  04:00:00,-1.1,17.556273286133889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82621982946407,45.82621982946407,0.0,43200.0 
 01/16  05:00:00,-1.3,17.450775713240057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82621982946407,45.82621982946407,0.0,43200.0 
 01/16  06:00:00,-1.4,20.180141669875238,0.0,0.0,0.0,0.0,0.0,708.9321051566234,0.025752581302083335,54.99999999999998,47.45513340983828,993.5555163317323,45.76109294939526,52.943683902672649,0.025752581302083335,3619999.858794237 
 01/16  07:00:00,-1.6,20.683466031760909,0.0,0.0,0.0,0.0,0.0,591.8405433073248,0.022497705000000004,55.0,47.780692397461567,877.3803262814693,45.664620123472598,52.66176271577462,0.022497705000000004,3360169.1746132897 
 01/16  08:00:00,-1.6,21.418016408107687,0.0,0.0,0.0,0.0,0.0,809.4366762614893,0.029996940000000004,55.0,45.47454438761601,1175.526896604796,45.62510645073791,54.99999999999999,0.029996940000000004,4584696.8277772669 
 01/16  09:00:00,-1.6,19.7943175183668,0.0,0.0,0.0,0.0,0.0,941.8812960846668,0.04599530800000001,55.0,46.10976860944707,1779.2468860467818,45.735756947175278,55.0,0.04599530800000001,6707688.789768415 
 01/16  10:00:00,-1.6,20.01623068581274,0.0,0.0,0.0,0.0,0.0,971.8298833164527,0.039683451875000008,55.0,45.72709901391845,1517.2847792601276,45.85344888115581,55.0,0.039683451875000008,5692625.205336459 
 01/16  11:00:00,-1.4,20.092101795962873,0.0,0.0,0.0,0.0,0.0,925.3841308679268,0.038199228281250007,55.0,45.7143324245249,1463.4230428401859,45.83522805001494,55.00000000000001,0.038199228281250007,5462722.954224669 
 01/16  12:00:00,-1.1,20.083444118740404,0.0,0.0,0.0,0.0,0.0,881.3222425957433,0.03616818546875001,55.0,45.64226890754085,1390.700730772707,45.801563298327298,54.99999999999999,0.03616818546875001,5244122.630781745 
 01/16  13:00:00,-0.9,20.083243509697895,0.0,0.0,0.0,0.0,0.0,861.32952292886,0.035308898125,54.99999999999999,45.62150905834463,1363.0688442771589,45.764903232096788,55.0,0.035308898125,5202247.839397772 
 01/16  14:00:00,-1.2,20.08262594285658,0.0,0.0,0.0,0.0,0.0,916.3013091914247,0.0382773453125,54.99999999999999,45.78652100267193,1476.882846825847,45.769781984537207,55.0,0.0382773453125,5568778.24857305 
 01/16  15:00:00,-1.6,20.083547736243188,0.0,0.0,0.0,0.0,0.0,949.1044927314463,0.0401521540625,55.0,45.88929317523478,1540.5036082764302,45.82173666377403,55.00000000000001,0.0401521540625,5790612.989795148 
 01/16  16:00:00,-1.9,20.083423404587479,0.0,0.0,0.0,0.0,0.0,989.6436713671706,0.042495665,55.0,46.01145400642462,1616.5127029126827,45.90003948057129,55.00000000000001,0.042495665,6028245.730485658 
 01/16  17:00:00,-2.0,20.085116675595523,0.0,0.0,0.0,0.0,0.0,986.7554594371405,0.042339430937500008,55.0,46.00548506783191,1598.327340804933,45.96924021928432,55.0,0.042339430937500008,5984378.42689776 
 01/16  18:00:00,-2.0,20.07200525044831,0.0,0.0,0.0,0.0,0.0,857.9047670022853,0.035465132187500008,55.0,45.663881252999029,1342.573325841183,45.94391404434084,55.0,0.035465132187500008,5193263.973028259 
 01/16  19:00:00,-2.1,20.52818434625627,0.0,0.0,0.0,0.0,0.0,452.798245808542,0.017998164000000005,55.0,49.234456635662997,687.8987019433384,45.85653042961319,51.34250074192336,0.017998164000000005,2829235.326996018 
 01/16  20:00:00,-2.4,20.48895541000261,0.0,0.0,0.0,0.0,0.0,367.1728767566009,0.014998470000000002,55.0,50.2153713629914,577.4573035432945,45.78305689231361,50.38827534573202,0.014998470000000002,2366846.2927558606 
 01/16  21:00:00,-2.6,19.05887474199693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.762046218422437,45.762046218422437,0.0,259200.0 
 01/16  22:00:00,-2.9,18.887529554304949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.762046218422437,45.762046218422437,0.0,324000.0 
 01/16  23:00:00,-3.1,18.429332201498697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.762046218422437,45.762046218422437,0.0,216000.0 
 01/16  24:00:00,-3.4,18.115321884540756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.762046218422437,45.762046218422437,0.0,57600.0 
 01/17  01:00:00,-3.6,17.607520889772084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.762046218422437,45.762046218422437,0.0,43200.0 
 01/17  02:00:00,-3.3,17.47001865259981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.762046218422437,45.762046218422437,0.0,43200.0 
 01/17  03:00:00,-3.1,17.39714551280902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.762046218422437,45.762046218422437,0.0,43200.0 
 01/17  04:00:00,-2.8,17.31788023577086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.762046218422437,45.762046218422437,0.0,43200.0 
 01/17  05:00:00,-2.1,17.24954739655935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.762046218422437,45.762046218422437,0.0,43200.0 
 01/17  06:00:00,-1.5,20.081945773447456,0.0,0.0,0.0,0.0,0.0,763.6152878879079,0.027997144000000006,55.0,47.31585992295974,1083.9534826356103,45.73677643518629,53.14944685702322,0.027997144000000006,3945432.537488196 
 01/17  07:00:00,-0.8,20.616545673286625,0.0,0.0,0.0,0.0,0.0,741.955226196814,0.029996940000000004,55.0,45.34313789666517,1174.2665979228962,45.63516188641914,55.0,0.029996940000000004,4428959.752522426 
 01/17  08:00:00,-0.6,21.00126226220969,0.0,0.0,0.0,0.0,0.0,745.7902031057193,0.029996940000000004,55.0,45.422600386501418,1180.760771390835,45.58334718787327,55.0,0.029996940000000004,4603538.777007006 
 01/17  09:00:00,-0.5,19.85532537093441,0.0,0.0,0.0,0.0,0.0,954.43468092577,0.0437455375,55.0,46.00925557730237,1705.4680686973913,45.66089808561223,54.999999999999989,0.0437455375,6442085.047310608 
 01/17  10:00:00,-0.3,20.102560582817078,0.0,0.0,0.0,0.0,0.0,1106.2058238262896,0.0479638571875,55.0,46.15563465699276,1822.1613805150275,45.91180769196328,55.0,0.0479638571875,6790180.969854099 
 01/17  11:00:00,-0.2,20.094634071868624,0.0,0.0,0.0,0.0,0.0,975.4148747783956,0.040933324375,55.0,45.878945462613938,1543.0319218681573,45.982187463393348,55.0,0.040933324375,5749314.918725366 
 01/17  12:00:00,-0.1,20.0907302449516,0.0,0.0,0.0,0.0,0.0,936.3694605668478,0.039058515625000008,55.0,45.81079512638309,1476.9684009477562,45.953942049148597,55.00000000000001,0.039058515625000008,5554686.243411922 
 01/17  13:00:00,0.0,20.087817824658044,0.0,0.0,0.0,0.0,0.0,895.0280110396493,0.037027472812500007,55.0,45.723451384489568,1407.1932923429404,45.908521323301297,54.99999999999999,0.037027472812500007,5361095.852434585 
 01/17  14:00:00,0.1,20.087997754284208,0.0,0.0,0.0,0.0,0.0,921.8325740078013,0.038511696406250007,54.99999999999999,45.803326935964808,1468.0573250048183,45.880820161309589,55.0,0.038511696406250007,5537006.370017346 
 01/17  15:00:00,0.1,20.082273851289174,0.0,0.0,0.0,0.0,0.0,916.2690052633034,0.0382773453125,54.99999999999999,45.793771001602099,1460.1496307025802,45.87440686961675,55.00000000000001,0.0382773453125,5501338.670529289 
 01/17  16:00:00,0.2,20.0843774556885,0.0,0.0,0.0,0.0,0.0,918.1995229890802,0.038433579375000009,55.0,45.80097396595668,1466.7904436191322,45.87016611271677,55.00000000000001,0.038433579375000009,5489245.597028876 
 01/17  17:00:00,0.2,20.079276295187105,0.0,0.0,0.0,0.0,0.0,902.6816596790761,0.0376524090625,55.0,45.76290506767735,1438.3752617355144,45.86128237678848,55.00000000000001,0.0376524090625,5408550.942247852 
 01/17  18:00:00,0.2,20.06691949715423,0.0,0.0,0.0,0.0,0.0,773.5402586831292,0.031246812500000007,55.0,45.448313235817668,1201.9667912858972,45.79775293850769,55.00000000000001,0.031246812500000007,4687080.44862923 
 01/17  19:00:00,0.2,20.63531764844026,0.0,0.0,0.0,0.0,0.0,455.2587041528444,0.017998164000000005,55.0,49.23962855490245,698.2847196529681,45.71832308416258,51.287158346108629,0.017998164000000005,2866624.990750685 
 01/17  20:00:00,0.3,20.603158420996587,0.0,0.0,0.0,0.0,0.0,365.5083504296131,0.014998470000000002,55.0,50.224995284055,584.3503021080668,45.67592883356641,50.336143430132597,0.014998470000000002,2391661.0875890406 
 01/17  21:00:00,0.3,19.25395917422896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.66335227684564,45.66335227684564,0.0,259200.0 
 01/17  22:00:00,0.3,19.04017613011201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.663352276845639,45.663352276845639,0.0,324000.0 
 01/17  23:00:00,0.5,18.646948653701604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.663352276845639,45.663352276845639,0.0,216000.0 
 01/17  24:00:00,0.7,18.359567149246347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.663352276845639,45.663352276845639,0.0,57600.0 
 01/18  01:00:00,0.9,17.882119645697196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.663352276845639,45.663352276845639,0.0,43200.0 
 01/18  02:00:00,0.7,17.717320558608269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.663352276845639,45.663352276845639,0.0,43200.0 
 01/18  03:00:00,0.5,17.622268165461596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.663352276845639,45.663352276845639,0.0,43200.0 
 01/18  04:00:00,0.3,17.52504029740931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.663352276845639,45.663352276845639,0.0,43200.0 
 01/18  05:00:00,0.3,17.435102122486467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.663352276845639,45.663352276845639,0.0,43200.0 
 01/18  06:00:00,0.3,20.204577648720187,0.0,0.0,0.0,0.0,0.0,704.1536672154413,0.02561370657986111,54.99999999999998,47.4498819010084,1003.3328294380914,45.62271419822422,52.91392289304245,0.02561370657986111,3655198.1859771294 
 01/18  07:00:00,0.3,20.71002582853667,0.0,0.0,0.0,0.0,0.0,591.0733376226914,0.022497705000000004,55.0,47.784490606153479,887.2337404174112,45.56334535707758,52.63910479339967,0.022497705000000004,3395641.4655026805 
 01/18  08:00:00,0.4,21.481481912817608,0.0,0.0,0.0,0.0,0.0,810.4416382518855,0.029996940000000004,55.0,45.4833670767042,1184.9259106534219,45.550114878061098,55.0,0.029996940000000004,4618533.278352318 
 01/18  09:00:00,0.6,20.012381209223425,0.0,0.0,0.0,0.0,0.0,930.9206057971394,0.04515164406250001,55.0,46.104860804929888,1757.3949185409247,45.677040756795978,55.0,0.04515164406250001,6629021.706747329 
 01/18  10:00:00,0.7,20.10008888384922,0.0,0.0,0.0,0.0,0.0,1045.0854830424057,0.0445267078125,55.0,46.00324699323586,1695.4563067282743,45.89098912435665,55.0,0.0445267078125,6334042.704221788 
 01/18  11:00:00,0.4,20.092207323520915,0.0,0.0,0.0,0.0,0.0,931.8645659625619,0.03858981343750001,55.0,45.75643518093382,1466.0471425596509,45.91175493024148,54.99999999999999,0.03858981343750001,5472169.713214743 
 01/18  12:00:00,0.2,20.087928571211589,0.0,0.0,0.0,0.0,0.0,905.3389330953823,0.03741805796875001,55.0,45.72531858339981,1427.6391102225255,45.872690488898069,55.0,0.03741805796875001,5377100.796801092 
 01/18  13:00:00,-0.1,20.08811844431458,0.0,0.0,0.0,0.0,0.0,889.1657407492968,0.03671500468750001,55.0,45.70493666173917,1405.9388565299405,45.839290223886269,55.0,0.03671500468750001,5356579.883507785 
 01/18  14:00:00,-0.8,20.090044119363328,0.0,0.0,0.0,0.0,0.0,954.3223069691442,0.040230271093750009,55.0,45.888284488847407,1538.4591382374936,45.8517288863413,55.0,0.040230271093750009,5790452.897654977 
 01/18  15:00:00,-1.6,20.09342476419806,0.0,0.0,0.0,0.0,0.0,992.4035369298178,0.042417547968750007,55.0,46.00242299946091,1610.6839064736293,45.91616073682758,55.0,0.042417547968750007,6043262.063305066 
 01/18  16:00:00,-2.3,20.094198166538026,0.0,0.0,0.0,0.0,0.0,1031.883603662974,0.04476105890625,55.0,46.12408944709277,1682.9992084538128,46.00530609704569,55.00000000000001,0.04476105890625,6267597.150433726 
 01/18  17:00:00,-2.8,20.09046122214682,0.0,0.0,0.0,0.0,0.0,1035.7986218343035,0.045151644062499999,55.0,46.14695240114253,1682.2276373021632,46.08723775259944,55.00000000000001,0.045151644062499999,6286419.494287788 
 01/18  18:00:00,-3.3,20.084751964061974,0.0,0.0,0.0,0.0,0.0,930.6105535543396,0.03921474968750001,55.0,45.8513250496989,1462.6658563196418,46.07728524351362,55.00000000000001,0.03921474968750001,5625597.082750711 
 01/18  19:00:00,-3.8,20.3971563890119,0.0,0.0,0.0,0.0,0.0,450.59588320698188,0.017998164000000005,55.0,49.22145631486263,678.4465233177723,45.98238091263691,51.39293787763437,0.017998164000000005,2795207.48394398 
 01/18  20:00:00,-4.1,20.684300556071756,0.0,0.0,0.0,0.0,0.0,557.439094512237,0.022497705000000004,55.0,47.80491004378956,858.7734833288722,45.873286358526787,52.72197380779486,0.022497705000000004,3379584.53998394 
 01/18  21:00:00,-4.4,19.24741070742921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.816960196460787,45.816960196460787,0.0,259200.0 
 01/18  22:00:00,-4.7,18.854182734452807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.816960196460787,45.816960196460787,0.0,324000.0 
 01/18  23:00:00,-5.0,18.387258052287615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.816960196460787,45.816960196460787,0.0,216000.0 
 01/18  24:00:00,-5.4,17.912537769161657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.816960196460787,45.816960196460787,0.0,57600.0 
 01/19  01:00:00,-5.7,17.41882264461986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.816960196460787,45.816960196460787,0.0,43200.0 
 01/19  02:00:00,-6.0,17.24971218349728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.816960196460787,45.816960196460787,0.0,43200.0 
 01/19  03:00:00,-6.4,17.121278778025859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.816960196460787,45.816960196460787,0.0,43200.0 
 01/19  04:00:00,-6.7,16.985632233249097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.816960196460787,45.816960196460787,0.0,43200.0 
 01/19  05:00:00,-7.2,16.847105231063709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.816960196460787,45.816960196460787,0.0,43200.0 
 01/19  06:00:00,-7.7,20.20647862606742,0.0,0.0,0.0,0.0,0.0,948.4878011159354,0.03363293272727273,55.0,45.40417595419293,1298.3972281849674,45.75950132128516,55.0,0.03363293272727273,4717430.0214658849 
 01/19  07:00:00,-8.2,20.148795078406424,0.0,0.0,0.0,0.0,0.0,724.9163412507205,0.029996940000000004,55.0,45.26599018181163,1172.3944839483424,45.650098762578767,55.0,0.029996940000000004,4422220.142214033 
 01/19  08:00:00,-8.4,20.445466280173915,0.0,0.0,0.0,0.0,0.0,764.5006310766078,0.029996940000000004,55.0,45.30706167549213,1183.9455057431378,45.55793722460963,55.0,0.029996940000000004,4615003.820675296 
 01/19  09:00:00,-8.5,19.083850048905047,0.0,0.0,0.0,0.0,0.0,1091.0516028714485,0.0499949,55.0,46.162380313274727,1939.8442663051949,45.717820135620119,55.0,0.0499949,7285839.358698702 
 01/19  10:00:00,-8.7,19.100207387112783,0.0,0.0,0.0,0.0,0.0,1164.652386649653,0.0499949,55.0,45.976945943439307,1905.0376091080136,45.88444344103313,55.0,0.0499949,7088535.392788849 
 01/19  11:00:00,-8.0,19.53912870478487,0.0,0.0,0.0,0.0,0.0,1147.753026446072,0.0499949,55.0,46.14810722989102,1882.2473034624766,45.993541434046949,55.0,0.0499949,6970490.292464916 
 01/19  12:00:00,-7.3,19.797243740891945,0.0,0.0,0.0,0.0,0.0,1134.1173192158267,0.0499949,55.0,46.25778425066276,1854.8986328826384,46.12445909082817,54.99999999999999,0.0499949,6915235.078377498 
 01/19  13:00:00,-6.6,19.93630162868003,0.0,0.0,0.0,0.0,0.0,1129.8200065871242,0.0499949,55.0,46.29688542140573,1834.1549324569835,46.223757725350449,55.00000000000001,0.0499949,6898157.756845141 
 01/19  14:00:00,-7.0,19.781224263540304,0.0,0.0,0.0,0.0,0.0,1124.2947279706698,0.0499949,55.0,46.3443156155052,1818.6532226135766,46.297962703507518,54.99999999999999,0.0499949,6799151.601408876 
 01/19  15:00:00,-7.5,19.583981266960369,0.0,0.0,0.0,0.0,0.0,1124.0893844906982,0.0499949,55.0,46.3171296118724,1809.5410147149285,46.341581593400999,55.0,0.0499949,6759147.652973742 
 01/19  16:00:00,-7.9,19.41328087174912,0.0,0.0,0.0,0.0,0.0,1126.2637449536517,0.0499949,55.0,46.27551320540975,1807.850178724756,46.349675373432678,55.00000000000001,0.0499949,6717060.643409122 
 01/19  17:00:00,-8.2,19.367844731741266,0.0,0.0,0.0,0.0,0.0,1130.9335527024077,0.0499949,55.0,46.2371277682062,1810.6774219533331,46.336141777697068,55.0,0.0499949,6748838.719031999 
 01/19  18:00:00,-8.4,19.780476986578614,0.0,0.0,0.0,0.0,0.0,1137.0790546252833,0.0499949,55.0,46.259832841192949,1813.4345172528099,46.32294395283567,55.0,0.0499949,6888364.262110116 
 01/19  19:00:00,-8.7,20.444445084631906,0.0,0.0,0.0,0.0,0.0,569.9939199269337,0.022497705000000004,55.0,47.790233600460087,825.8276459017654,46.21078318638359,52.79661841770673,0.022497705000000004,3325779.525246355 
 01/19  20:00:00,-9.2,21.2277657928451,0.0,0.0,0.0,0.0,0.0,780.6356481325219,0.029996940000000004,55.0,45.576970669623218,1123.8470279074043,46.03743307314786,55.0,0.029996940000000004,4333849.300466655 
 01/19  21:00:00,-9.6,19.146296323662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.97905048647679,45.97905048647679,0.0,259200.0 
 01/19  22:00:00,-10.1,18.52423393433097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97905048647679,45.97905048647679,0.0,324000.0 
 01/19  23:00:00,-10.7,17.9692459030851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97905048647679,45.97905048647679,0.0,216000.0 
 01/19  24:00:00,-11.4,17.485852138661824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97905048647679,45.97905048647679,0.0,57600.0 
 01/20  01:00:00,-12.0,17.053575228326659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97905048647679,45.97905048647679,0.0,43200.0 
 01/20  02:00:00,-12.3,16.872428657106516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97905048647679,45.97905048647679,0.0,43200.0 
 01/20  03:00:00,-12.5,16.740646253193149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97905048647679,45.97905048647679,0.0,43200.0 
 01/20  04:00:00,-12.8,16.5987021547336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97905048647679,45.97905048647679,0.0,43200.0 
 01/20  05:00:00,-13.0,16.461157519508715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.97905048647679,45.97905048647679,0.0,43200.0 
 01/20  06:00:00,-13.3,19.886119859597735,0.0,0.0,0.0,0.0,0.0,996.079350495038,0.03499643,55.00000000000001,45.403454327014177,1330.4649310865368,45.8972452127281,55.0,0.03499643,4832873.751911532 
 01/20  07:00:00,-13.5,20.064953513871538,0.0,0.0,0.0,0.0,0.0,816.0730662308209,0.033160679765625009,55.0,45.37820313634447,1280.310334461425,45.76074646174099,55.0,0.033160679765625009,4810717.20406113 
 01/20  08:00:00,-13.0,20.179620816456209,0.0,0.0,0.0,0.0,0.0,766.7144273819055,0.029996940000000004,55.0,45.28061598898752,1174.152805608624,45.63606981872655,54.999999999999989,0.029996940000000004,4579750.1001910469 
 01/20  09:00:00,-12.5,18.37139658021659,0.0,0.0,0.0,0.0,0.0,1078.6378002954991,0.04999490000000001,55.0,45.998158537729988,1937.592987463778,45.72859750614931,55.0,0.04999490000000001,7277734.754869601 
 01/20  10:00:00,-12.0,18.234792854882885,0.0,0.0,0.0,0.0,0.0,1198.0895946745043,0.0499949,54.99999999999999,45.77434695370799,1922.5346870448636,45.8006835015427,55.0,0.0499949,7151524.873361509 
 01/20  11:00:00,-10.9,18.829710860562338,0.0,0.0,0.0,0.0,0.0,1184.1262952799902,0.0499949,55.0,45.95430193820333,1910.8606295481286,45.85656821254371,55.0,0.0499949,7073498.266373264 
 01/20  12:00:00,-9.9,19.153925593249896,0.0,0.0,0.0,0.0,0.0,1157.7123337080598,0.0499949,55.0,46.09981996133996,1887.7616834843157,45.96714400483933,55.0,0.0499949,7033542.060543535 
 01/20  13:00:00,-8.8,19.32929869145524,0.0,0.0,0.0,0.0,0.0,1142.6608401747487,0.0499949,55.0,46.16123929035883,1864.8035092030768,46.07704481177752,55.0,0.0499949,7008492.633131077 
 01/20  14:00:00,-9.1,19.176222310613239,0.0,0.0,0.0,0.0,0.0,1137.0457479485056,0.0499949,55.0,46.21318539754258,1848.025299766789,46.1573613574471,54.99999999999999,0.0499949,6904891.079160441 
 01/20  15:00:00,-9.3,19.01184095041809,0.0,0.0,0.0,0.0,0.0,1138.9245407371457,0.0499949,55.0,46.18176877315432,1838.2400531488995,46.20420261464484,55.0,0.0499949,6862464.1913360389 
 01/20  16:00:00,-9.6,18.84286756446041,0.0,0.0,0.0,0.0,0.0,1143.4909332364412,0.0499949,55.0,46.14263205252553,1836.2308760239428,46.21382037205195,55.0,0.0499949,6819231.153686194 
 01/20  17:00:00,-9.7,18.835222355811998,0.0,0.0,0.0,0.0,0.0,1150.8253935351884,0.0499949,55.0,46.10102806358854,1838.9448740935575,46.20082869554519,55.0,0.0499949,6850601.546736807 
 01/20  18:00:00,-9.7,19.29044372694733,0.0,0.0,0.0,0.0,0.0,1156.4228616872165,0.0499949,55.0,46.135039898489939,1841.2789492405327,46.189655664469629,55.0,0.0499949,6988604.217265917 
 01/20  19:00:00,-9.8,20.45135141773946,0.0,0.0,0.0,0.0,0.0,642.0830282154695,0.024669358468750008,55.0,47.337147378656187,917.8463318784306,46.08967484417571,53.21157126247425,0.024669358468750008,3657046.79476235 
 01/20  20:00:00,-9.2,20.922263648585117,0.0,0.0,0.0,0.0,0.0,777.3933941791809,0.029996940000000004,55.0,45.51029298351759,1135.697450069349,45.94288619977052,55.0,0.029996940000000004,4376510.820249656 
 01/20  21:00:00,-8.6,18.899675769883986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.88363187605395,45.88363187605395,0.0,259200.0 
 01/20  22:00:00,-8.0,18.424906961249329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.88363187605395,45.88363187605395,0.0,324000.0 
 01/20  23:00:00,-7.8,17.947055286030684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.88363187605395,45.88363187605395,0.0,216000.0 
 01/20  24:00:00,-7.6,17.51269776048092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.88363187605395,45.88363187605395,0.0,57600.0 
 01/21  01:00:00,-7.4,17.076892326237649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.88363187605395,45.88363187605395,0.0,43200.0 
 01/21  02:00:00,-7.4,16.92482495301572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.88363187605395,45.88363187605395,0.0,43200.0 
 01/21  03:00:00,-7.4,16.823900221822865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.88363187605395,45.88363187605395,0.0,43200.0 
 01/21  04:00:00,-7.4,16.71434816395141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.88363187605395,45.88363187605395,0.0,43200.0 
 01/21  05:00:00,-7.6,16.605794220094123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.88363187605395,45.88363187605395,0.0,43200.0 
 01/21  06:00:00,-7.7,20.103222153448799,0.0,0.0,0.0,0.0,0.0,986.8310127416635,0.03463188385416667,55.00000000000001,45.44037987011897,1327.771538326578,45.82227002822448,55.00000000000001,0.03463188385416667,4823177.537975679 
 01/21  07:00:00,-7.9,20.029230423800557,0.0,0.0,0.0,0.0,0.0,760.5138362869609,0.0314030465625,55.0,45.31642227084508,1220.036907842829,45.70448375695317,55.0,0.0314030465625,4500132.868234184 
 01/21  08:00:00,-8.7,20.15682811556208,0.0,0.0,0.0,0.0,0.0,769.0911503308283,0.029996940000000004,55.0,45.26888258305721,1179.7877861523903,45.59111031393999,55.0,0.029996940000000004,4477636.030148605 
 01/21  09:00:00,-9.6,20.085913637310637,0.0,0.0,0.0,0.0,0.0,793.4939218314412,0.031168695468750009,55.0,45.335431631793159,1234.7082271019258,45.52326882520487,55.0,0.031168695468750009,4754549.617566933 
 01/21  10:00:00,-10.4,20.085766501487023,0.0,0.0,0.0,0.0,0.0,773.1577642711321,0.030153174062500004,55.0,45.26639409707158,1200.638413167148,45.4743842189185,55.0,0.030153174062500004,4603098.287401733 
 01/21  11:00:00,-10.2,19.07738255464035,0.0,0.0,0.0,0.0,0.0,1119.5033677175338,0.049994899999999998,55.0,46.16229162611473,1952.9710416198773,45.65498017898096,54.99999999999999,0.049994899999999998,7275495.749831558 
 01/21  12:00:00,-10.1,19.01245977239406,0.0,0.0,0.0,0.0,0.0,1159.251249575511,0.0499949,55.0,46.00196496449285,1909.830690093043,45.861498638131298,55.00000000000001,0.0499949,7134590.484334954 
 01/21  13:00:00,-9.9,19.205741179791187,0.0,0.0,0.0,0.0,0.0,1149.7933882440109,0.0499949,55.0,46.08853228611326,1885.955801308848,45.975788846037399,54.99999999999999,0.0499949,7113440.884711853 
 01/21  14:00:00,-10.0,19.088081428129497,0.0,0.0,0.0,0.0,0.0,1141.9762869894998,0.0499949,55.0,46.16375714225198,1865.2810400858493,46.07475888354774,55.00000000000001,0.0499949,6995811.7443090579 
 01/21  15:00:00,-10.1,18.93361230227091,0.0,0.0,0.0,0.0,0.0,1142.8626656232507,0.0499949,55.0,46.14938310032761,1851.4862429386994,46.14079402627855,54.99999999999999,0.0499949,6946150.4745793179 
 01/21  16:00:00,-10.2,18.766665246601268,0.0,0.0,0.0,0.0,0.0,1142.7443328297984,0.0499949,55.0,46.117737321290977,1846.16505383957,46.16626623430438,54.99999999999999,0.0499949,6883794.193822452 
 01/21  17:00:00,-11.1,20.863527158042666,0.0,0.0,0.0,0.0,0.0,900.790331557819,0.03399653200000001,55.0,45.703406333750169,1262.3863530319056,46.11006384801169,55.0,0.03399653200000001,4796590.87091486 
 01/21  18:00:00,-12.1,20.899287223699426,0.0,0.0,0.0,0.0,0.0,736.8140116435205,0.029996940000000004,55.0,45.719892992045718,1127.9375769331741,46.00479738304638,55.0,0.029996940000000004,4406175.276959427 
 01/21  19:00:00,-13.0,20.65062202060388,0.0,0.0,0.0,0.0,0.0,740.7134077179189,0.029996940000000004,55.0,45.606073768646918,1138.546215906107,45.920157654320849,55.0,0.029996940000000004,4444366.377261985 
 01/21  20:00:00,-12.1,20.737400005517384,0.0,0.0,0.0,0.0,0.0,749.2761473940182,0.029996940000000004,55.0,45.483607547651278,1150.4341751005031,45.8253102107997,55.0,0.029996940000000004,4458363.030361811 
 01/21  21:00:00,-11.2,18.653694511027156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.77852862905463,45.77852862905463,0.0,223200.0 
 01/21  22:00:00,-10.3,18.16326875634728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.778528629054637,45.778528629054637,0.0,223200.0 
 01/21  23:00:00,-9.7,17.768959180478079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.778528629054637,45.778528629054637,0.0,201600.00000000004 
 01/21  24:00:00,-9.1,17.426112999491168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.778528629054637,45.778528629054637,0.0,72000.0 
 01/22  01:00:00,-8.5,17.014202613716074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.778528629054637,45.778528629054637,0.0,43200.0 
 01/22  02:00:00,-8.3,16.87370214845598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.778528629054637,45.778528629054637,0.0,43200.0 
 01/22  03:00:00,-8.1,16.775163723281108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.778528629054637,45.778528629054637,0.0,43200.0 
 01/22  04:00:00,-7.9,16.67593527392575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.778528629054637,45.778528629054637,0.0,43200.0 
 01/22  05:00:00,-7.4,16.583361887845468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.778528629054637,45.778528629054637,0.0,43200.0 
 01/22  06:00:00,-7.0,20.101114199198564,0.0,0.0,0.0,0.0,0.0,988.4247066517345,0.03467094236979167,55.00000000000001,45.441431766396799,1341.676512406793,45.7385282235213,55.000000000000017,0.03467094236979167,4873235.444664457 
 01/22  07:00:00,-6.5,20.014915036395658,0.0,0.0,0.0,0.0,0.0,770.4386303458671,0.031871748750000008,55.0,45.33977678206999,1245.1358597648227,45.65273001899939,55.0,0.031871748750000008,4547289.095153362 
 01/22  08:00:00,-6.3,20.160667506569057,0.0,0.0,0.0,0.0,0.0,768.9053967262182,0.029996940000000004,55.0,45.26001801836204,1184.2745065755323,45.555312229713688,55.0,0.029996940000000004,4443388.223671916 
 01/22  09:00:00,-6.2,20.098679616577028,0.0,0.0,0.0,0.0,0.0,768.0602459082523,0.029996940000000004,55.0,45.27803600847021,1192.6295301732562,45.488649884578148,55.0,0.029996940000000004,4559866.308623722 
 01/22  10:00:00,-6.0,20.16139219137167,0.0,0.0,0.0,0.0,0.0,768.8780460082803,0.029996940000000004,55.0,45.26152115269808,1198.46934679866,45.44205540433969,55.0,0.029996940000000004,4566489.648475176 
 01/22  11:00:00,-5.4,19.580861014386437,0.0,0.0,0.0,0.0,0.0,1132.2804772893423,0.0499949,55.0,46.26057210906873,1953.6781621651262,45.65159500467004,55.0,0.0499949,7263641.383794454 
 01/22  12:00:00,-4.8,19.700722185822273,0.0,0.0,0.0,0.0,0.0,1149.9045528711836,0.0499949,55.0,46.16092824412768,1896.3425592549322,45.92606710421086,55.0,0.0499949,7078833.213317756 
 01/22  13:00:00,-4.2,19.97301718827267,0.0,0.0,0.0,0.0,0.0,1139.932604321049,0.0499949,55.0,46.25259004917426,1863.3063327988064,46.0842117540266,55.0,0.0499949,7010302.798075703 
 01/22  14:00:00,-4.2,19.905418270681549,0.0,0.0,0.0,0.0,0.0,1129.4017881950124,0.0499949,55.0,46.34486797956454,1836.5036636957245,46.21251456154153,55.0,0.0499949,6877813.189304608 
 01/22  15:00:00,-4.2,19.812339235453384,0.0,0.0,0.0,0.0,0.0,1127.207656953492,0.0499949,55.0,46.34130925973838,1818.0614952637302,46.30079522673285,54.99999999999999,0.0499949,6804221.382949429 
 01/22  16:00:00,-4.2,19.761018022663966,0.0,0.0,0.0,0.0,0.0,1127.0636317250694,0.0499949,55.0,46.3239782278988,1808.9890142237227,46.34422393822032,55.0,0.0499949,6735560.451205402 
 01/22  17:00:00,-4.7,20.665518659282108,0.0,0.0,0.0,0.0,0.0,772.7513234853859,0.029996940000000004,55.0,45.45063680662456,1101.8508305916996,46.21292416008775,55.0,0.029996940000000004,4197062.990130119 
 01/22  18:00:00,-5.2,20.782547231611635,0.0,0.0,0.0,0.0,0.0,720.0967589977739,0.029996940000000004,55.0,45.560150340674699,1124.937974093597,46.02872916036371,55.0,0.029996940000000004,4373776.706736948 
 01/22  19:00:00,-5.7,20.934850430156435,0.0,0.0,0.0,0.0,0.0,742.7410370766227,0.029996940000000004,55.0,45.57293427477933,1139.9867934866525,45.90866412937434,55.0,0.029996940000000004,4406352.456551949 
 01/22  20:00:00,-5.7,21.089827183035085,0.0,0.0,0.0,0.0,0.0,744.4287780443079,0.029996940000000004,55.0,45.55710020349444,1150.5537345474268,45.824356307803849,55.0,0.029996940000000004,4393993.444370736 
 01/22  21:00:00,-5.7,19.041808320929307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.79017281848676,45.79017281848676,0.0,216000.0 
 01/22  22:00:00,-5.7,18.47433297222441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79017281848677,45.79017281848677,0.0,244800.0 
 01/22  23:00:00,-6.4,18.026428577415318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79017281848677,45.79017281848677,0.0,187200.0 
 01/22  24:00:00,-7.2,17.595129157393975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79017281848677,45.79017281848677,0.0,86400.0 
 01/23  01:00:00,-7.9,17.086840280495797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79017281848677,45.79017281848677,0.0,43200.0 
 01/23  02:00:00,-7.3,16.96637061936902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79017281848677,45.79017281848677,0.0,43200.0 
 01/23  03:00:00,-6.6,16.90943857735465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79017281848677,45.79017281848677,0.0,43200.0 
 01/23  04:00:00,-6.0,16.849698159616236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79017281848677,45.79017281848677,0.0,43200.0 
 01/23  05:00:00,-6.6,16.704556133346889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.79017281848677,45.79017281848677,0.0,43200.0 
 01/23  06:00:00,-7.2,20.105480926651525,0.0,0.0,0.0,0.0,0.0,969.5974734719656,0.03415016216145834,55.00000000000001,45.413392133482577,1321.206667277016,45.739947840768227,55.0,0.03415016216145834,4799544.002197257 
