Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/23  07:00:00,-7.8,20.049141281237938,0.0,0.0,0.0,0.0,0.0,745.8443331152832,0.030680464023437508,55.0,45.27678283281923,1200.6931521265924,45.63713760483093,55.0,0.030680464023437508,4524095.347655732 
 01/23  08:00:00,-7.5,20.321045806447736,0.0,0.0,0.0,0.0,0.0,766.9417812953983,0.029996940000000004,55.0,45.27655987134616,1185.842720559973,45.54279993101303,55.0,0.029996940000000004,4621833.794015903 
 01/23  09:00:00,-7.3,19.180756233018497,0.0,0.0,0.0,0.0,0.0,1107.6338208998854,0.049994899999999998,55.0,46.196923799609809,1941.6108835237214,45.709363046947959,55.0,0.049994899999999998,7292199.180685397 
 01/23  10:00:00,-7.0,19.23048190884286,0.0,0.0,0.0,0.0,0.0,1159.8605473730088,0.0499949,55.0,46.01496392089591,1901.801298297709,45.89993585129795,55.0,0.0499949,7076884.673871753 
 01/23  11:00:00,-6.7,19.726542804051357,0.0,0.0,0.0,0.0,0.0,1154.248224113719,0.0499949,55.0,46.18359850567012,1877.133495106587,46.018021263894627,55.0,0.0499949,6952080.582383713 
 01/23  12:00:00,-6.4,19.886117100824355,0.0,0.0,0.0,0.0,0.0,1133.2245098084695,0.0499949,55.0,46.30622328780848,1847.9611939847487,46.15766822780306,55.0,0.0499949,6890260.2983450959 
 01/23  13:00:00,-6.1,19.905648993677823,0.0,0.0,0.0,0.0,0.0,1130.6787397317162,0.0499949,55.0,46.31645301680831,1827.2777460520406,46.25667812448942,55.0,0.0499949,6873399.885787346 
 01/23  14:00:00,-7.3,19.66063912785062,0.0,0.0,0.0,0.0,0.0,1127.5529075438722,0.0499949,55.0,46.33381832562819,1814.5922414697534,46.31740208596512,55.00000000000001,0.0499949,6784532.069291112 
 01/23  15:00:00,-8.6,19.360189430849937,0.0,0.0,0.0,0.0,0.0,1125.6484334943866,0.0499949,55.0,46.25897715965519,1810.1773423240065,46.338535586037647,55.0,0.0499949,6761438.432366423 
 01/23  16:00:00,-9.8,18.9668387133446,0.0,0.0,0.0,0.0,0.0,1126.068136704977,0.0499949,55.0,46.17260417474298,1815.670989978416,46.31223825612415,55.0,0.0499949,6745215.563922297 
 01/23  17:00:00,-10.1,18.957505841191496,0.0,0.0,0.0,0.0,0.0,1153.036466284247,0.0499949,55.0,46.111332038632728,1826.7773717696236,46.259073361768418,55.0,0.0499949,6806798.538370645 
 01/23  18:00:00,-10.5,19.357385206903144,0.0,0.0,0.0,0.0,0.0,1155.089952008626,0.0499949,55.0,46.15670375866141,1832.928958538148,46.229626346666169,54.99999999999999,0.0499949,6958544.250737332 
 01/23  19:00:00,-10.8,20.461226454400639,0.0,0.0,0.0,0.0,0.0,629.9701875068102,0.024185032875000006,55.0,47.31263972261719,897.2746392165544,46.1156632626814,53.216300673814647,0.024185032875000006,3582988.7011795968 
 01/23  20:00:00,-11.5,20.89833286709469,0.0,0.0,0.0,0.0,0.0,774.2171854653508,0.029996940000000004,54.99999999999999,45.504061048704659,1133.4903913537166,45.960494959036058,55.0,0.029996940000000004,4368565.40887338 
 01/23  21:00:00,-12.1,18.76292294574461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.89694589988889,45.89694589988889,0.0,259200.0 
 01/23  22:00:00,-12.8,18.057191614842833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.89694589988889,45.89694589988889,0.0,324000.0 
 01/23  23:00:00,-13.1,17.58034150080573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.89694589988889,45.89694589988889,0.0,216000.0 
 01/23  24:00:00,-13.5,17.10360438597764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.89694589988889,45.89694589988889,0.0,57600.0 
 01/24  01:00:00,-13.8,16.643332417433809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.89694589988889,45.89694589988889,0.0,43200.0 
 01/24  02:00:00,-13.3,16.509417101933268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.89694589988889,45.89694589988889,0.0,43200.0 
 01/24  03:00:00,-12.8,16.41945734139254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.89694589988889,45.89694589988889,0.0,43200.0 
 01/24  04:00:00,-12.3,16.32864817244786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.89694589988889,45.89694589988889,0.0,43200.0 
 01/24  05:00:00,-12.4,16.181746363428748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.89694589988889,45.89694589988889,0.0,43200.0 
 01/24  06:00:00,-12.6,19.62800525711864,0.0,0.0,0.0,0.0,0.0,1015.9469619373363,0.03563438575520834,54.99999999999997,45.36442029417131,1366.3811129063267,45.82007729972609,55.00000000000001,0.03563438575520834,4962172.006462776 
 01/24  07:00:00,-12.7,20.033716778575376,0.0,0.0,0.0,0.0,0.0,900.38294031957,0.03687123875,54.99999999999999,45.540056769775819,1424.9387737053016,45.752728574369,55.0,0.03687123875,5331379.585339086 
 01/24  08:00:00,-12.5,20.085624881765868,0.0,0.0,0.0,0.0,0.0,819.2176451373706,0.0323404509375,54.99999999999999,45.37438850597894,1263.0238169053048,45.65723273602353,55.0,0.0323404509375,4899685.740859097 
 01/24  09:00:00,-12.3,18.168094232608675,0.0,0.0,0.0,0.0,0.0,1078.669113635844,0.04999490000000001,55.0,45.952948001757039,1934.793443580482,45.74199933450214,55.0,0.04999490000000001,7267656.396889734 
 01/24  10:00:00,-12.1,18.05487390669172,0.0,0.0,0.0,0.0,0.0,1207.2283620968274,0.0499949,54.99999999999999,45.71648259675299,1926.2233812649388,45.78302533566748,55.00000000000001,0.0499949,7164804.17255378 
 01/24  11:00:00,-11.0,18.785715111250008,0.0,0.0,0.0,0.0,0.0,1190.054525712323,0.049994899999999998,55.0,45.95595356659233,1916.0851668625742,45.83155791149025,55.0,0.049994899999999998,7092306.600705267 
 01/24  12:00:00,-10.0,19.078388859103329,0.0,0.0,0.0,0.0,0.0,1149.8021527593773,0.0499949,55.0,46.11105252647466,1888.0271276013086,45.965873359852398,55.0,0.0499949,7034497.6593647119 
 01/24  13:00:00,-8.9,19.194953568665917,0.0,0.0,0.0,0.0,0.0,1147.0293290962165,0.0499949,55.0,46.12441417292848,1867.5004489347375,46.06413462308786,55.0,0.0499949,7018201.616165055 
 01/24  14:00:00,-9.0,19.06984955259499,0.0,0.0,0.0,0.0,0.0,1143.2113284919733,0.0499949,55.0,46.165002201427217,1853.564867835897,46.13084375866473,55.0,0.0499949,6924833.524209229 
 01/24  15:00:00,-9.1,18.912073399962595,0.0,0.0,0.0,0.0,0.0,1141.8169028167945,0.0499949,55.0,46.1438315544492,1845.2909333899588,46.17045058970148,54.999999999999989,0.0499949,6887847.360203852 
 01/24  16:00:00,-9.3,18.773282018323447,0.0,0.0,0.0,0.0,0.0,1147.282183970726,0.0499949,54.99999999999999,46.11093307114697,1843.353103652115,46.17972684345074,54.99999999999999,0.0499949,6844871.173147613 
 01/24  17:00:00,-9.4,18.75766401591954,0.0,0.0,0.0,0.0,0.0,1151.7912350250149,0.0499949,54.99999999999999,46.07982531943709,1845.297645898569,46.170418457383728,55.0,0.0499949,6873471.525234848 
 01/24  18:00:00,-9.5,19.196531244843066,0.0,0.0,0.0,0.0,0.0,1158.1785058052087,0.0499949,54.99999999999999,46.111763435189747,1846.833217661971,46.16306777794355,54.99999999999999,0.0499949,7008599.583583096 
 01/24  19:00:00,-9.6,20.36204533624978,0.0,0.0,0.0,0.0,0.0,662.4067653757295,0.025497399000000005,55.0,47.36043255489489,950.3438789700128,46.07270359114973,53.20849239110004,0.025497399000000005,3774037.9642920468 
 01/24  20:00:00,-9.4,20.77233277038306,0.0,0.0,0.0,0.0,0.0,783.9022566604084,0.029996940000000004,54.99999999999999,45.47548824495712,1138.114886977076,45.92359891651916,55.0,0.029996940000000004,4385213.593117473 
 01/24  21:00:00,-9.3,18.65672481196546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.86118616248757,45.86118616248757,0.0,259200.0 
 01/24  22:00:00,-9.1,18.131443369982397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.86118616248758,45.86118616248758,0.0,324000.0 
 01/24  23:00:00,-9.3,17.58942321634589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.86118616248758,45.86118616248758,0.0,216000.0 
 01/24  24:00:00,-9.4,17.15246967885684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.86118616248758,45.86118616248758,0.0,57600.0 
 01/25  01:00:00,-9.6,16.709103030733649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.86118616248758,45.86118616248758,0.0,43200.0 
 01/25  02:00:00,-9.4,16.56562345568105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.86118616248758,45.86118616248758,0.0,43200.0 
 01/25  03:00:00,-9.2,16.47028885398061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.86118616248758,45.86118616248758,0.0,43200.0 
 01/25  04:00:00,-9.0,16.37004902559825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.86118616248758,45.86118616248758,0.0,43200.0 
 01/25  05:00:00,-8.7,16.275093114023635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.86118616248758,45.86118616248758,0.0,43200.0 
 01/25  06:00:00,-8.5,19.7514473964747,0.0,0.0,0.0,0.0,0.0,992.5409129944987,0.034611853846153849,54.99999999999997,45.351781755139949,1331.3137828362346,45.79162628669083,54.999999999999989,0.034611853846153849,4835929.618210446 
 01/25  07:00:00,-8.2,20.059758272184348,0.0,0.0,0.0,0.0,0.0,850.1040735376067,0.034683961875,54.99999999999999,45.44056439848133,1347.8466956331572,45.70103077515404,55.0,0.034683961875,5053848.104279365 
 01/25  08:00:00,-7.8,20.115872616263898,0.0,0.0,0.0,0.0,0.0,768.9887235062623,0.029996940000000004,54.99999999999999,45.27630552679398,1178.760430085627,45.59930723687925,54.99999999999999,0.029996940000000004,4596337.548308257 
 01/25  09:00:00,-7.4,18.833580402085525,0.0,0.0,0.0,0.0,0.0,1104.1689851064389,0.0499949,54.99999999999999,46.096469615344528,1938.8743196072285,45.722463490805989,55.0,0.0499949,7282347.5505860219 
 01/25  10:00:00,-7.0,18.709217391384806,0.0,0.0,0.0,0.0,0.0,1170.9074079094862,0.0499949,54.99999999999999,45.92128106931134,1909.99010092954,45.86073552680771,54.99999999999999,0.0499949,7106364.363346344 
 01/25  11:00:00,-6.6,18.96399352390284,0.0,0.0,0.0,0.0,0.0,1163.2382664035033,0.0499949,54.99999999999999,46.01026043296999,1893.5230149604738,45.93956437614939,55.00000000000001,0.0499949,7011082.853857705 
 01/25  12:00:00,-6.2,19.232943471058435,0.0,0.0,0.0,0.0,0.0,1152.7982660223047,0.0499949,55.0,46.10023238185841,1876.04746340549,46.02322015528,55.0,0.0499949,6991370.868259763 
 01/25  13:00:00,-5.8,19.404177698308247,0.0,0.0,0.0,0.0,0.0,1145.6734111187736,0.0499949,55.0,46.18036288898459,1858.486144699951,46.107285828418238,55.00000000000001,0.0499949,6985750.120919824 
 01/25  14:00:00,-5.8,19.344253571428515,0.0,0.0,0.0,0.0,0.0,1140.2990195324426,0.0499949,55.0,46.227907565869468,1842.983732995585,46.18149499369598,55.0,0.0499949,6886741.438784106 
 01/25  15:00:00,-5.8,19.3025760618884,0.0,0.0,0.0,0.0,0.0,1138.0812002090518,0.0499949,55.0,46.21493459742142,1833.1298758475675,46.22866457474819,55.000000000000017,0.0499949,6844067.553051243 
 01/25  16:00:00,-5.9,19.276612245758974,0.0,0.0,0.0,0.0,0.0,1139.7512488223713,0.0499949,55.00000000000001,46.20546531561034,1828.7631024751445,46.249567881575419,55.0,0.0499949,6792347.16891052 
 01/25  17:00:00,-5.9,19.318320835724824,0.0,0.0,0.0,0.0,0.0,1139.9316712241243,0.0499949,55.00000000000001,46.199724156330109,1827.0658957811227,46.25769222876664,55.0,0.0499949,6807837.224812042 
 01/25  18:00:00,-5.9,19.76213034757594,0.0,0.0,0.0,0.0,0.0,1143.3268243318375,0.0499949,55.00000000000001,46.24510039515179,1824.8347891305566,46.2683722863916,55.0,0.0499949,6929405.240870004 
 01/25  19:00:00,-5.9,20.89164363561375,0.0,0.0,0.0,0.0,0.0,783.6317968450887,0.029996940000000004,55.00000000000001,45.49370177241529,1108.8199910188548,46.15732280177276,55.0,0.029996940000000004,4344551.967667877 
 01/25  20:00:00,-5.8,21.063506351713277,0.0,0.0,0.0,0.0,0.0,737.8189518327284,0.029996940000000004,55.00000000000001,45.68973849427262,1126.1484628672792,46.019071543250387,55.00000000000001,0.029996940000000004,4342134.466322206 
 01/25  21:00:00,-5.7,18.973255479194305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.97438403793616,45.97438403793616,0.0,259200.0 
 01/25  22:00:00,-5.6,18.455660673403487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.97438403793616,45.97438403793616,0.0,324000.0 
 01/25  23:00:00,-5.4,18.013882907909797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.97438403793616,45.97438403793616,0.0,216000.0 
 01/25  24:00:00,-5.3,17.57629090777805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.97438403793616,45.97438403793616,0.0,57600.0 
 01/26  01:00:00,-5.2,17.146553375707243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.97438403793616,45.97438403793616,0.0,43200.0 
 01/26  02:00:00,-5.9,16.964106249124297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.97438403793616,45.97438403793616,0.0,43200.0 
 01/26  03:00:00,-6.6,16.81984967892772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.97438403793616,45.97438403793616,0.0,43200.0 
 01/26  04:00:00,-7.4,16.696288950747957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.97438403793616,45.97438403793616,0.0,43200.0 
 01/26  05:00:00,-8.1,16.56139677206331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.00000000000001,55.00000000000001,0.0,45.97438403793616,45.97438403793616,0.0,43200.0 
 01/26  06:00:00,-8.8,20.030405260785459,0.0,0.0,0.0,0.0,0.0,989.5926551989393,0.03499643,55.00000000000002,45.44081904955843,1330.1776689878097,45.89996409478478,55.0,0.03499643,4831839.6083561149 
 01/26  07:00:00,-9.5,20.053003555335935,0.0,0.0,0.0,0.0,0.0,781.4198765622506,0.031910807265625,55.00000000000001,45.33260532634033,1232.459373215279,45.75857118272815,55.0,0.031910807265625,4638453.743575004 
 01/26  08:00:00,-9.6,20.204582572783076,0.0,0.0,0.0,0.0,0.0,767.9581211543109,0.029996940000000004,55.00000000000001,45.27623528936576,1174.8079099099534,45.63084298453854,54.99999999999999,0.029996940000000004,4582108.4756758329 
 01/26  09:00:00,-9.6,18.724658469541454,0.0,0.0,0.0,0.0,0.0,1095.3468428007218,0.0499949,55.0,46.086505328779498,1934.707410767752,45.74241106696092,55.0,0.0499949,7267346.678763907 
 01/26  10:00:00,-9.7,18.45581238600799,0.0,0.0,0.0,0.0,0.0,1178.404352820932,0.0499949,55.0,45.88023052152861,1910.822466056797,45.856750933211227,55.0,0.0499949,7109360.877804469 
 01/26  11:00:00,-9.8,18.629760153346699,0.0,0.0,0.0,0.0,0.0,1165.7388518456598,0.0499949,55.0,45.950338952232858,1898.826681336787,45.91417549744331,55.0,0.0499949,7030176.052812433 
 01/26  12:00:00,-9.9,18.819676681340899,0.0,0.0,0.0,0.0,0.0,1159.6211997207756,0.0499949,55.0,46.022051044941068,1885.5521091181547,45.97772132866187,55.0,0.0499949,7025587.592825357 
 01/26  13:00:00,-10.0,18.898382526139448,0.0,0.0,0.0,0.0,0.0,1152.0093807766311,0.0499949,55.0,46.084110029114608,1872.0077427129754,46.04255827544919,55.0,0.0499949,7034427.873766712 
 01/26  14:00:00,-10.3,18.82367764538897,0.0,0.0,0.0,0.0,0.0,1149.3691577855368,0.0499949,55.0,46.110077631738217,1860.5949285148558,46.09719115920743,55.0,0.0499949,6950141.742653481 
 01/26  15:00:00,-10.6,18.74752554504842,0.0,0.0,0.0,0.0,0.0,1149.5715220912145,0.0499949,55.0,46.094434243999817,1854.0397043644991,46.12857073994786,55.0,0.0499949,6919342.935712197 
 01/26  16:00:00,-10.9,18.60424148620748,0.0,0.0,0.0,0.0,0.0,1150.8253150578457,0.0499949,55.0,46.07718793718066,1851.9995694000195,46.13833676049751,54.99999999999999,0.0499949,6875998.44984007 
 01/26  17:00:00,-11.6,18.50178676359813,0.0,0.0,0.0,0.0,0.0,1160.6677204568102,0.0499949,55.0,46.04306680736277,1853.3797629929602,46.13172984615719,54.99999999999999,0.0499949,6902567.146774657 
 01/26  18:00:00,-12.2,18.79785233618474,0.0,0.0,0.0,0.0,0.0,1165.944055120167,0.0499949,55.0,46.01881169988459,1856.8421309564153,46.115155653922197,55.0,0.0499949,7044631.671443095 
 01/26  19:00:00,-12.9,20.4874400610904,0.0,0.0,0.0,0.0,0.0,739.5757662978488,0.028330443333333338,54.99999999999999,47.12547442538545,1058.8552171297172,46.0556064983886,53.51191213931459,0.028330443333333338,4164678.7816669817 
 01/26  20:00:00,-13.6,20.761990186066169,0.0,0.0,0.0,0.0,0.0,743.7549315729501,0.029996940000000004,55.0,45.63214468214647,1137.024430834976,45.93229907254592,55.0,0.029996940000000004,4381287.951005913 
 01/26  21:00:00,-14.3,18.532121599332855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.89254889765471,45.89254889765471,0.0,259200.0 
 01/26  22:00:00,-15.0,17.873365721939938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89254889765472,45.89254889765472,0.0,324000.0 
 01/26  23:00:00,-15.6,17.384974790009986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89254889765472,45.89254889765472,0.0,216000.0 
 01/26  24:00:00,-16.3,16.892048445920638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89254889765472,45.89254889765472,0.0,57600.0 
 01/27  01:00:00,-17.0,16.422465000166136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89254889765472,45.89254889765472,0.0,43200.0 
 01/27  02:00:00,-17.0,16.26550850554732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89254889765472,45.89254889765472,0.0,43200.0 
 01/27  03:00:00,-17.0,16.140625572339159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89254889765472,45.89254889765472,0.0,43200.0 
 01/27  04:00:00,-17.0,16.013781531009906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89254889765472,45.89254889765472,0.0,43200.0 
 01/27  05:00:00,-16.9,15.813961644546757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89254889765472,45.89254889765472,0.0,43200.0 
 01/27  06:00:00,-16.7,19.517468325083173,0.0,0.0,0.0,0.0,0.0,1115.7238428325297,0.03985270544270834,55.00000000000001,45.55207440432391,1525.6014270192156,45.83963601521251,55.0,0.03985270544270834,5535365.137269176 
 01/27  07:00:00,-16.6,19.956118523490326,0.0,0.0,0.0,0.0,0.0,989.4223843780167,0.04194884578125001,55.0,45.78284602925285,1603.1618716194462,45.85865754362287,55.0,0.04194884578125001,5972982.737830006 
 01/27  08:00:00,-15.8,20.094475595998465,0.0,0.0,0.0,0.0,0.0,915.634829986078,0.037027472812500007,55.0,45.602490517816217,1424.7000914849777,45.79536500203212,55.0,0.037027472812500007,5481720.32934592 
 01/27  09:00:00,-15.0,17.632444122652538,0.0,0.0,0.0,0.0,0.0,1048.4349663854346,0.0499949,54.99999999999999,45.835778652180078,1915.716586304864,45.8333223669955,54.99999999999999,0.0499949,7198979.710697509 
 01/27  10:00:00,-14.2,17.471812309817513,0.0,0.0,0.0,0.0,0.0,1227.5020017454842,0.0499949,55.0,45.552941121032358,1930.5686308637016,45.76222413208228,54.999999999999989,0.0499949,7180447.071109326 
 01/27  11:00:00,-13.1,18.03022810890723,0.0,0.0,0.0,0.0,0.0,1210.8515525662233,0.0499949,54.99999999999999,45.76942665765455,1934.1994932409634,45.744842740447328,55.0,0.0499949,7157518.175667468 
 01/27  12:00:00,-12.1,18.45400171748109,0.0,0.0,0.0,0.0,0.0,1183.6354239339207,0.0499949,54.99999999999999,45.914909382368779,1918.228204651285,45.82129901866634,55.0,0.0499949,7143221.536744626 
 01/27  13:00:00,-11.0,18.656925347968924,0.0,0.0,0.0,0.0,0.0,1162.2587824438997,0.0499949,54.99999999999999,46.0007532900981,1897.5019886870532,45.92051686382724,55.00000000000001,0.0499949,7126207.159273392 
 01/27  14:00:00,-10.7,18.54695521525325,0.0,0.0,0.0,0.0,0.0,1156.0875838417342,0.0499949,55.0,46.050907169765327,1881.19032987648,45.99860123069312,54.99999999999999,0.0499949,7024285.187555328 
 01/27  15:00:00,-10.5,18.44466118391713,0.0,0.0,0.0,0.0,0.0,1158.7922190201582,0.0499949,55.0,46.02965767641053,1871.210439032786,46.04637495943904,54.99999999999999,0.0499949,6981157.58051803 
 01/27  16:00:00,-10.2,18.36560548519576,0.0,0.0,0.0,0.0,0.0,1158.091409704318,0.0499949,55.0,46.00520412538843,1867.902111268191,46.06221187333741,55.00000000000001,0.0499949,6933247.6005654879 
 01/27  17:00:00,-9.8,18.428614647096855,0.0,0.0,0.0,0.0,0.0,1165.6736041272602,0.0499949,55.0,45.98498946841846,1868.1716517793693,46.060921587972959,55.0,0.0499949,6955817.946405729 
 01/27  18:00:00,-9.4,18.923136403900764,0.0,0.0,0.0,0.0,0.0,1167.9807654033557,0.0499949,55.0,46.0383529160617,1867.3159288112058,46.06501791545672,55.0,0.0499949,7082337.343720341 
 01/27  19:00:00,-9.0,20.872159165879986,0.0,0.0,0.0,0.0,0.0,888.8176650304886,0.03340284256250001,55.0,45.65072795647108,1252.5926023590077,46.02373432105156,55.0,0.03340284256250001,4862133.368492427 
 01/27  20:00:00,-8.0,20.816900959893397,0.0,0.0,0.0,0.0,0.0,740.0616071948874,0.029996940000000004,55.0,45.677117801950888,1137.0790599828624,45.93186321930178,55.0,0.029996940000000004,4381484.615938305 
 01/27  21:00:00,-7.1,18.64734990241196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.89979730136035,45.89979730136035,0.0,259200.0 
 01/27  22:00:00,-6.1,18.149349523365204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89979730136035,45.89979730136035,0.0,324000.0 
 01/27  23:00:00,-5.7,17.710582819483279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89979730136035,45.89979730136035,0.0,216000.0 
 01/27  24:00:00,-5.4,17.30056483254117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89979730136035,45.89979730136035,0.0,57600.0 
 01/28  01:00:00,-5.0,16.472029759767304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89979730136035,45.89979730136035,0.0,43200.0 
 01/28  02:00:00,-4.6,16.663411827533247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89979730136035,45.89979730136035,0.0,43200.0 
 01/28  03:00:00,-4.3,16.720356707176234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89979730136035,45.89979730136035,0.0,43200.0 
 01/28  04:00:00,-3.9,16.623143424764036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89979730136035,45.89979730136035,0.0,43200.0 
 01/28  05:00:00,-3.5,16.55801410609797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.89979730136035,45.89979730136035,0.0,43200.0 
 01/28  06:00:00,-3.1,20.169873161632954,0.0,0.0,0.0,0.0,0.0,982.0338968447426,0.034423571770833338,55.00000000000001,45.44489028888661,1318.3164861744515,45.8321683042051,55.00000000000001,0.034423571770833338,4789139.3502280269 
 01/28  07:00:00,-2.7,20.018700878903773,0.0,0.0,0.0,0.0,0.0,737.5262641240536,0.030817168828125006,55.0,45.29568825324761,1196.6038058255533,45.71019223417909,55.0,0.030817168828125006,4415773.700971992 
 01/28  08:00:00,-2.4,20.280451459930437,0.0,0.0,0.0,0.0,0.0,769.1920419557556,0.029996940000000004,55.0,45.26688366743464,1179.4916112367114,45.593473393028968,55.00000000000001,0.029996940000000004,4476569.800452161 
 01/28  09:00:00,-2.1,20.301345362585616,0.0,0.0,0.0,0.0,0.0,766.6383665363057,0.029996940000000004,55.0,45.31135039709376,1188.5013693187366,45.52158735323888,55.0,0.029996940000000004,4588204.929547451 
 01/28  10:00:00,-1.8,20.08183228661146,0.0,0.0,0.0,0.0,0.0,793.4077917864555,0.03140304656250001,55.0,45.38612879232863,1248.4315773064884,45.489430797615607,55.0,0.03140304656250001,4775153.678303358 
 01/28  11:00:00,-1.5,19.899933155061416,0.0,0.0,0.0,0.0,0.0,1136.4704379729858,0.0499949,55.0,46.287393344386078,1943.8864813202943,45.698469810586839,55.0,0.0499949,7242791.332753059 
 01/28  12:00:00,-1.1,20.115653287626189,0.0,0.0,0.0,0.0,0.0,1132.840375316726,0.049369963749999998,55.0,46.23632144338893,1861.5383469318242,45.9798754185504,55.0,0.049369963749999998,6960738.048954567 
 01/28  13:00:00,-0.8,20.105752961532123,0.0,0.0,0.0,0.0,0.0,1029.9317713775254,0.0439017715625,55.0,46.044242942383309,1637.8047910301088,46.07554999733923,55.0,0.0439017715625,6220097.247708391 
 01/28  14:00:00,-0.8,20.107603578018528,0.0,0.0,0.0,0.0,0.0,1066.5514348124275,0.0462452825,55.0,46.18386023380182,1716.221485529212,46.122180759409257,54.99999999999999,0.0462452825,6459197.347905164 
 01/28  15:00:00,-0.8,20.10187425345283,0.0,0.0,0.0,0.0,0.0,1050.1868409279946,0.0454641121875,55.0,46.15720489469102,1678.1800929559704,46.169826016390718,55.0,0.0454641121875,6322248.334641494 
 01/28  16:00:00,-0.8,20.100002057800727,0.0,0.0,0.0,0.0,0.0,1054.0288435987964,0.045776580312499998,55.0,46.1766214186247,1684.613308910856,46.196492519561399,54.99999999999999,0.045776580312499998,6302207.912079082 
 01/28  17:00:00,-0.8,20.97964036098542,0.0,0.0,0.0,0.0,0.0,772.4419785228715,0.029996940000000004,55.0,45.52846046130078,1115.9008178179256,46.10083024567554,55.0,0.029996940000000004,4269242.944144532 
 01/28  18:00:00,-0.8,21.157256877076408,0.0,0.0,0.0,0.0,0.0,717.1559230199267,0.029996940000000004,55.0,45.64068195499076,1131.8210681763248,45.9738134749988,55.0,0.029996940000000004,4420155.84543477 
 01/28  19:00:00,-0.8,21.02774847514097,0.0,0.0,0.0,0.0,0.0,734.3941285420351,0.029996940000000004,55.0,45.66944329631853,1141.3573578986664,45.897729186762237,55.0,0.029996940000000004,4454486.4884351999 
 01/28  20:00:00,-1.0,21.474453640651423,0.0,0.0,0.0,0.0,0.0,742.9861639558833,0.029996940000000004,55.0,45.61433102062409,1149.044139412264,45.83640057096484,55.0,0.029996940000000004,4453358.901884151 
 01/28  21:00:00,-1.2,19.50720940219905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.813687154923247,45.813687154923247,0.0,223200.0 
 01/28  22:00:00,-1.4,18.954695409187925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.813687154923247,45.813687154923247,0.0,223200.0 
 01/28  23:00:00,-1.5,18.595845022522576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.813687154923247,45.813687154923247,0.0,201600.00000000004 
 01/28  24:00:00,-1.7,18.153374257068195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.813687154923247,45.813687154923247,0.0,72000.0 
 01/29  01:00:00,-1.8,17.690473532133944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.813687154923247,45.813687154923247,0.0,43200.0 
 01/29  02:00:00,-2.1,17.520676644765904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.813687154923247,45.813687154923247,0.0,43200.0 
 01/29  03:00:00,-2.5,17.410109349173508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.813687154923247,45.813687154923247,0.0,43200.0 
 01/29  04:00:00,-2.8,17.29114674290987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.813687154923247,45.813687154923247,0.0,43200.0 
 01/29  05:00:00,-2.8,17.194876206565689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.813687154923247,45.813687154923247,0.0,43200.0 
 01/29  06:00:00,-2.9,20.031084973807418,0.0,0.0,0.0,0.0,0.0,774.1318810776555,0.028450222781250008,55.0,47.32445009237555,1096.4086075676591,45.775716399351029,53.15441160585934,0.028450222781250008,3990270.9872435729 
 01/29  07:00:00,-2.9,20.471175501563836,0.0,0.0,0.0,0.0,0.0,762.4075072309985,0.029996940000000004,55.0,45.302700350995568,1170.885408836487,45.662139084278468,55.0,0.029996940000000004,4279987.471811353 
 01/29  08:00:00,-3.0,20.721521666105077,0.0,0.0,0.0,0.0,0.0,745.2144794296015,0.029996940000000004,55.0,45.37862142539013,1180.0810250122026,45.58877065207545,55.0,0.029996940000000004,4428291.69004393 
 01/29  09:00:00,-3.0,20.692129566335028,0.0,0.0,0.0,0.0,0.0,754.6706639769923,0.029996940000000004,55.0,45.460590346776289,1183.7694407733015,45.55934199174855,55.0,0.029996940000000004,4527969.986783885 
 01/29  10:00:00,-3.1,20.7593099201376,0.0,0.0,0.0,0.0,0.0,756.6199823814374,0.029996940000000004,55.0,45.42004056928255,1185.8532247580306,45.54271612118589,55.0,0.029996940000000004,4521071.60912891 
 01/29  11:00:00,-3.0,19.836006367151734,0.0,0.0,0.0,0.0,0.0,1019.0605979082878,0.04556826822916667,55.0,46.08786655044064,1778.1103791572148,45.65536213055975,55.0,0.04556826822916667,6631597.364965973 
 01/29  12:00:00,-2.8,20.105644640017468,0.0,0.0,0.0,0.0,0.0,1122.652638565557,0.049057495624999999,55.0,46.20160304005421,1860.6888428027662,45.92654175188048,55.0,0.049057495624999999,6950479.834089958 
 01/29  13:00:00,-2.7,20.097136547813933,0.0,0.0,0.0,0.0,0.0,995.4030137885196,0.042183196875,55.0,45.951870245484148,1584.013560364922,46.016987761171659,55.0,0.042183196875,6004848.817313719 
 01/29  14:00:00,-2.5,20.099880295975745,0.0,0.0,0.0,0.0,0.0,1051.1621534254573,0.04562034625,55.0,46.151738143675398,1704.3096581486336,46.063004116727807,55.0,0.04562034625,6401914.769335081 
 01/29  15:00:00,-2.4,20.095171953718393,0.0,0.0,0.0,0.0,0.0,1045.0603619493613,0.0454641121875,55.0,46.158881143420767,1685.8424906327486,46.129491232122798,55.00000000000001,0.0454641121875,6328232.9662778959 
 01/29  16:00:00,-2.2,20.095491889900825,0.0,0.0,0.0,0.0,0.0,1051.0472176794297,0.045932814375,55.0,46.187149017907419,1694.3013922017767,46.175971660807189,54.99999999999999,0.045932814375,6322685.011926396 
 01/29  17:00:00,-1.7,21.168011146227735,0.0,0.0,0.0,0.0,0.0,768.9601214097192,0.029996940000000004,55.0,45.56072950130314,1116.8275831534788,46.093436274436417,55.0,0.029996940000000004,4250979.299352523 
 01/29  18:00:00,-1.2,21.299179689983338,0.0,0.0,0.0,0.0,0.0,704.0625984087794,0.029996940000000004,55.0,45.692342726418647,1130.5638992153142,45.983843636014558,55.0,0.029996940000000004,4394030.037175131 
 01/29  19:00:00,-0.7,21.541095396280178,0.0,0.0,0.0,0.0,0.0,731.8571799153184,0.029996940000000004,55.0,45.712862078757527,1138.742929327214,45.91858819387016,55.00000000000001,0.029996940000000004,4401874.545577969 
 01/29  20:00:00,-0.7,21.737403253838897,0.0,0.0,0.0,0.0,0.0,732.9183549961307,0.029996940000000004,55.0,45.71938778684077,1143.9346833963823,45.87716616276,55.0,0.029996940000000004,4370164.860226976 
 01/29  21:00:00,-0.8,19.757146503893507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.861509093487679,45.861509093487679,0.0,216000.0 
 01/29  22:00:00,-0.8,19.31974337228712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.86150909348767,45.86150909348767,0.0,244800.0 
 01/29  23:00:00,-0.8,18.920298688304319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.861509093487679,45.861509093487679,0.0,187200.0 
 01/29  24:00:00,-0.9,18.51334990927646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.861509093487679,45.861509093487679,0.0,86400.0 
 01/30  01:00:00,-0.9,17.97564225338801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.861509093487679,45.861509093487679,0.0,43200.0 
 01/30  02:00:00,-1.2,17.790256163425466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.861509093487679,45.861509093487679,0.0,43200.0 
 01/30  03:00:00,-1.5,17.68776016263003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.861509093487679,45.861509093487679,0.0,43200.0 
 01/30  04:00:00,-1.8,17.587046647464338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.861509093487679,45.861509093487679,0.0,43200.0 
 01/30  05:00:00,-1.9,17.48586989055964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.861509093487679,45.861509093487679,0.0,43200.0 
 01/30  06:00:00,-2.1,20.188204601763393,0.0,0.0,0.0,0.0,0.0,710.3609186210149,0.025874096684027779,54.99999999999998,47.468960054974278,994.6983566192068,45.793360123939738,52.95072061313494,0.025874096684027779,3624114.083829145 
 01/30  07:00:00,-2.2,20.707558408013964,0.0,0.0,0.0,0.0,0.0,590.5838129637988,0.022497705000000004,55.0,47.78772318719713,874.835246034763,45.691142099482778,52.66797854066472,0.022497705000000004,3351006.885725147 
 01/30  08:00:00,-2.2,21.430975289393495,0.0,0.0,0.0,0.0,0.0,806.2236138802477,0.029996940000000004,55.0,45.486178962675229,1172.6620133949268,45.64796428353612,55.0,0.029996940000000004,4574383.248221736 
 01/30  09:00:00,-2.1,19.756402571566889,0.0,0.0,0.0,0.0,0.0,938.9649551918117,0.04599530800000001,55.0,46.10866902856141,1776.0999078131856,45.75245784710759,55.0,0.04599530800000001,6696359.668127468 
 01/30  10:00:00,-2.1,19.94197433564393,0.0,0.0,0.0,0.0,0.0,1140.0018072187495,0.0499949,55.0,46.1994197420501,1884.789055899211,45.981374078769359,55.000000000000017,0.0499949,7015640.601237159 
 01/30  11:00:00,-1.8,20.094690989819929,0.0,0.0,0.0,0.0,0.0,1031.7562440349257,0.044058005625,55.00000000000001,46.00654228701027,1646.3085335125204,46.06101792305194,55.0,0.044058005625,6121110.720645074 
 01/30  12:00:00,-1.4,20.09086507376348,0.0,0.0,0.0,0.0,0.0,964.273905012667,0.04069897328125,55.0,45.90355204712144,1523.7173894823807,46.043816166634517,55.0,0.04069897328125,5722982.60213657 
 01/30  13:00:00,-1.1,20.085320358505976,0.0,0.0,0.0,0.0,0.0,926.6074951890669,0.038824164531250007,55.0,45.82241392088041,1460.791834866897,45.9990329249265,55.0,0.038824164531250007,5554050.60552083 
 01/30  14:00:00,-0.9,20.08478285532932,0.0,0.0,0.0,0.0,0.0,949.8159717785477,0.0401521540625,55.0,45.89259145877966,1515.3718514563527,45.97153544649546,55.0,0.0401521540625,5707338.665242869 
 01/30  15:00:00,-0.7,20.079641752986047,0.0,0.0,0.0,0.0,0.0,944.9494347843652,0.039995920000000007,55.0,45.88590599819147,1510.5787622081152,45.964933546352828,55.0,0.039995920000000007,5682883.543949215 
 01/30  16:00:00,-0.5,20.08301264333058,0.0,0.0,0.0,0.0,0.0,1071.8676304935855,0.04741703796875,55.0,46.25699007311656,1774.5120440953851,46.04745560636442,55.0,0.04741703796875,6597043.358743386 
 01/30  17:00:00,-0.3,20.047632438716155,0.0,0.0,0.0,0.0,0.0,920.1207944446668,0.039058515625000008,55.0,45.838864104296,1457.198313364135,46.075080563390489,55.00000000000001,0.039058515625000008,5476313.928110885 
 01/30  18:00:00,-0.1,20.069242566168108,0.0,0.0,0.0,0.0,0.0,794.5771111385465,0.03226233390625,55.0,45.49448357160864,1219.6448066074233,45.956398146129767,55.0,0.03226233390625,4750721.303786724 
 01/30  19:00:00,0.1,20.63114574165425,0.0,0.0,0.0,0.0,0.0,379.85247112897857,0.014998470000000002,54.99999999999999,50.21273244455539,573.6796164850442,45.84451054352887,50.41958877360071,0.014998470000000002,2418046.619346159 
 01/30  20:00:00,0.1,20.741374573895837,0.0,0.0,0.0,0.0,0.0,377.092327200521,0.014998470000000002,55.0,50.23782599827422,576.9821530655829,45.79146614917606,50.39289361023337,0.014998470000000002,2365135.751036098 
 01/30  21:00:00,0.1,19.32930997200313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.77378525239987,45.77378525239987,0.0,259200.0 
 01/30  22:00:00,0.1,19.09624572762099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.77378525239987,45.77378525239987,0.0,324000.0 
 01/30  23:00:00,0.1,18.67415348412642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.77378525239987,45.77378525239987,0.0,216000.0 
 01/30  24:00:00,0.0,18.391685009074075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.77378525239987,45.77378525239987,0.0,57600.0 
 01/31  01:00:00,0.0,17.85199301077067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.77378525239987,45.77378525239987,0.0,43200.0 
 01/31  02:00:00,0.0,17.717997685177079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.77378525239987,45.77378525239987,0.0,43200.0 
 01/31  03:00:00,-0.1,17.648892301580113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.77378525239987,45.77378525239987,0.0,43200.0 
 01/31  04:00:00,-0.1,17.558286420055674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.77378525239987,45.77378525239987,0.0,43200.0 
 01/31  05:00:00,-0.2,17.462224216333543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.77378525239987,45.77378525239987,0.0,43200.0 
 01/31  06:00:00,-0.2,20.118337877593427,0.0,0.0,0.0,0.0,0.0,705.2619899962893,0.025752581302083335,54.99999999999998,47.44394762736743,998.397639259802,45.718567003984599,52.935731887740548,0.025752581302083335,3637431.501335287 
 01/31  07:00:00,-0.3,20.873639329895015,0.0,0.0,0.0,0.0,0.0,769.9979857640559,0.029996940000000004,55.0,45.39592562719063,1175.4692705390678,45.62556621667254,55.0,0.029996940000000004,4433289.373940645 
 01/31  08:00:00,-0.3,21.08780580192501,0.0,0.0,0.0,0.0,0.0,730.1951463675105,0.029996940000000004,55.0,45.47843766444831,1179.0861988154093,45.5967080391479,55.0,0.029996940000000004,4597510.315735474 
 01/31  09:00:00,-0.4,19.998613243089844,0.0,0.0,0.0,0.0,0.0,967.6209478814019,0.04460482484375,55.0,46.06708489127803,1732.3953686163936,45.697585039576939,55.0,0.04460482484375,6539023.327019017 
 01/31  10:00:00,-0.4,20.10295070597001,0.0,0.0,0.0,0.0,0.0,1067.0559722318067,0.045932814375,55.0,46.094424648502727,1743.4778234212315,45.919746396570889,55.00000000000001,0.045932814375,6506920.1643164339 
 01/31  11:00:00,-0.3,20.089688957845888,0.0,0.0,0.0,0.0,0.0,953.670088475563,0.03983968593750001,55.00000000000001,45.824391860354158,1505.2770610055431,45.96133522186547,54.99999999999999,0.03983968593750001,5613397.419619955 
 01/31  12:00:00,-0.3,20.08495226685695,0.0,0.0,0.0,0.0,0.0,911.4126988679544,0.037808643125000009,55.0,45.74711050476947,1435.156609777044,45.919436141359458,55.0,0.037808643125000009,5404163.795197358 
 01/31  13:00:00,-0.2,20.082559714094168,0.0,0.0,0.0,0.0,0.0,873.8250835734777,0.036011951406250009,55.0,45.67195148538037,1374.8576437938445,45.86693010679681,55.00000000000001,0.036011951406250009,5244687.517657841 
 01/31  14:00:00,-0.3,20.08577526991845,0.0,0.0,0.0,0.0,0.0,913.0809382899838,0.038121111250000009,55.0,45.78340362694416,1459.2814863448814,45.84244082742341,54.99999999999999,0.038121111250000009,5505413.350841573 
 01/31  15:00:00,-0.4,20.083297780848367,0.0,0.0,0.0,0.0,0.0,921.6954953291296,0.03866793046875001,55.0,45.814365785506598,1478.8428653690532,45.850926046309549,55.0,0.03866793046875001,5568634.3153285919 
 01/31  16:00:00,-0.5,20.0775015694277,0.0,0.0,0.0,0.0,0.0,938.8835626742024,0.039683451875000008,55.0,45.866096696260807,1514.1444306149158,45.87225592960226,55.0,0.039683451875000008,5659719.950213697 
 01/31  17:00:00,-0.5,20.0789860572743,0.0,0.0,0.0,0.0,0.0,930.7273564855172,0.03921474968750001,55.0,45.84220477383959,1493.3997975130096,45.88971692640654,55.0,0.03921474968750001,5606639.271046835 
 01/31  18:00:00,-0.6,20.070146772159594,0.0,0.0,0.0,0.0,0.0,805.7243601495269,0.032809153125000007,55.0,45.52702630376447,1256.0918481962026,45.84132574519734,55.0,0.032809153125000007,4881930.653506329 
 01/31  19:00:00,-0.6,20.662498433751958,0.0,0.0,0.0,0.0,0.0,455.1974572611425,0.017998164000000005,55.0,49.24710291546133,694.982941113339,45.76215451424579,51.30464638184742,0.017998164000000005,2854738.588008021 
 01/31  20:00:00,-0.5,20.633928024271147,0.0,0.0,0.0,0.0,0.0,364.6998070635985,0.014998470000000002,55.0,50.23262188332765,581.9273948086013,45.714072755154379,50.35495599475243,0.014998470000000002,2382938.6213109649 
 01/31  21:00:00,-0.4,19.28952518270799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70005998500568,45.70005998500568,0.0,259200.0 
 01/31  22:00:00,-0.3,19.0871676788593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70005998500567,45.70005998500567,0.0,324000.0 
 01/31  23:00:00,-0.3,18.674289074901194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70005998500567,45.70005998500567,0.0,216000.0 
 01/31  24:00:00,-0.3,18.396366654248383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.70005998500567,45.70005998500567,0.0,57600.0 
