Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/01  01:00:00,4.0,18.26282414077218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99929412747067,59.99929412747067,0.0,49.81568022908363,49.81568022908363,0.0,43200.0 
 01/01  02:00:00,5.3,18.17281208254691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99929412747067,59.99929412747067,0.0,49.81568022908363,49.81568022908363,0.0,43200.0 
 01/01  03:00:00,6.2,18.158779561549495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99929412747067,59.99929412747067,0.0,49.81568022908363,49.81568022908363,0.0,43200.0 
 01/01  04:00:00,6.8,18.13523077115096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99929412747067,59.99929412747067,0.0,49.81568022908363,49.81568022908363,0.0,43200.0 
 01/01  05:00:00,7.2,18.096293222055189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99929412747067,59.99929412747067,0.0,49.81568022908363,49.81568022908363,0.0,43200.0 
 01/01  06:00:00,7.5,21.853619236389734,0.0,0.0,0.0,0.0,0.0,817.1269332365385,0.02881960474330357,59.941528892390547,52.246725377878039,1192.1307185547814,49.8983923226923,57.71244063600953,0.02881960474330357,4334870.586797212 
 01/01  07:00:00,7.5,22.150814443040848,0.0,0.0,0.0,0.0,0.0,798.6894989571161,0.029996940000000004,59.95179358576821,49.97062722480918,1259.8030267904505,49.9550805462706,60.0,0.029996940000000004,4600090.896445622 
 01/01  08:00:00,6.7,21.947103074548264,0.0,0.0,0.0,0.0,0.0,791.5050393247709,0.029996940000000004,59.96636752602571,50.018909249780197,1255.767058819532,49.98727637315778,59.99999999999999,0.029996940000000004,4700761.411750315 
 01/01  09:00:00,6.0,21.74191696142263,0.0,0.0,0.0,0.0,0.0,794.2323944582853,0.029996940000000004,59.97653541912093,49.97604861121188,1252.9524802527812,50.00973349629155,60.0,0.029996940000000004,4777028.928910012 
 01/01  10:00:00,5.2,19.60294726658613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9805061719038,59.9805061719038,0.0,50.015094080647717,50.015094080647717,0.0,252000.0 
 01/01  11:00:00,5.2,19.185008764927426,0.0,0.0,0.0,0.0,0.0,407.51133593376178,0.014998470000000002,59.98175249922973,54.6108476458256,629.9828922326361,49.96858244205572,54.99169136760184,0.014998470000000002,2498338.41203749 
 01/01  12:00:00,5.2,19.395468786952884,0.0,0.0,0.0,0.0,0.0,401.1722914066206,0.014998470000000002,59.98531999785952,54.671007612003368,636.0040390863235,49.85124457626676,54.922385839521009,0.014998470000000002,2541614.5407107647 
 01/01  13:00:00,5.2,20.581266570445984,0.0,0.0,0.0,0.0,0.0,750.8049592748274,0.02682018072916667,59.98842937384591,51.462021901933749,1140.8438706314116,49.82631993693845,58.30471519181148,0.02682018072916667,4409437.934273082 
 01/01  14:00:00,4.6,20.977027777043018,0.0,0.0,0.0,0.0,0.0,953.8489196711246,0.0385898134375,59.992191787899887,50.22908132414565,1624.581206366684,49.93468535880858,60.0,0.0385898134375,6114892.342920063 
 01/01  15:00:00,4.1,20.448575309362629,0.0,0.0,0.0,0.0,0.0,767.1381351205965,0.029996940000000004,59.99479045725232,49.850626613544708,1255.803417993347,49.986986326255699,60.0,0.029996940000000004,4780092.30477605 
 01/01  16:00:00,3.5,20.311194177371239,0.0,0.0,0.0,0.0,0.0,797.5530477823736,0.029996940000000004,59.99636542535529,49.75966911750706,1260.722896641861,49.94774252308941,60.0,0.029996940000000004,4761802.4279106999 
 01/01  17:00:00,3.2,19.005508268738234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99698047991175,59.99698047991175,0.0,49.9269766909139,49.9269766909139,0.0,230400.0 
 01/01  18:00:00,2.9,18.87286429656918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99698047991175,59.99698047991175,0.0,49.9269766909139,49.9269766909139,0.0,324000.0 
 01/01  19:00:00,2.6,19.352442349271738,0.0,0.0,0.0,0.0,0.0,83.14857124398726,0.0029996940000000008,59.9970819428188,58.931721478925229,126.44813664741692,49.9095643971621,50.9177883720451,0.0029996940000000008,757613.2919307009 
 01/01  20:00:00,2.5,20.57623319925566,0.0,0.0,0.0,0.0,0.0,381.0151857001442,0.013331973333333334,59.99732115340606,55.37436177185652,563.6724494075193,49.88640950223405,54.38081260584809,0.013331973333333334,2281220.8178670697 
 01/01  21:00:00,2.4,19.365417996758994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9975179175446,59.9975179175446,0.0,49.87240030059439,49.87240030059439,0.0,216000.0 
 01/01  22:00:00,2.3,19.10366752999053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9975179175446,59.9975179175446,0.0,49.87240030059439,49.87240030059439,0.0,244800.0 
 01/01  23:00:00,2.3,18.721889302642148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9975179175446,59.9975179175446,0.0,49.87240030059439,49.87240030059439,0.0,187200.0 
 01/01  24:00:00,2.2,18.470642885299698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9975179175446,59.9975179175446,0.0,49.87240030059439,49.87240030059439,0.0,86400.0 
 01/02  01:00:00,2.2,17.97283928349199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9975179175446,59.9975179175446,0.0,49.87240030059439,49.87240030059439,0.0,43200.0 
 01/02  02:00:00,2.2,17.804622346210278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9975179175446,59.9975179175446,0.0,49.87240030059439,49.87240030059439,0.0,43200.0 
 01/02  03:00:00,2.1,17.70768821031036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9975179175446,59.9975179175446,0.0,49.87240030059439,49.87240030059439,0.0,43200.0 
 01/02  04:00:00,2.1,17.641759984836879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9975179175446,59.9975179175446,0.0,49.87240030059439,49.87240030059439,0.0,43200.0 
 01/02  05:00:00,2.1,17.56333791524037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9975179175446,59.9975179175446,0.0,49.87240030059439,49.87240030059439,0.0,43200.0 
 01/02  06:00:00,2.0,21.717495583768206,0.0,0.0,0.0,0.0,0.0,1027.8487406073768,0.03532972933333334,59.93651959671822,50.11348017128867,1455.725857192315,49.952294841937959,59.85839432977202,0.03532972933333334,5283813.085892336 
 01/02  07:00:00,2.0,21.956253668391633,0.0,0.0,0.0,0.0,0.0,1028.8734292551562,0.042964367187500008,59.89421274925036,50.527108635637549,1733.70641964791,50.1737455818995,59.84120008398028,0.042964367187500008,6442943.110732475 
 01/02  08:00:00,2.0,22.110664501732747,0.0,0.0,0.0,0.0,0.0,967.3847544666914,0.038121111250000009,59.917165220252268,50.332840232407878,1551.2219880325893,50.26766361372209,60.0,0.038121111250000009,5937199.1569173219 
 01/02  09:00:00,1.9,20.00391095975224,0.0,0.0,0.0,0.0,0.0,769.4906435322978,0.03564740526041667,59.93761284816549,51.7723619168283,1441.853713810263,50.296477311936609,58.36221785004972,0.03564740526041667,5493073.369716945 
 01/02  10:00:00,1.9,18.35818350005382,0.0,0.0,0.0,0.0,0.0,373.27801288605846,0.014998470000000002,59.951198181783279,54.510673787248439,616.512404951761,50.21656457851891,55.13217759056779,0.014998470000000002,2449844.65782634 
 01/02  11:00:00,1.9,18.662451147990859,0.0,0.0,0.0,0.0,0.0,503.8080549411351,0.017998164000000005,59.961734986016519,53.46607710979714,753.2143242653768,49.990171803559139,55.995839838597067,0.017998164000000005,2905971.5673553568 
 01/02  12:00:00,1.9,19.65522185649308,0.0,0.0,0.0,0.0,0.0,683.929744759022,0.023997552000000007,59.96977544566613,51.51739658549724,1019.1802178788846,49.84678168928164,57.97316207581046,0.023997552000000007,3906648.7843639848 
 01/02  13:00:00,1.9,20.019740974583749,0.0,0.0,0.0,0.0,0.0,807.1421500843522,0.031285871015625,59.97864244350281,49.63136938351692,1336.062065020207,49.78549803026597,60.0,0.031285871015625,5105023.434072745 
 01/02  14:00:00,1.6,20.077687608994699,0.0,0.0,0.0,0.0,0.0,824.4336511146676,0.030856227343750009,59.98523598200078,49.71725166202261,1319.7035401098012,49.77041163729053,60.0,0.030856227343750009,5002932.744395284 
 01/02  15:00:00,1.3,20.079448875828374,0.0,0.0,0.0,0.0,0.0,858.0520065822182,0.0323404509375,59.98988878261217,49.779260228745759,1381.2285335783952,49.78487296287633,60.0,0.0323404509375,5217222.720882223 
 01/02  16:00:00,1.0,20.082142337813207,0.0,0.0,0.0,0.0,0.0,886.295783916322,0.033668440468750008,59.99319177981034,49.857403621703948,1433.2493998458249,49.81825123477219,60.00000000000001,0.033668440468750008,5368497.83944497 
 01/02  17:00:00,0.9,20.075954761691017,0.0,0.0,0.0,0.0,0.0,877.5194529539002,0.033355972343750008,59.99544859882328,49.85619764912186,1415.1520316532208,49.85265590235742,60.00000000000001,0.033355972343750008,5324947.313951595 
 01/02  18:00:00,0.7,20.182038412156879,0.0,0.0,0.0,0.0,0.0,799.465324108126,0.029996940000000004,59.9968912408997,49.710912871505957,1272.821464187042,49.8512288584407,60.0,0.029996940000000004,4942157.271073352 
 01/02  19:00:00,0.6,20.6870328492454,0.0,0.0,0.0,0.0,0.0,405.30102344804205,0.014998470000000002,59.99767151527151,54.875382753205,637.3526112417237,49.835937407630947,54.91783665250897,0.014998470000000002,2647269.4004702058 
 01/02  20:00:00,0.6,20.813734933858883,0.0,0.0,0.0,0.0,0.0,405.55937427333859,0.014998470000000002,59.998069522707,54.89508851519483,637.2277114377919,49.838620374110167,54.91952325231245,0.014998470000000002,2582019.761176051 
 01/02  21:00:00,0.6,19.28670855494917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819812198353,59.99819812198353,0.0,49.83880398219908,49.83880398219908,0.0,259200.0 
 01/02  22:00:00,0.6,19.06429946102341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819812198352,59.99819812198352,0.0,49.838803982199078,49.838803982199078,0.0,324000.0 
 01/02  23:00:00,0.8,18.644344156845535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819812198352,59.99819812198352,0.0,49.838803982199078,49.838803982199078,0.0,216000.0 
 01/02  24:00:00,0.9,18.350901424056159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819812198352,59.99819812198352,0.0,49.838803982199078,49.838803982199078,0.0,57600.0 
 01/03  01:00:00,1.1,17.903764587733734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819812198352,59.99819812198352,0.0,49.838803982199078,49.838803982199078,0.0,43200.0 
 01/03  02:00:00,0.9,17.757134620115214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819812198352,59.99819812198352,0.0,49.838803982199078,49.838803982199078,0.0,43200.0 
 01/03  03:00:00,0.6,17.662615096277599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819812198352,59.99819812198352,0.0,49.838803982199078,49.838803982199078,0.0,43200.0 
 01/03  04:00:00,0.4,17.54670990359713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819812198352,59.99819812198352,0.0,49.838803982199078,49.838803982199078,0.0,43200.0 
 01/03  05:00:00,0.6,17.470088279867203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819812198352,59.99819812198352,0.0,49.838803982199078,49.838803982199078,0.0,43200.0 
 01/03  06:00:00,0.9,21.58828289413401,0.0,0.0,0.0,0.0,0.0,1034.3237130495131,0.03532972933333334,59.93328233750423,50.08046995444829,1458.7074827416645,49.919791896381969,59.84968051099664,0.03532972933333334,5294546.937869993 
 01/03  07:00:00,1.1,21.932370227100756,0.0,0.0,0.0,0.0,0.0,1042.2340494226873,0.043276835312500008,59.88572887677927,50.51426716313426,1748.6935165588739,50.1424815582301,59.824534203377989,0.043276835312500008,6496896.659611946 
 01/03  08:00:00,0.9,22.113150461657989,0.0,0.0,0.0,0.0,0.0,986.3245623505968,0.039058515625000008,59.91078809933605,50.3771510444835,1591.065537265184,50.25725179805456,59.99999999999999,0.039058515625000008,6080635.934154662 
 01/03  09:00:00,0.8,19.96989571175574,0.0,0.0,0.0,0.0,0.0,807.6249585765988,0.037691467578125,59.92940142144671,51.86183869916101,1518.1462335722115,50.31427051403564,58.346037081911678,0.037691467578125,5767726.440859961 
 01/03  10:00:00,0.6,18.13983243120925,0.0,0.0,0.0,0.0,0.0,369.73162384904267,0.014998470000000002,59.94256383762074,54.4800230433416,614.5688486405253,50.251447792475328,55.15154978408336,0.014998470000000002,2442847.855105891 
 01/03  11:00:00,1.1,19.844246611960096,0.0,0.0,0.0,0.0,0.0,867.4053983693675,0.030184420875000008,59.95801001272131,49.4157017342417,1263.8484936217897,49.98491809886289,60.0,0.030184420875000008,4744254.577038443 
 01/03  12:00:00,1.6,20.01980239192914,0.0,0.0,0.0,0.0,0.0,817.807320690614,0.031051519921875008,59.970978569297468,49.599304813310357,1313.8789631018362,49.87898977691461,60.0,0.031051519921875008,4967564.267166611 
 01/03  13:00:00,2.1,20.18492489671243,0.0,0.0,0.0,0.0,0.0,809.2013259242726,0.029996940000000004,59.97982376988966,49.62526995375046,1277.296092307619,49.815533269783639,60.0,0.029996940000000004,4893465.932307428 
 01/03  14:00:00,1.7,20.115639269341437,0.0,0.0,0.0,0.0,0.0,807.3580833762883,0.029996940000000004,59.985923521902659,49.66231169163025,1281.2858388089987,49.78370563934021,60.0,0.029996940000000004,4864629.019712395 
 01/03  15:00:00,1.4,20.074586492088416,0.0,0.0,0.0,0.0,0.0,836.1257529937932,0.031324929531250007,59.99025344213644,49.72374262295911,1338.9265933891659,49.77669926923762,60.0,0.031324929531250007,5064935.736200998 
 01/03  16:00:00,1.0,20.07548072595391,0.0,0.0,0.0,0.0,0.0,859.5266575375933,0.032418567968750009,59.993347841520058,49.77822119512958,1383.872376087375,49.789984320426018,59.99999999999999,0.032418567968750009,5190740.55391455 
 01/03  17:00:00,1.0,20.07208284565429,0.0,0.0,0.0,0.0,0.0,845.1553346400318,0.031871748750000008,59.99547826931293,49.763353433705308,1358.5788673068666,49.804633251715248,60.0,0.031871748750000008,5121283.92230472 
 01/03  18:00:00,1.0,20.317176866936184,0.0,0.0,0.0,0.0,0.0,802.3051911790827,0.029996940000000004,59.996882581721887,49.68393302629003,1279.3200167232783,49.79938771517811,60.0,0.029996940000000004,4965552.060203802 
 01/03  19:00:00,1.0,20.809674905936157,0.0,0.0,0.0,0.0,0.0,405.7991400481901,0.014998470000000002,59.99766502948004,54.87748855830248,640.0568295317528,49.79349576625958,54.89696749375132,0.014998470000000002,2657004.5863143105 
 01/03  20:00:00,1.0,20.546080998280425,0.0,0.0,0.0,0.0,0.0,393.42281880135729,0.014998470000000002,59.99797505766559,54.819203788253449,640.3838466286861,49.78971185390828,54.89579231591341,0.014998470000000002,2593381.84786327 
 01/03  21:00:00,1.0,19.662802138487004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819310300919,59.99819310300919,0.0,49.78147306383554,49.78147306383554,0.0,259200.0 
 01/03  22:00:00,1.0,19.38863590291856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819310300919,59.99819310300919,0.0,49.78147306383554,49.78147306383554,0.0,324000.0 
 01/03  23:00:00,1.4,18.88131705134655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819310300919,59.99819310300919,0.0,49.78147306383554,49.78147306383554,0.0,216000.0 
 01/03  24:00:00,1.7,18.5877221929085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819310300919,59.99819310300919,0.0,49.78147306383554,49.78147306383554,0.0,57600.0 
 01/04  01:00:00,2.1,18.166238750327957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819310300919,59.99819310300919,0.0,49.78147306383554,49.78147306383554,0.0,43200.0 
 01/04  02:00:00,1.4,17.9570720389266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819310300919,59.99819310300919,0.0,49.78147306383554,49.78147306383554,0.0,43200.0 
 01/04  03:00:00,0.8,17.83849875670584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819310300919,59.99819310300919,0.0,49.78147306383554,49.78147306383554,0.0,43200.0 
 01/04  04:00:00,0.1,17.73032982239007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819310300919,59.99819310300919,0.0,49.78147306383554,49.78147306383554,0.0,43200.0 
 01/04  05:00:00,-0.3,17.61759743610601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99819310300919,59.99819310300919,0.0,49.78147306383554,49.78147306383554,0.0,43200.0 
 01/04  06:00:00,-0.7,21.713262122856418,0.0,0.0,0.0,0.0,0.0,1029.0575888195358,0.03532972933333334,59.9273856505166,50.104415691464229,1462.076928438504,49.87935999325176,59.83613377417925,0.03532972933333334,5306676.942378615 
 01/04  07:00:00,-1.1,21.954322274074749,0.0,0.0,0.0,0.0,0.0,1036.2771415794293,0.043198718281250009,59.877179437992847,50.52226460712171,1746.6458524034856,50.12368612627561,59.813324259208759,0.043198718281250009,6489525.068652548 
 01/04  08:00:00,-1.4,22.109583099949029,0.0,0.0,0.0,0.0,0.0,985.9371239249854,0.039058515625000008,59.90429221546655,50.36882881985767,1593.1688863063996,50.24436009548624,59.99999999999999,0.039058515625000008,6088207.990703039 
 01/04  09:00:00,-1.8,19.936631749287895,0.0,0.0,0.0,0.0,0.0,881.503848959363,0.04142434571428571,59.92243637101957,51.75784033597249,1664.7085447362165,50.32226157808758,58.56201330761193,0.04142434571428571,6295350.761050381 
 01/04  10:00:00,-2.1,20.098682956728096,0.0,0.0,0.0,0.0,0.0,1109.508205584521,0.04397988859375,59.94843559161756,50.240141867478389,1775.870195595828,50.34254498623287,60.0,0.04397988859375,6623532.704144981 
 01/04  11:00:00,-2.4,20.084434233173526,0.0,0.0,0.0,0.0,0.0,885.773632294314,0.033434089375,59.967753433017197,49.78879273845557,1363.089646639656,50.24910673937241,60.0,0.033434089375,5101522.727902762 
 01/04  12:00:00,-2.6,20.08178844619514,0.0,0.0,0.0,0.0,0.0,900.2701159498462,0.03437149375,59.978517361906039,49.8729385885338,1418.0658007271722,50.1323824464591,60.0,0.03437149375,5342636.88261782 
 01/04  13:00:00,-2.9,20.078651693425618,0.0,0.0,0.0,0.0,0.0,904.7211480968946,0.034683961875,59.98580189812682,49.905581075251379,1439.632983696191,50.07249971348106,60.0,0.034683961875,5477878.741306288 
 01/04  14:00:00,-3.5,20.08601271665159,0.0,0.0,0.0,0.0,0.0,981.7951534904237,0.0382773453125,59.99082249781428,50.08508142053084,1588.8360568461371,50.07217505747901,59.99999999999999,0.0382773453125,5971809.804646093 
 01/04  15:00:00,-4.2,20.08769524205939,0.0,0.0,0.0,0.0,0.0,1029.6575983760522,0.040620856250000007,59.99427740103407,50.20622622107366,1676.8256451844454,50.12690323614085,60.0,0.040620856250000007,6281372.322664004 
 01/04  16:00:00,-4.8,20.093277832057919,0.0,0.0,0.0,0.0,0.0,1077.3060796810778,0.04304248421875,59.996532286468838,50.33017738758123,1761.6607500214748,50.211052194277957,59.99999999999999,0.04304248421875,6550778.700077309 
 01/04  17:00:00,-5.1,20.089274363198859,0.0,0.0,0.0,0.0,0.0,1081.1204910288245,0.0432768353125,59.99793459489625,50.34651334935117,1757.1217976502928,50.28921838674707,59.99999999999999,0.0432768353125,6556038.471541055 
 01/04  18:00:00,-5.5,20.081101922148244,0.0,0.0,0.0,0.0,0.0,976.403260773683,0.038121111250000009,59.998735401661949,50.09478594209166,1548.129167200628,50.28708595869582,59.99999999999999,0.038121111250000009,5933265.001922261 
 01/04  19:00:00,-5.8,20.56604899907205,0.0,0.0,0.0,0.0,0.0,483.957451112614,0.017998164000000005,59.999103468587069,53.82161499705096,736.6361696188844,50.21088478912164,56.084251955074709,0.017998164000000005,3004690.2106279844 
 01/04  20:00:00,-5.9,20.52340431632244,0.0,0.0,0.0,0.0,0.0,393.21771380928626,0.014998470000000002,59.99928086733733,54.87027943076363,618.5586094052899,50.12881104509298,55.060754396006988,0.014998470000000002,2514810.993859044 
 01/04  21:00:00,-6.1,18.95463146415032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9993287725577,59.9993287725577,0.0,50.10539112382627,50.10539112382627,0.0,259200.0 
 01/04  22:00:00,-6.2,18.722077776608417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9993287725577,59.9993287725577,0.0,50.10539112382627,50.10539112382627,0.0,324000.0 
 01/04  23:00:00,-6.2,18.255517533000917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9993287725577,59.9993287725577,0.0,50.10539112382627,50.10539112382627,0.0,216000.0 
 01/04  24:00:00,-6.3,17.95029572288388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9993287725577,59.9993287725577,0.0,50.10539112382627,50.10539112382627,0.0,57600.0 
 01/05  01:00:00,-6.3,17.450222460664969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9993287725577,59.9993287725577,0.0,50.10539112382627,50.10539112382627,0.0,43200.0 
 01/05  02:00:00,-6.4,17.297479867892528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9993287725577,59.9993287725577,0.0,50.10539112382627,50.10539112382627,0.0,43200.0 
 01/05  03:00:00,-6.5,17.195683227044517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9993287725577,59.9993287725577,0.0,50.10539112382627,50.10539112382627,0.0,43200.0 
 01/05  04:00:00,-6.6,17.07495948552274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9993287725577,59.9993287725577,0.0,50.10539112382627,50.10539112382627,0.0,43200.0 
 01/05  05:00:00,-6.4,16.966014031046428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9993287725577,59.9993287725577,0.0,50.10539112382627,50.10539112382627,0.0,43200.0 
 01/05  06:00:00,-6.3,21.343553129820479,0.0,0.0,0.0,0.0,0.0,1204.0717845451006,0.04216087772321428,59.95401285242616,50.354894473984497,1709.9586924221858,50.171585547540917,59.88721159143071,0.04216087772321428,6199051.29271987 
 01/05  07:00:00,-6.1,21.608216614433908,0.0,0.0,0.0,0.0,0.0,1158.7322699514286,0.049994899999999998,59.94458889423696,50.830017597570279,1996.016409776898,50.39376352640211,59.94241151807248,0.049994899999999998,7387259.075196833 
 01/05  08:00:00,-5.8,21.99949181386697,0.0,0.0,0.0,0.0,0.0,1108.155003315669,0.0454641121875,59.96423697947515,50.691984415582769,1785.2797404350213,50.61068496760083,60.0,0.0454641121875,6779807.065566077 
 01/05  09:00:00,-5.6,19.944945940672658,0.0,0.0,0.0,0.0,0.0,1096.150346706102,0.04999490000000001,59.979505874723788,50.639994353396847,1950.3813843585203,50.669909871410229,60.0,0.04999490000000001,7323772.983690673 
 01/05  10:00:00,-5.3,19.895930371332967,0.0,0.0,0.0,0.0,0.0,1236.8120509702712,0.0499949,59.98875258557685,50.41151165149428,1964.010106462352,50.60465516836816,60.0,0.0499949,7300836.383264467 
 01/05  11:00:00,-4.9,20.419353692410888,0.0,0.0,0.0,0.0,0.0,1231.0362207252206,0.0499949,59.9938272880886,50.61902216421058,1966.4147127507326,50.59314173932716,59.99999999999999,0.0499949,7273492.965902638 
 01/05  12:00:00,-4.4,20.67540613201369,0.0,0.0,0.0,0.0,0.0,1209.260285808307,0.0499949,59.99661234387677,50.741500253658987,1950.3570452238084,50.67002642736762,60.0,0.0499949,7258885.36280571 
 01/05  13:00:00,-4.0,20.78263284238593,0.0,0.0,0.0,0.0,0.0,1204.5862986761658,0.0499949,59.99814081490048,50.776873594343928,1935.62846853788,50.74054636839608,60.0,0.0499949,7263462.486736368 
 01/05  14:00:00,-4.4,20.64719430664938,0.0,0.0,0.0,0.0,0.0,1199.1998200585533,0.0499949,59.998979657583728,50.817413807997137,1923.943963543295,50.79649071680359,60.00000000000001,0.0499949,7178198.2687558629 
 01/05  15:00:00,-4.9,20.502801112944338,0.0,0.0,0.0,0.0,0.0,1198.245824262968,0.0499949,59.99944002420916,50.798807837390928,1916.774753690019,50.83081594559845,60.0,0.0499949,7145189.113284068 
 01/05  16:00:00,-5.3,20.402386829267369,0.0,0.0,0.0,0.0,0.0,1195.9462779564938,0.0499949,59.999692678770049,50.773595636033949,1914.9357236699204,50.83962094179901,60.0,0.0499949,7102568.605211713 
 01/05  17:00:00,-5.6,20.398451900145479,0.0,0.0,0.0,0.0,0.0,1199.874653417531,0.0499949,59.999831338532988,50.75483123520025,1915.9683373779492,50.834676946151699,60.0,0.0499949,7127886.0145606179 
 01/05  18:00:00,-5.8,20.78972971987698,0.0,0.0,0.0,0.0,0.0,1204.4684388801131,0.0499949,59.99990743662434,50.78403346133804,1916.4687987945404,50.83228081143363,60.0,0.0499949,7259287.675660346 
 01/05  19:00:00,-6.1,22.266421214180036,0.0,0.0,0.0,0.0,0.0,923.1738570118473,0.03399653200000001,59.99994562043945,50.34767737502147,1308.7724288444897,50.78621274540114,60.0,0.03399653200000001,5064380.743840162 
 01/05  20:00:00,-5.5,22.11652707133241,0.0,0.0,0.0,0.0,0.0,774.5052029027274,0.029996940000000004,59.99996227464267,50.22976411076118,1173.6184143278185,50.64286094597398,60.00000000000001,0.029996940000000004,4513026.291580147 
 01/05  21:00:00,-4.8,19.866311548678096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999968658650477,59.999968658650477,0.0,50.58401871938152,50.58401871938152,0.0,259200.0 
 01/05  22:00:00,-4.2,19.388376341617833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99996865865048,59.99996865865048,0.0,50.584018719381528,50.584018719381528,0.0,324000.0 
 01/05  23:00:00,-3.6,18.92897732483646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99996865865048,59.99996865865048,0.0,50.584018719381528,50.584018719381528,0.0,216000.0 
 01/05  24:00:00,-3.1,18.492144881644003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99996865865048,59.99996865865048,0.0,50.584018719381528,50.584018719381528,0.0,57600.0 
 01/06  01:00:00,-2.5,17.999885530842925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99996865865048,59.99996865865048,0.0,50.584018719381528,50.584018719381528,0.0,43200.0 
 01/06  02:00:00,-1.7,17.873316053017235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99996865865048,59.99996865865048,0.0,50.584018719381528,50.584018719381528,0.0,43200.0 
 01/06  03:00:00,-0.8,17.83692516210301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99996865865048,59.99996865865048,0.0,50.584018719381528,50.584018719381528,0.0,43200.0 
 01/06  04:00:00,0.0,17.807712371411193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99996865865048,59.99996865865048,0.0,50.584018719381528,50.584018719381528,0.0,43200.0 
 01/06  05:00:00,0.2,17.73692309044552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99996865865048,59.99996865865048,0.0,50.584018719381528,50.584018719381528,0.0,43200.0 
 01/06  06:00:00,0.5,21.839392911817016,0.0,0.0,0.0,0.0,0.0,1033.9031631884345,0.03517349527083334,59.999975029289078,50.185708907201668,1391.996637058699,50.53024599211871,60.0,0.03517349527083334,5054387.893411316 
 01/06  07:00:00,0.7,22.105894004837255,0.0,0.0,0.0,0.0,0.0,809.8942867521956,0.030699993281250005,59.99998281710778,50.130868948783049,1228.4331091460228,50.42992806267909,60.0,0.030699993281250005,4623959.192925682 
 01/06  08:00:00,0.5,22.101861997016937,0.0,0.0,0.0,0.0,0.0,906.6189259407084,0.035230781093750006,59.999988408196,50.28261168638515,1416.8038408647512,50.38185277349667,60.0,0.035230781093750006,5453293.827113104 
 01/06  09:00:00,0.4,21.176388468787644,0.0,0.0,0.0,0.0,0.0,1157.5634271380209,0.049994899999999998,59.99999299573988,50.90182034070348,1979.133118162946,50.53224431600641,60.0,0.049994899999999998,7427279.2253866069 
 01/06  10:00:00,0.2,21.13272676782154,0.0,0.0,0.0,0.0,0.0,1208.359184849747,0.0499949,59.99999615598055,50.7691825283206,1947.1519773229738,50.68537226819336,60.00000000000001,0.0499949,7240147.118362706 
 01/06  11:00:00,0.2,20.175795012693194,0.0,0.0,0.0,0.0,0.0,799.0171141490798,0.03142908557291667,59.99999764979714,49.80905753357622,1237.1638716096556,50.58976656980645,59.99999999999999,0.03142908557291667,4648189.93779476 
 01/06  12:00:00,0.3,20.072430673818123,0.0,0.0,0.0,0.0,0.0,806.1566568115168,0.029996940000000004,59.99999838429729,49.603037186083898,1212.6889723452348,50.33106699782299,60.0,0.029996940000000004,4603280.300442846 
 01/06  13:00:00,0.3,20.23525329368031,0.0,0.0,0.0,0.0,0.0,804.3117788882552,0.029996940000000004,59.99999887276247,49.637391442272427,1237.1023072878097,50.13623232538316,60.0,0.029996940000000004,4748768.306236115 
 01/06  14:00:00,0.1,20.091630371762883,0.0,0.0,0.0,0.0,0.0,801.0715997023486,0.029996940000000004,59.99999921355306,49.698716869487927,1252.2917318501634,50.01500693209257,60.0,0.029996940000000004,4760250.234660588 
 01/06  15:00:00,-0.2,19.89919571075313,0.0,0.0,0.0,0.0,0.0,800.0465235969135,0.029996940000000004,59.999999451314589,49.67761999408515,1262.224326010547,49.93576524860859,60.0,0.029996940000000004,4788807.573637969 
 01/06  16:00:00,-0.4,19.780587711274419,0.0,0.0,0.0,0.0,0.0,803.7802541370106,0.029996940000000004,59.99999961719518,49.63879383531106,1270.3103060265335,49.871261144312338,60.00000000000001,0.029996940000000004,4781917.101695521 
 01/06  17:00:00,-0.9,19.695058003937495,0.0,0.0,0.0,0.0,0.0,803.9352424467681,0.029996940000000004,59.99999973292614,49.61483676148195,1277.1245354769665,49.816901837618519,59.99999999999999,0.029996940000000004,4828048.327717079 
 01/06  18:00:00,-1.4,19.984755458217454,0.0,0.0,0.0,0.0,0.0,808.1836877494512,0.029996940000000004,59.999999813668889,49.59688054335583,1282.6660881942612,49.77269487527164,59.99999999999999,0.029996940000000004,4977597.91749934 
 01/06  19:00:00,-1.9,19.619743074099455,0.0,0.0,0.0,0.0,0.0,256.50195979986679,0.009998980000000001,59.999999848176219,56.45470295480668,429.11845959797406,49.74776405301556,53.16933519676812,0.009998980000000001,1897626.4545527066 
 01/06  20:00:00,-1.4,19.219305278105183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999986270511,59.99999986270511,0.0,49.717304139355238,49.717304139355238,0.0,288000.0 
 01/06  21:00:00,-0.8,18.99374254301612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999986270511,59.99999986270511,0.0,49.717304139355238,49.717304139355238,0.0,259200.0 
 01/06  22:00:00,-0.3,18.91566260301661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999986270511,59.99999986270511,0.0,49.717304139355238,49.717304139355238,0.0,324000.0 
 01/06  23:00:00,-0.6,18.700042495211695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999986270511,59.99999986270511,0.0,49.717304139355238,49.717304139355238,0.0,216000.0 
 01/06  24:00:00,-1.0,18.42000658284903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999986270511,59.99999986270511,0.0,49.717304139355238,49.717304139355238,0.0,57600.0 
 01/07  01:00:00,-1.3,17.830798024998509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999986270511,59.99999986270511,0.0,49.717304139355238,49.717304139355238,0.0,43200.0 
 01/07  02:00:00,-1.2,17.685369361232359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999986270511,59.99999986270511,0.0,49.717304139355238,49.717304139355238,0.0,43200.0 
 01/07  03:00:00,-1.1,17.626191862701267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999986270511,59.99999986270511,0.0,49.717304139355238,49.717304139355238,0.0,43200.0 
 01/07  04:00:00,-1.0,17.555194528046369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999986270511,59.99999986270511,0.0,49.717304139355238,49.717304139355238,0.0,43200.0 
 01/07  05:00:00,-0.7,17.47894120018231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999986270511,59.99999986270511,0.0,49.717304139355238,49.717304139355238,0.0,43200.0 
 01/07  06:00:00,-0.5,21.5569396048233,0.0,0.0,0.0,0.0,0.0,1037.927471612955,0.03532972933333334,59.92169056815631,50.06718084624851,1467.3616522672007,49.820750953410499,59.81969009518995,0.03532972933333334,5325701.9481619209 
 01/07  07:00:00,-0.2,21.895365417143329,0.0,0.0,0.0,0.0,0.0,1065.2668487315627,0.044526707812500006,59.86365126359385,50.54806822590217,1803.9767877357235,50.07976647940559,59.786925459112328,0.044526707812500006,6602316.435848605 
 01/07  08:00:00,-0.5,22.119128099723644,0.0,0.0,0.0,0.0,0.0,1033.4777402762843,0.041480143593750008,59.89580610626807,50.48897986961441,1689.8337864416053,50.25654662635124,60.0,0.041480143593750008,6313801.631189779 
 01/07  09:00:00,-0.9,20.207998687561437,0.0,0.0,0.0,0.0,0.0,436.4810308025626,0.019997960000000003,59.92553675352694,52.97732880204853,815.869268363855,50.269757682872569,56.77484888377812,0.019997960000000003,3246729.366109878 
 01/07  10:00:00,-1.2,20.506841042176249,0.0,0.0,0.0,0.0,0.0,550.9797102121213,0.019997960000000003,59.94380936136173,52.990280874582158,827.7747115098554,50.09986044594555,56.699966109516427,0.019997960000000003,3260788.961435479 
 01/07  11:00:00,-0.5,19.998361639318675,0.0,0.0,0.0,0.0,0.0,876.2997287977523,0.032809153125000007,59.958523637866367,49.71236236452297,1373.44808544949,49.98931047079179,60.0,0.032809153125000007,5189213.107618164 
 01/07  12:00:00,0.3,20.078618539885487,0.0,0.0,0.0,0.0,0.0,885.6055776914703,0.033121621250000007,59.972302706745129,49.687510156348569,1395.5007745998057,49.92279875796379,60.00000000000001,0.033121621250000007,5283002.788559301 
 01/07  13:00:00,1.0,20.137768487068095,0.0,0.0,0.0,0.0,0.0,809.5435514522262,0.029996940000000004,59.98105965167041,49.60883151226079,1272.1631672356784,49.8564803006852,60.0,0.029996940000000004,4903787.4020484429 
 01/07  14:00:00,0.9,20.07617384379697,0.0,0.0,0.0,0.0,0.0,835.0779955751111,0.031246812500000007,59.98687849059953,49.71817789178329,1330.1110940637918,49.8186399823355,60.0,0.031246812500000007,5069199.9386296509 
 01/07  15:00:00,0.8,20.077787608214437,0.0,0.0,0.0,0.0,0.0,851.0916611471284,0.03202798281250001,59.99102124489351,49.759305387274569,1363.9128366981859,49.814538408382819,60.0,0.03202798281250001,5190886.212113469 
 01/07  16:00:00,0.7,20.07760597452395,0.0,0.0,0.0,0.0,0.0,869.0949105852859,0.03288727015625,59.993916656841438,49.809796952614238,1398.8513044567792,49.82657561304072,59.99999999999999,0.03288727015625,5273464.696044405 
 01/07  17:00:00,0.8,20.640111495074384,0.0,0.0,0.0,0.0,0.0,485.0645776875024,0.017998164000000005,59.99559918709488,53.83308633037859,765.3931335254799,49.82850522151592,55.93133139483075,0.017998164000000005,3007415.280691728 
 01/07  18:00:00,1.0,20.769950737958124,0.0,0.0,0.0,0.0,0.0,402.5335509959932,0.014998470000000002,59.996422101525457,54.898116378199038,637.6524376238456,49.83216408380544,54.91645514286117,0.014998470000000002,2641148.775445844 
 01/07  19:00:00,1.1,20.707496165044426,0.0,0.0,0.0,0.0,0.0,540.4748101961892,0.019997960000000003,59.99703333724136,53.155101238598437,849.9585155429143,49.83613060632668,56.613233022687698,0.019997960000000003,3405450.6559544915 
 01/07  20:00:00,1.2,20.50796249455167,0.0,0.0,0.0,0.0,0.0,388.2216435763758,0.014998470000000002,59.99754096740678,54.80998865255059,638.8278565916842,49.815514925565569,54.909182701413929,0.014998470000000002,2616580.2837300628 
 01/07  21:00:00,1.3,19.597149547115209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780575549363,59.99780575549363,0.0,49.80242777540873,49.80242777540873,0.0,223200.0 
 01/07  22:00:00,1.4,19.233968233840714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780575549363,59.99780575549363,0.0,49.80242777540873,49.80242777540873,0.0,223200.0 
 01/07  23:00:00,1.3,18.77703540293988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780575549363,59.99780575549363,0.0,49.80242777540873,49.80242777540873,0.0,201600.00000000004 
 01/07  24:00:00,1.2,18.503692629837646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780575549363,59.99780575549363,0.0,49.80242777540873,49.80242777540873,0.0,72000.0 
 01/08  01:00:00,1.1,18.00508506947856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780575549363,59.99780575549363,0.0,49.80242777540873,49.80242777540873,0.0,43200.0 
 01/08  02:00:00,1.1,17.823187569333567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780575549363,59.99780575549363,0.0,49.80242777540873,49.80242777540873,0.0,43200.0 
 01/08  03:00:00,1.0,17.72884270342837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780575549363,59.99780575549363,0.0,49.80242777540873,49.80242777540873,0.0,43200.0 
 01/08  04:00:00,1.0,17.356407390213357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780575549363,59.99780575549363,0.0,49.80242777540873,49.80242777540873,0.0,43200.0 
 01/08  05:00:00,0.7,17.46811944438429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780575549363,59.99780575549363,0.0,49.80242777540873,49.80242777540873,0.0,43200.0 
 01/08  06:00:00,0.4,21.553910166970959,0.0,0.0,0.0,0.0,0.0,1034.6934042437672,0.03532972933333334,59.92904640219496,50.07100815958128,1461.4160934470121,49.88914335256322,59.84064340287516,0.03532972933333334,5304297.936409243 
 01/08  07:00:00,0.1,21.86879125701952,0.0,0.0,0.0,0.0,0.0,1084.089923599719,0.0454641121875,59.87890630319174,50.59883126282223,1838.2063549687616,50.13047025749138,59.812099053596927,0.0454641121875,6682342.877887541 
 01/08  08:00:00,0.1,22.11913743298991,0.0,0.0,0.0,0.0,0.0,1053.4853083516923,0.042495665,59.90895953264759,50.54708737299714,1720.7533054451806,50.31542181113661,59.99999999999999,0.042495665,6374711.89960265 
 01/08  09:00:00,0.1,20.18741322376259,0.0,0.0,0.0,0.0,0.0,436.5276340507764,0.019997960000000003,59.935344420267,52.98203245975186,811.3776478146926,50.325673145276848,56.79491848373953,0.019997960000000003,3187359.532132894 
 01/08  10:00:00,0.1,18.710561398361663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.945077723053049,59.945077723053049,0.0,50.21128242625198,50.21128242625198,0.0,252000.0 
 01/08  11:00:00,0.1,19.885826163681629,0.0,0.0,0.0,0.0,0.0,844.2916317121538,0.029996940000000004,59.95387693181348,49.355994839811788,1245.089292288109,50.07248890601029,60.0,0.029996940000000004,4712721.452237192 
 01/08  12:00:00,0.1,20.091199132493995,0.0,0.0,0.0,0.0,0.0,859.7360227579999,0.03194986578125,59.968178115517137,49.70905465672377,1343.4905174085402,49.942579861303347,60.0,0.03194986578125,5088565.862670745 
 01/08  13:00:00,0.1,20.08378312801091,0.0,0.0,0.0,0.0,0.0,888.6976014216567,0.033434089375,59.97848447618751,49.77594621770272,1411.8704245323593,49.89986323561335,60.00000000000001,0.033434089375,5385133.528316493 
 01/08  14:00:00,-0.5,20.087118087204194,0.0,0.0,0.0,0.0,0.0,949.1742213241731,0.036324419531250009,59.98582941010241,49.94760541322504,1532.0207921394556,49.91240520917547,59.99999999999999,0.036324419531250009,5781674.85170204 
 01/08  15:00:00,-1.0,20.08731011419939,0.0,0.0,0.0,0.0,0.0,967.8608362260843,0.03733994093750001,59.99088856075627,50.01848105463167,1567.1038786443096,49.96205574403839,60.0,0.03733994093750001,5900773.963119514 
 01/08  16:00:00,-1.6,20.091240469963535,0.0,0.0,0.0,0.0,0.0,1005.2257519043469,0.03921474968750001,59.99423737940336,50.12163458143672,1635.0279588522824,50.02772108221193,60.0,0.03921474968750001,6109300.651868217 
 01/08  17:00:00,-1.9,20.646999833518629,0.0,0.0,0.0,0.0,0.0,608.2084232765587,0.022497705000000004,59.996092939245,52.31510419490786,937.6411792691404,50.03031981050674,57.50647366280124,0.022497705000000004,3605908.2453689055 
 01/08  18:00:00,-2.2,20.751683482079497,0.0,0.0,0.0,0.0,0.0,423.80446357105685,0.014998470000000002,59.996918298589999,54.908573488756378,627.3667784367437,49.993083066968797,54.99532259284924,0.014998470000000002,2582520.4023722775 
 01/08  19:00:00,-2.5,20.810363549241523,0.0,0.0,0.0,0.0,0.0,550.4504543824157,0.019997960000000003,59.99744476572732,53.1651095423387,838.5973256191287,49.971651748982988,56.65812279594931,0.019997960000000003,3321350.372228863 
 01/08  20:00:00,-2.9,20.9615852717396,0.0,0.0,0.0,0.0,0.0,551.1568027254198,0.019997960000000003,59.99798998152957,53.1571124891378,841.4898898284396,49.937070162219487,56.64661588578058,0.019997960000000003,3281363.6033823827 
 01/08  21:00:00,-3.2,19.141710699642649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99822012339409,59.99822012339409,0.0,49.915797998915099,49.915797998915099,0.0,216000.0 
 01/08  22:00:00,-3.6,18.689319835444509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99822012339409,59.99822012339409,0.0,49.9157979989151,49.9157979989151,0.0,244800.0 
 01/08  23:00:00,-4.1,18.278457687695807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99822012339409,59.99822012339409,0.0,49.91579799891511,49.91579799891511,0.0,187200.0 
 01/08  24:00:00,-4.5,17.860332354212149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99822012339409,59.99822012339409,0.0,49.91579799891511,49.91579799891511,0.0,86400.0 
 01/09  01:00:00,-5.0,17.3419708326067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99822012339409,59.99822012339409,0.0,49.91579799891511,49.91579799891511,0.0,43200.0 
 01/09  02:00:00,-5.3,17.165964720548616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99822012339409,59.99822012339409,0.0,49.91579799891511,49.91579799891511,0.0,43200.0 
 01/09  03:00:00,-5.5,17.059703752663869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99822012339409,59.99822012339409,0.0,49.91579799891511,49.91579799891511,0.0,43200.0 
 01/09  04:00:00,-5.8,16.932611627335719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99822012339409,59.99822012339409,0.0,49.91579799891511,49.91579799891511,0.0,43200.0 
 01/09  05:00:00,-5.9,16.818778746146376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99822012339409,59.99822012339409,0.0,49.91579799891511,49.91579799891511,0.0,43200.0 
 01/09  06:00:00,-6.0,21.28087042720605,0.0,0.0,0.0,0.0,0.0,1236.9248487660457,0.04401336732142857,59.91952427461353,50.406405577042367,1792.2149323040032,50.03663440460079,59.79559710342852,0.04401336732142857,6495173.756294415 
 01/09  07:00:00,-6.1,21.429945543584304,0.0,0.0,0.0,0.0,0.0,1147.9682867455385,0.049994899999999998,59.89940731151644,50.76886683462027,2000.0,50.31823463602189,59.886008493914868,0.049994899999999998,7401600.0 
 01/09  08:00:00,-6.1,21.930707913955279,0.0,0.0,0.0,0.0,0.0,1150.687124182943,0.047299862421875008,59.93109968416752,50.72269086959079,1869.2843304786707,50.55016532198211,60.0,0.047299862421875008,7082223.5897232149 
 01/09  09:00:00,-6.0,19.67654497869377,0.0,0.0,0.0,0.0,0.0,1074.899073788419,0.0499949,59.96119913420847,50.55578554281654,1958.5534493287123,50.630781874196397,60.0,0.0499949,7353192.417583365 
 01/09  10:00:00,-6.0,19.59765219661248,0.0,0.0,0.0,0.0,0.0,1240.7892488013374,0.0499949,59.978705633363087,50.33614142379126,1976.2507281530106,50.54604601572747,60.0,0.0499949,7344902.621350838 
 01/09  11:00:00,-5.7,20.150249097444755,0.0,0.0,0.0,0.0,0.0,1236.3980192303516,0.0499949,59.9883134038064,50.550423251849299,1979.9651492764033,50.52826089962683,60.0,0.0499949,7322274.537395051 
 01/09  12:00:00,-5.4,20.382266461934284,0.0,0.0,0.0,0.0,0.0,1215.146950914092,0.0499949,59.993586260022627,50.67999018009867,1963.809952228192,50.60561351864227,60.0,0.0499949,7307315.828021492 
 01/09  13:00:00,-5.1,20.457632199838124,0.0,0.0,0.0,0.0,0.0,1211.0537979488624,0.0499949,59.99648006486953,50.70974495316854,1949.0992038742077,50.67604896759573,60.0,0.0499949,7311957.133947148 
 01/09  14:00:00,-5.3,20.3374235752149,0.0,0.0,0.0,0.0,0.0,1205.8964766501051,0.0499949,59.99806821864211,50.743637665977399,1938.0072936801735,50.72915669629415,60.00000000000001,0.0499949,7228826.257248624 
 01/09  15:00:00,-5.5,20.2234111377191,0.0,0.0,0.0,0.0,0.0,1203.61294056702,0.0499949,59.9989398159124,50.72914161459293,1931.2325065994787,50.761593905122008,60.000000000000017,0.0499949,7197237.023758124 
 01/09  16:00:00,-5.7,20.138584599894857,0.0,0.0,0.0,0.0,0.0,1204.7843745727637,0.0499949,59.99941815863633,50.71129521685155,1929.0539561632893,50.7720246101091,60.0,0.0499949,7153394.242187842 
 01/09  17:00:00,-6.2,20.098922068546555,0.0,0.0,0.0,0.0,0.0,1206.0521516158074,0.0499949,59.99968067868925,50.69635998135087,1929.3892899895377,50.770419063044368,60.00000000000001,0.0499949,7176201.443962336 
 01/09  18:00:00,-6.7,20.394238880594715,0.0,0.0,0.0,0.0,0.0,1204.9516125538828,0.0499949,59.999824752749017,50.68964978525839,1930.5546890211249,50.76483923740424,60.00000000000001,0.0499949,7309996.880476049 
 01/09  19:00:00,-7.2,22.11393798827891,0.0,0.0,0.0,0.0,0.0,932.2111393094004,0.03352522591145834,59.99989656889728,50.28898915409017,1302.0499040186562,50.70537219698272,60.0,0.03352522591145834,5040179.654467163 
 01/09  20:00:00,-7.8,22.09872145312948,0.0,0.0,0.0,0.0,0.0,861.8372079523426,0.033902791562500009,59.99992974118666,50.3945429955425,1331.8361019420274,50.60471343002361,60.00000000000001,0.033902791562500009,5082609.966991299 
 01/09  21:00:00,-8.3,19.615168927960469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99994305853364,59.99994305853364,0.0,50.57724896841178,50.57724896841178,0.0,259200.0 
 01/09  22:00:00,-8.9,18.93353108396424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999943058533649,59.999943058533649,0.0,50.57724896841179,50.57724896841179,0.0,324000.0 
 01/09  23:00:00,-9.6,18.28730464476893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999943058533649,59.999943058533649,0.0,50.57724896841178,50.57724896841178,0.0,216000.0 
 01/09  24:00:00,-10.4,17.923590888797564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999943058533649,59.999943058533649,0.0,50.57724896841179,50.57724896841179,0.0,57600.0 
 01/10  01:00:00,-11.1,17.335477917033687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999943058533649,59.999943058533649,0.0,50.57724896841179,50.57724896841179,0.0,43200.0 
 01/10  02:00:00,-11.4,17.130910799638856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999943058533649,59.999943058533649,0.0,50.57724896841179,50.57724896841179,0.0,43200.0 
 01/10  03:00:00,-11.8,16.992573370310418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999943058533649,59.999943058533649,0.0,50.57724896841179,50.57724896841179,0.0,43200.0 
 01/10  04:00:00,-12.1,16.80633813555141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999943058533649,59.999943058533649,0.0,50.57724896841179,50.57724896841179,0.0,43200.0 
 01/10  05:00:00,-12.4,16.65226038663287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999943058533649,59.999943058533649,0.0,50.57724896841179,50.57724896841179,0.0,43200.0 
 01/10  06:00:00,-12.8,21.159940279936806,0.0,0.0,0.0,0.0,0.0,1315.4502769111414,0.047068515829326928,59.99995688415116,50.581987202551058,1856.6333804108801,50.56797661277733,59.999999999999989,0.047068515829326928,6727080.16947917 
 01/10  07:00:00,-13.1,21.254435435895016,0.0,0.0,0.0,0.0,0.0,1141.1617528888037,0.0499949,59.999975660530747,50.81891197796375,1947.6006121329613,50.68322410841729,60.0,0.0499949,7212962.20367866 
 01/10  08:00:00,-13.2,21.84881207151317,0.0,0.0,0.0,0.0,0.0,1206.4725007994575,0.0498386659375,59.99998663588228,50.863299185954307,1920.7473763466717,50.78303553122941,60.0,0.0498386659375,7267490.554848018 
 01/10  09:00:00,-13.2,18.68661116053119,0.0,0.0,0.0,0.0,0.0,1016.8476933051994,0.049994899999999998,59.99999265533438,50.38267528575964,1929.4562516953292,50.77009803261573,59.99999999999999,0.049994899999999998,7248442.506103185 
 01/10  10:00:00,-13.3,18.42549856705565,0.0,0.0,0.0,0.0,0.0,1294.5051192639994,0.0499949,59.99999596916205,50.06903245427249,1983.705454485873,50.510351820625228,60.00000000000001,0.0499949,7371739.636149143 
 01/10  11:00:00,-12.4,19.117916295977595,0.0,0.0,0.0,0.0,0.0,1276.005710511678,0.049994899999999998,59.99121996260061,50.33314529741288,2000.0,50.397364101912547,59.96506553022509,0.049994899999999998,7394400.0 
 01/10  12:00:00,-11.6,19.31345926947227,0.0,0.0,0.0,0.0,0.0,1227.281593855675,0.0499949,59.98562983088238,50.4202391807642,1999.655143116628,50.42676636983917,59.99279114806633,0.0499949,7436358.515219861 
 01/10  13:00:00,-10.7,19.530608578377604,0.0,0.0,0.0,0.0,0.0,1227.866375453987,0.0499949,59.99144169539008,50.490844781397509,1991.6279200844494,50.472417761904988,60.0,0.0499949,7465060.512304018 
 01/10  14:00:00,-10.8,19.45259137724597,0.0,0.0,0.0,0.0,0.0,1224.6572379323095,0.0499949,59.99530310284484,50.53167837089254,1981.616188567662,50.5203555210194,60.00000000000001,0.0499949,7385818.278843584 
 01/10  15:00:00,-10.8,19.320436388873519,0.0,0.0,0.0,0.0,0.0,1223.7862601573843,0.0499949,59.99742228818771,50.528337791473607,1974.5618963573986,50.55413232717747,60.0,0.0499949,7353222.826886635 
 01/10  16:00:00,-10.9,19.189422185165918,0.0,0.0,0.0,0.0,0.0,1228.0068472040336,0.0499949,59.99858532176292,50.50730094255647,1971.9217959171103,50.566773391908949,60.0,0.0499949,7307718.4653015979 
 01/10  17:00:00,-10.4,19.25128354203379,0.0,0.0,0.0,0.0,0.0,1234.7164409895497,0.0499949,59.99922360812216,50.48182800146386,1972.6849886632813,50.56311915191947,60.0,0.0499949,7332065.959187812 
 01/10  18:00:00,-9.9,19.745174994854865,0.0,0.0,0.0,0.0,0.0,1237.4804941795637,0.0499949,59.99957390710327,50.53410439110157,1972.3152805984255,50.56488934706541,60.0,0.0499949,7460335.010154333 
 01/10  19:00:00,-9.4,22.006126533577949,0.0,0.0,0.0,0.0,0.0,982.6994284616349,0.03499643,59.99975188221539,50.34081189602887,1379.2868937012986,50.571490479436437,60.0,0.03499643,5318232.817324675 
 01/10  20:00:00,-8.9,22.11225610357847,0.0,0.0,0.0,0.0,0.0,958.1145820327965,0.038433579375000009,59.99983626475373,50.58468310588899,1517.9173863221115,50.55430094013965,60.0,0.038433579375000009,5752502.590759601 
 01/10  21:00:00,-8.3,19.47521261759579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999871175355519,59.999871175355519,0.0,50.5746933790199,50.5746933790199,0.0,259200.0 
 01/10  22:00:00,-7.8,18.871080825496809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999871175355519,59.999871175355519,0.0,50.574693379019908,50.574693379019908,0.0,324000.0 
 01/10  23:00:00,-7.1,18.350870608101194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999871175355519,59.999871175355519,0.0,50.574693379019908,50.574693379019908,0.0,216000.0 
 01/10  24:00:00,-6.3,17.879647432316156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999871175355519,59.999871175355519,0.0,50.574693379019908,50.574693379019908,0.0,57600.0 
 01/11  01:00:00,-5.6,17.424148926847125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999871175355519,59.999871175355519,0.0,50.574693379019908,50.574693379019908,0.0,43200.0 
 01/11  02:00:00,-5.0,17.299497889370227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999871175355519,59.999871175355519,0.0,50.574693379019908,50.574693379019908,0.0,43200.0 
 01/11  03:00:00,-4.5,17.225193579914813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999871175355519,59.999871175355519,0.0,50.574693379019908,50.574693379019908,0.0,43200.0 
 01/11  04:00:00,-3.9,17.15730145277904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999871175355519,59.999871175355519,0.0,50.574693379019908,50.574693379019908,0.0,43200.0 
 01/11  05:00:00,-3.1,17.103833337323527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999871175355519,59.999871175355519,0.0,50.574693379019908,50.574693379019908,0.0,43200.0 
 01/11  06:00:00,-2.4,21.411247506470177,0.0,0.0,0.0,0.0,0.0,1158.2056279129793,0.039778308270089279,59.99989964916957,50.294524994868677,1574.5993929166075,50.53134366906491,59.99999999999999,0.039778308270089279,5711757.814499788 
 01/11  07:00:00,-1.6,21.83093603326887,0.0,0.0,0.0,0.0,0.0,1160.7518841981857,0.04942204177083333,59.999939847385679,50.882580751229777,1940.9388126062936,50.608150781256409,60.0,0.04942204177083333,7188979.725382658 
