Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/21  13:00:00,-9.9,20.075109349042124,0.0,0.0,0.0,0.0,0.0,1225.840043680606,0.0499949,59.99999986649782,50.572699171869277,1954.8008502617017,50.64874944773504,60.0,0.0499949,7361283.060942126 
 01/21  14:00:00,-10.0,19.94394057428573,0.0,0.0,0.0,0.0,0.0,1209.7987750843915,0.0499949,59.99999992673245,50.65977996090033,1950.4803948372446,50.66943582945185,60.0,0.0499949,7302529.421414081 
 01/21  15:00:00,-10.1,19.75609170734207,0.0,0.0,0.0,0.0,0.0,1213.9937711620128,0.0499949,59.99999995978991,50.6146876650182,1947.5652500152196,50.68339352420668,60.0,0.0499949,7292034.90005479 
 01/21  16:00:00,-10.2,19.59247102393658,0.0,0.0,0.0,0.0,0.0,1215.845075127382,0.0499949,59.99999997793224,50.58721852462904,1949.3016996821307,50.6750794188052,60.000000000000017,0.0499949,7255086.11885567 
 01/21  17:00:00,-11.1,21.79753579551512,0.0,0.0,0.0,0.0,0.0,987.021173779466,0.03507454703125,59.999999987134497,50.32253395416147,1372.7255020726557,50.635342264997088,59.999999999999989,0.03507454703125,5193811.80746156 
 01/21  18:00:00,-12.1,21.997939017303155,0.0,0.0,0.0,0.0,0.0,1003.0849711852413,0.04120673398437501,59.999999991782477,50.673620928780078,1612.52224581346,50.642701249988338,60.0,0.04120673398437501,6150680.084928455 
 01/21  19:00:00,-13.0,22.108499341321065,0.0,0.0,0.0,0.0,0.0,1017.554501376434,0.041480143593750008,59.99999999492166,50.681032199589918,1619.1771757571598,50.66431146925191,60.0,0.041480143593750008,6174637.832725775 
 01/21  20:00:00,-12.1,22.09923967684688,0.0,0.0,0.0,0.0,0.0,936.9192454560304,0.03733994093750001,59.99999999684058,50.47410546830686,1458.985653623761,50.655200128576968,59.99999999999999,0.03733994093750001,5569148.35304554 
 01/21  21:00:00,-11.2,19.5760674573895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999749633,59.99999999749633,0.0,50.631202367044668,50.631202367044668,0.0,223200.0 
 01/21  22:00:00,-10.3,18.905917170334118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999749633,59.99999999749633,0.0,50.631202367044668,50.631202367044668,0.0,223200.0 
 01/21  23:00:00,-9.7,18.49728785530931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999749633,59.99999999749633,0.0,50.631202367044668,50.631202367044668,0.0,201600.00000000004 
 01/21  24:00:00,-9.1,18.066973599196865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999749633,59.99999999749633,0.0,50.631202367044668,50.631202367044668,0.0,72000.0 
 01/22  01:00:00,-8.5,17.6283247789416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999749633,59.99999999749633,0.0,50.631202367044668,50.631202367044668,0.0,43200.0 
 01/22  02:00:00,-8.3,17.467058183969497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999749633,59.99999999749633,0.0,50.631202367044668,50.631202367044668,0.0,43200.0 
 01/22  03:00:00,-8.1,17.345303144105999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999749633,59.99999999749633,0.0,50.631202367044668,50.631202367044668,0.0,43200.0 
 01/22  04:00:00,-7.9,17.224861791435619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999749633,59.99999999749633,0.0,50.631202367044668,50.631202367044668,0.0,43200.0 
 01/22  05:00:00,-7.4,17.112346129980528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999749633,59.99999999749633,0.0,50.631202367044668,50.631202367044668,0.0,43200.0 
 01/22  06:00:00,-7.0,21.36866551610211,0.0,0.0,0.0,0.0,0.0,1196.7688560301387,0.04141876592633928,59.99999999806285,50.36572319961537,1630.529481144128,50.583702104712049,59.99999999999999,0.04141876592633928,5913106.132118864 
 01/22  07:00:00,-6.5,21.616300235801086,0.0,0.0,0.0,0.0,0.0,1160.387727930686,0.049994899999999998,59.99999999885472,50.87924715105748,1954.6841357112098,50.64930807268234,60.0,0.049994899999999998,7101662.888560357 
 01/22  08:00:00,-6.3,21.976574619697418,0.0,0.0,0.0,0.0,0.0,1123.3971646494356,0.046323399531250006,59.9999999993658,50.7617016753731,1787.0193473797965,50.774565220433249,60.0,0.046323399531250006,6613269.650567267 
 01/22  09:00:00,-6.2,22.118348921587456,0.0,0.0,0.0,0.0,0.0,1190.207982931183,0.0499949,59.99999999963951,50.99929777692324,1914.2223231866556,50.84303659087818,60.0,0.0499949,7157600.36347196 
 01/22  10:00:00,-6.0,22.122852132989136,0.0,0.0,0.0,0.0,0.0,1124.2409192623213,0.046401516562499998,59.99999999979835,50.84120991142298,1764.862990549532,50.90377689838267,60.0,0.046401516562499998,6605506.765978315 
 01/22  11:00:00,-5.4,20.394739485692555,0.0,0.0,0.0,0.0,0.0,1113.0756209529393,0.04999490000000001,59.99999999988664,50.74171640301192,1902.0815319559283,50.90116439480937,60.0,0.04999490000000001,7077893.515041342 
 01/22  12:00:00,-4.8,20.476453234904278,0.0,0.0,0.0,0.0,0.0,1221.7331603828804,0.0499949,59.999999999937788,50.54578514987681,1925.4461291174966,50.78929851807486,59.999999999999989,0.0499949,7183606.064822988 
 01/22  13:00:00,-4.2,20.88730997795294,0.0,0.0,0.0,0.0,0.0,1211.672824736705,0.0499949,59.99999999996585,50.74730761714413,1932.6405275674067,50.75485240780099,59.99999999999999,0.0499949,7259905.899242664 
 01/22  14:00:00,-4.2,20.808876933639998,0.0,0.0,0.0,0.0,0.0,1195.369626311179,0.0499949,59.999999999981259,50.84683338130486,1921.1875468217677,50.809688102283569,60.0,0.0499949,7182675.168558364 
 01/22  15:00:00,-4.2,20.682316844599464,0.0,0.0,0.0,0.0,0.0,1195.6893786397118,0.0499949,59.99999999998971,50.807867503268209,1913.5442486540667,50.846283102802129,60.0,0.0499949,7147959.29515464 
 01/22  16:00:00,-4.2,20.610955864942889,0.0,0.0,0.0,0.0,0.0,1194.8226357636593,0.0499949,59.99999999999435,50.793400130771249,1911.7523937324318,50.85486220657727,60.0,0.0499949,7105508.6174367549 
 01/22  17:00:00,-4.7,21.980596235510619,0.0,0.0,0.0,0.0,0.0,920.5654721033252,0.03399653200000001,59.99999999999669,50.2994084490664,1308.2024454483214,50.78920754116649,60.0,0.03399653200000001,4939928.803613957 
 01/22  18:00:00,-5.2,22.09295733570234,0.0,0.0,0.0,0.0,0.0,825.8902074147703,0.03226233390625,59.99999999999773,50.28638324753333,1262.2236984651195,50.64306392316797,60.0,0.03226233390625,4868005.31447443 
 01/22  19:00:00,-5.7,22.095094735686677,0.0,0.0,0.0,0.0,0.0,880.4242637720289,0.03476207890625,59.99999999999849,50.37797036777449,1371.5773976393834,50.56349881539056,60.0,0.03476207890625,5240078.631501781 
 01/22  20:00:00,-5.7,22.085505171071597,0.0,0.0,0.0,0.0,0.0,827.9235948323275,0.032106099843750009,59.999999999998987,50.200206862814798,1276.1765394204572,50.49345880185009,60.0,0.032106099843750009,4846235.541913646 
 01/22  21:00:00,-5.7,19.825111758161844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999999999158,59.999999999999158,0.0,50.45236905081051,50.45236905081051,0.0,216000.0 
 01/22  22:00:00,-5.7,19.24290561482573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999917,59.99999999999917,0.0,50.45236905081052,50.45236905081052,0.0,244800.0 
 01/22  23:00:00,-6.4,18.732978181895775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999917,59.99999999999917,0.0,50.45236905081052,50.45236905081052,0.0,187200.0 
 01/22  24:00:00,-7.2,18.23418202408611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999917,59.99999999999917,0.0,50.45236905081052,50.45236905081052,0.0,86400.0 
 01/23  01:00:00,-7.9,17.692608386842623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999917,59.99999999999917,0.0,50.45236905081052,50.45236905081052,0.0,43200.0 
 01/23  02:00:00,-7.3,17.549914903619479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999917,59.99999999999917,0.0,50.45236905081052,50.45236905081052,0.0,43200.0 
 01/23  03:00:00,-6.6,17.473504314677759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999917,59.99999999999917,0.0,50.45236905081052,50.45236905081052,0.0,43200.0 
 01/23  04:00:00,-6.0,17.3935262744848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999917,59.99999999999917,0.0,50.45236905081052,50.45236905081052,0.0,43200.0 
 01/23  05:00:00,-6.6,17.22812329899548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999917,59.99999999999917,0.0,50.45236905081052,50.45236905081052,0.0,43200.0 
 01/23  06:00:00,-7.2,21.400285541619089,0.0,0.0,0.0,0.0,0.0,1183.948548334168,0.04129386451923077,59.999516401312778,50.360149145921429,1649.7450530718163,50.44483096227136,59.998821921761308,0.04129386451923077,5982282.19105854 
 01/23  07:00:00,-7.8,21.761088476887239,0.0,0.0,0.0,0.0,0.0,1167.4454669479114,0.049994899999999998,59.99964344727849,50.89824720098629,1971.2611912480525,50.5699360535268,60.0,0.049994899999999998,7298140.288492989 
 01/23  08:00:00,-7.5,21.991774206624098,0.0,0.0,0.0,0.0,0.0,1064.285631028662,0.043667420468749999,59.99979946690057,50.648387539323028,1696.8072069702007,50.70691376818963,60.0,0.043667420468749999,6461305.945092723 
 01/23  09:00:00,-7.3,19.907453639522556,0.0,0.0,0.0,0.0,0.0,1097.4438843123228,0.04999490000000001,59.99988413570735,50.65044420405089,1939.1702401921189,50.72358854572606,60.0,0.04999490000000001,7283412.864691627 
 01/23  10:00:00,-7.0,19.92364590859422,0.0,0.0,0.0,0.0,0.0,1241.389148601112,0.0499949,59.99993641232798,50.409791907804649,1957.6674327534688,50.63502417852332,60.0,0.0499949,7278002.757912488 
 01/23  11:00:00,-6.7,20.546121771973504,0.0,0.0,0.0,0.0,0.0,1225.9876799972462,0.0499949,59.99996510234568,50.640638790717328,1962.055889380283,50.614012048399917,60.0,0.0499949,7257801.201769019 
 01/23  12:00:00,-6.4,20.697798844238919,0.0,0.0,0.0,0.0,0.0,1201.7086080920362,0.0499949,59.99998084776124,50.78406190613122,1944.673895338703,50.69723727504509,60.0,0.0499949,7238426.023219331 
 01/23  13:00:00,-6.1,20.687350630363118,0.0,0.0,0.0,0.0,0.0,1199.4961324281533,0.0499949,59.99998948902851,50.78665675692966,1930.1965642165196,50.766553907360599,60.00000000000001,0.0499949,7243907.631179471 
 01/23  14:00:00,-7.3,20.431332345119409,0.0,0.0,0.0,0.0,0.0,1196.16502767587,0.0499949,59.99999423145654,50.79962219249342,1921.4693001945232,50.808339103192427,60.00000000000001,0.0499949,7169289.480700283 
 01/23  15:00:00,-8.6,20.133314039581899,0.0,0.0,0.0,0.0,0.0,1194.973259159467,0.0499949,59.99999683415623,50.72950534034511,1919.204841346549,50.819181031127957,60.0,0.0499949,7153937.4288475769 
 01/23  16:00:00,-9.8,19.742740063525134,0.0,0.0,0.0,0.0,0.0,1195.0715426994705,0.0499949,59.999998262548107,50.64944753439127,1925.3481633683004,50.78976755479117,60.00000000000001,0.0499949,7140053.388125882 
 01/23  17:00:00,-10.1,19.73091154423165,0.0,0.0,0.0,0.0,0.0,1222.1533668694792,0.0499949,59.999999046466189,50.59341810089492,1936.162382988995,50.73799002018987,60.0,0.0499949,7200584.578760382 
 01/23  18:00:00,-10.5,20.11252046096899,0.0,0.0,0.0,0.0,0.0,1224.7450225669727,0.0499949,59.99999947668955,50.63433856449706,1942.1392814061655,50.70937292769687,60.0,0.0499949,7351701.413062195 
 01/23  19:00:00,-10.8,22.243556929092369,0.0,0.0,0.0,0.0,0.0,951.1279041323161,0.034003227745535716,59.99999969237996,50.33926904553438,1326.28177442299,50.666507683676147,59.999999999999989,0.034003227745535716,5127414.387922764 
 01/23  20:00:00,-11.5,22.099876913537295,0.0,0.0,0.0,0.0,0.0,834.3873110906238,0.032809153125000007,59.99999979008223,50.399351818485659,1291.221040137969,50.58758660962242,59.99999999999999,0.032809153125000007,4936395.744496689 
 01/23  21:00:00,-12.1,19.54861131275811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999982870463,59.99999982870463,0.0,50.56498207027275,50.56498207027275,0.0,259200.0 
 01/23  22:00:00,-12.8,18.7373915736082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999828704648,59.999999828704648,0.0,50.56498207027278,50.56498207027278,0.0,324000.0 
 01/23  23:00:00,-13.1,18.20923270578122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999828704648,59.999999828704648,0.0,50.56498207027277,50.56498207027277,0.0,216000.0 
 01/23  24:00:00,-13.5,17.676243034886175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999828704648,59.999999828704648,0.0,50.56498207027277,50.56498207027277,0.0,57600.0 
 01/24  01:00:00,-13.8,17.196255661603609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999828704648,59.999999828704648,0.0,50.56498207027277,50.56498207027277,0.0,43200.0 
 01/24  02:00:00,-13.3,17.041803920656038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999828704648,59.999999828704648,0.0,50.56498207027277,50.56498207027277,0.0,43200.0 
 01/24  03:00:00,-12.8,16.93155532751215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999828704648,59.999999828704648,0.0,50.56498207027277,50.56498207027277,0.0,43200.0 
 01/24  04:00:00,-12.3,16.822471390736923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999828704648,59.999999828704648,0.0,50.56498207027277,50.56498207027277,0.0,43200.0 
 01/24  05:00:00,-12.4,16.657273663045417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999828704648,59.999999828704648,0.0,50.56498207027277,50.56498207027277,0.0,43200.0 
 01/24  06:00:00,-12.6,21.154360320904904,0.0,0.0,0.0,0.0,0.0,1330.7395917239157,0.04757327203124998,59.999999870478458,50.60211760774785,1877.893866096458,50.56110557329125,59.99999999999999,0.04757327203124998,6803617.91794725 
 01/24  07:00:00,-12.7,21.143559227727154,0.0,0.0,0.0,0.0,0.0,1135.3362771144723,0.049994899999999998,59.999999927222479,50.794550259683237,1948.0361317942616,50.68113887644725,60.0,0.049994899999999998,7214530.074459342 
 01/24  08:00:00,-12.5,21.79985567392656,0.0,0.0,0.0,0.0,0.0,1212.5288696082412,0.0499949,59.999999960058847,50.84706411648884,1929.548041449404,50.76965893091379,60.0,0.0499949,7299172.949217854 
 01/24  09:00:00,-12.3,18.790682653068865,0.0,0.0,0.0,0.0,0.0,1025.2937846647853,0.049994899999999998,59.99999997807982,50.39650052718321,1931.0511010381836,50.76246208679062,59.99999999999999,0.049994899999999998,7254183.963737462 
 01/24  10:00:00,-12.1,18.69831955964827,0.0,0.0,0.0,0.0,0.0,1290.8488613189272,0.0499949,59.99999998796996,50.10354230573129,1981.773653398655,50.519601557829279,60.00000000000001,0.0499949,7364785.152235158 
 01/24  11:00:00,-11.0,19.566167485988005,0.0,0.0,0.0,0.0,0.0,1268.5319773687893,0.049994899999999998,59.99745228871518,50.42125678540747,1999.1616600700668,50.428655585533,59.99231789731675,0.049994899999999998,7391381.976252241 
 01/24  12:00:00,-10.0,19.855010942190657,0.0,0.0,0.0,0.0,0.0,1217.038875649579,0.0499949,59.997681101927138,50.59533197249744,1983.8818636865797,50.50950714757119,60.0,0.0499949,7379574.709271687 
 01/24  13:00:00,-8.9,19.94898907733308,0.0,0.0,0.0,0.0,0.0,1216.5885431851755,0.0499949,59.998727361754699,50.597873946949899,1969.502433961899,50.57835751184493,60.00000000000001,0.0499949,7385408.762262836 
 01/24  14:00:00,-9.0,19.821017907683783,0.0,0.0,0.0,0.0,0.0,1213.127381252809,0.0499949,59.99930156132245,50.634282042623897,1959.6168401458408,50.62569034607779,60.0,0.0499949,7306620.624525026 
 01/24  15:00:00,-9.1,19.66952047205064,0.0,0.0,0.0,0.0,0.0,1212.8660121835535,0.0499949,59.999616688726657,50.61639047433798,1953.5732801817658,50.65462707342352,60.00000000000001,0.0499949,7277663.808654357 
 01/24  16:00:00,-9.3,19.519357810841926,0.0,0.0,0.0,0.0,0.0,1215.5310127862926,0.0499949,59.99978963431295,50.588517631459648,1952.4594704895362,50.65996000663063,60.00000000000001,0.0499949,7237654.093762331 
 01/24  17:00:00,-9.4,19.5001053877989,0.0,0.0,0.0,0.0,0.0,1221.5226098800292,0.0499949,59.999884548863118,50.55734601415991,1954.645627178843,50.64949265891644,60.0,0.0499949,7267124.257843834 
 01/24  18:00:00,-9.5,19.923090153488553,0.0,0.0,0.0,0.0,0.0,1228.2667907507957,0.0499949,59.99993663907267,50.58512890807249,1956.4413713383806,50.64089459570144,60.0,0.0499949,7403188.936818169 
 01/24  19:00:00,-9.6,22.10734030921723,0.0,0.0,0.0,0.0,0.0,978.4140073978311,0.03499643,59.99996310435345,50.36741272240987,1370.2192318790107,50.63278755543748,60.0,0.03499643,5285589.234764438 
 01/24  20:00:00,-9.4,22.105566960145777,0.0,0.0,0.0,0.0,0.0,919.9559522790354,0.036636887656250009,59.999975413456478,50.51423610391234,1442.4371339318502,50.583838545689307,60.0,0.036636887656250009,5480773.682154661 
 01/24  21:00:00,-9.3,19.482185977457346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999980425951608,59.999980425951608,0.0,50.582977323956317,50.582977323956317,0.0,259200.0 
 01/24  22:00:00,-9.1,18.776446945901037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999980425951608,59.999980425951608,0.0,50.582977323956317,50.582977323956317,0.0,324000.0 
 01/24  23:00:00,-9.3,18.135387620752899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999980425951608,59.999980425951608,0.0,50.582977323956317,50.582977323956317,0.0,216000.0 
 01/24  24:00:00,-9.4,17.818178004008268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999980425951608,59.999980425951608,0.0,50.582977323956317,50.582977323956317,0.0,57600.0 
 01/25  01:00:00,-9.6,17.231264260186238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999980425951608,59.999980425951608,0.0,50.582977323956317,50.582977323956317,0.0,43200.0 
 01/25  02:00:00,-9.4,17.05973183084683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999980425951608,59.999980425951608,0.0,50.582977323956317,50.582977323956317,0.0,43200.0 
 01/25  03:00:00,-9.2,16.97122293220684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999980425951608,59.999980425951608,0.0,50.582977323956317,50.582977323956317,0.0,43200.0 
 01/25  04:00:00,-9.0,16.854939868102588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999980425951608,59.999980425951608,0.0,50.582977323956317,50.582977323956317,0.0,43200.0 
 01/25  05:00:00,-8.7,16.73874380325489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999980425951608,59.999980425951608,0.0,50.582977323956317,50.582977323956317,0.0,43200.0 
 01/25  06:00:00,-8.5,21.22413103118926,0.0,0.0,0.0,0.0,0.0,1288.9237575146133,0.045542229218749997,59.99998510054514,50.5208898773805,1797.1469796193292,50.56392628874814,59.99999999999999,0.045542229218749997,6512929.126629586 
 01/25  07:00:00,-8.2,21.378839596443599,0.0,0.0,0.0,0.0,0.0,1149.4095660500216,0.0499949,59.99999147845739,50.84085192443651,1950.9429789418712,50.66722082956768,60.0,0.0499949,7224994.724190736 
 01/25  08:00:00,-7.8,21.901564662900726,0.0,0.0,0.0,0.0,0.0,1172.9930056106537,0.04819820828125,59.99999530319832,50.807045833535628,1859.3060344198004,50.77464477385576,60.0,0.04819820828125,7046301.723911282 
 01/25  09:00:00,-7.4,19.470028516990177,0.0,0.0,0.0,0.0,0.0,1064.1921002302508,0.0499949,59.99999737741655,50.54650358663462,1927.9449070383082,50.77733449446565,60.0,0.0499949,7243001.665337908 
 01/25  10:00:00,-7.0,19.324184695653533,0.0,0.0,0.0,0.0,0.0,1258.4240518698964,0.0499949,59.99999856069569,50.29220071627367,1962.7245024910237,50.610810712917949,60.00000000000001,0.0499949,7296208.208967686 
 01/25  11:00:00,-6.6,19.79148956891862,0.0,0.0,0.0,0.0,0.0,1241.2386764003318,0.0499949,59.99999921009305,50.48990859063086,1977.351798695216,50.540773962146399,60.0,0.0499949,7312866.475302778 
 01/25  12:00:00,-6.2,20.030784895087078,0.0,0.0,0.0,0.0,0.0,1221.1406286775032,0.0499949,59.999999566489879,50.595268418398138,1969.521121557988,50.57826803407345,60.0,0.0499949,7327876.037608757 
 01/25  13:00:00,-5.8,20.161712888441128,0.0,0.0,0.0,0.0,0.0,1216.7599642258556,0.0499949,59.9999997620846,50.63093946998774,1959.9108022975615,50.624282843314549,59.99999999999999,0.0499949,7350878.888271222 
 01/25  14:00:00,-5.8,20.094970300251505,0.0,0.0,0.0,0.0,0.0,1211.3048130260281,0.0499949,59.99999986942926,50.676413808282138,1950.7672096189976,50.66806256009617,60.0,0.0499949,7274761.954628391 
 01/25  15:00:00,-5.8,20.05652075316637,0.0,0.0,0.0,0.0,0.0,1210.2911948609374,0.0499949,59.99999992834125,50.67344237783614,1943.9732860984218,50.70059177315098,60.0,0.0499949,7243103.829954319 
 01/25  16:00:00,-5.9,20.02230646430725,0.0,0.0,0.0,0.0,0.0,1210.0845081920563,0.0499949,59.999999960672848,50.67234306513868,1940.4276670854156,50.717568068104508,60.00000000000001,0.0499949,7194339.601507496 
 01/25  17:00:00,-5.9,20.0530160294135,0.0,0.0,0.0,0.0,0.0,1209.5267643311993,0.0499949,59.9999999784168,50.66833835442796,1938.7358552024198,50.72566838245467,60.0,0.0499949,7209849.078728711 
 01/25  18:00:00,-5.9,20.48708488742632,0.0,0.0,0.0,0.0,0.0,1213.600325509206,0.0499949,59.99999998815489,50.70832451166659,1936.631680544146,50.735743049197427,60.0,0.0499949,7331874.049958927 
 01/25  19:00:00,-5.9,22.050035874383249,0.0,0.0,0.0,0.0,0.0,929.8564598414158,0.03382467453125001,59.999999993026829,50.29217028389539,1314.6400118820484,50.698582770587687,60.0,0.03382467453125001,5085504.042775374 
 01/25  20:00:00,-5.8,22.098828574071509,0.0,0.0,0.0,0.0,0.0,865.8529171310543,0.033980908593750008,59.99999999526948,50.35759340880662,1336.8363428734988,50.59110699960171,60.0,0.033980908593750008,5100610.834344596 
 01/25  21:00:00,-5.7,19.683898003529856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999616869,59.99999999616869,0.0,50.559146572246799,50.559146572246799,0.0,259200.0 
 01/25  22:00:00,-5.6,19.141466946616338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999616868,59.99999999616868,0.0,50.559146572246799,50.559146572246799,0.0,324000.0 
 01/25  23:00:00,-5.4,18.599904970718897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999616868,59.99999999616868,0.0,50.559146572246799,50.559146572246799,0.0,216000.0 
 01/25  24:00:00,-5.3,18.092150499153349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999616868,59.99999999616868,0.0,50.559146572246799,50.559146572246799,0.0,57600.0 
 01/26  01:00:00,-5.2,17.63628958885106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999616868,59.99999999616868,0.0,50.559146572246799,50.559146572246799,0.0,43200.0 
 01/26  02:00:00,-5.9,17.437584548491665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999616868,59.99999999616868,0.0,50.559146572246799,50.559146572246799,0.0,43200.0 
 01/26  03:00:00,-6.6,17.275404529386578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999616868,59.99999999616868,0.0,50.559146572246799,50.559146572246799,0.0,43200.0 
 01/26  04:00:00,-7.4,17.135319805990549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999616868,59.99999999616868,0.0,50.559146572246799,50.559146572246799,0.0,43200.0 
 01/26  05:00:00,-8.1,16.984777137576584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999616868,59.99999999616868,0.0,50.559146572246799,50.559146572246799,0.0,43200.0 
 01/26  06:00:00,-8.8,21.310443862545946,0.0,0.0,0.0,0.0,0.0,1236.2002526226795,0.04345109638221153,59.99999999705995,50.442101224955049,1719.6402923066437,50.53564393961249,59.99999999999999,0.04345109638221153,6233905.052303918 
 01/26  07:00:00,-9.5,21.521797515213323,0.0,0.0,0.0,0.0,0.0,1155.595771096285,0.049994899999999998,59.99999999828965,50.86066384345627,1957.850076248757,50.634149474240469,60.0,0.049994899999999998,7249860.274495525 
 01/26  08:00:00,-9.6,21.950962799785616,0.0,0.0,0.0,0.0,0.0,1140.0118413460987,0.04694833578125,59.99999999905437,50.774087862855008,1813.9035914621554,50.76051842585166,60.00000000000001,0.04694833578125,6882852.929263759 
 01/26  09:00:00,-9.6,19.364679884823816,0.0,0.0,0.0,0.0,0.0,1062.5596818337872,0.0499949,59.99999999946567,50.530839644919279,1932.63600776749,50.75487392116635,60.0,0.0499949,7259889.627962964 
 01/26  10:00:00,-9.7,19.087725270418635,0.0,0.0,0.0,0.0,0.0,1266.2405337932023,0.0499949,59.99999999970675,50.2576949393221,1968.1710551151218,50.58473226105805,60.0,0.0499949,7315815.798414439 
 01/26  11:00:00,-9.8,19.46226016938266,0.0,0.0,0.0,0.0,0.0,1248.2659776582493,0.0499949,59.99999999983906,50.43090505406518,1984.7106882810003,50.5055386122456,60.0,0.0499949,7339358.477811601 
 01/26  12:00:00,-9.9,19.608337893614626,0.0,0.0,0.0,0.0,0.0,1227.984459691368,0.0499949,59.99999999991168,50.51384919473309,1980.4316935278732,50.526027042106267,60.0,0.0499949,7367154.096700343 
 01/26  13:00:00,-10.0,19.644262789260364,0.0,0.0,0.0,0.0,0.0,1224.5971269833094,0.0499949,59.99999999995153,50.53716913362125,1974.2108937560572,50.55581296447194,60.0,0.0499949,7402359.217521806 
 01/26  14:00:00,-10.3,19.569611016031894,0.0,0.0,0.0,0.0,0.0,1221.9911123420397,0.0499949,59.9999999999734,50.56231999847478,1968.5044538046013,50.58313592199488,59.99999999999999,0.0499949,7338616.033696565 
 01/26  15:00:00,-10.6,19.492066502988377,0.0,0.0,0.0,0.0,0.0,1220.0911363091832,0.0499949,59.9999999999854,50.55912222853405,1964.4710624781567,50.60244808311789,59.99999999999999,0.0499949,7316895.824921364 
 01/26  16:00:00,-10.9,19.34364941678009,0.0,0.0,0.0,0.0,0.0,1220.335259735251,0.0499949,59.999999999991988,50.549973115676397,1962.8670683715736,50.6101280997737,60.0,0.0499949,7275121.446137665 
 01/26  17:00:00,-11.6,19.237143277445595,0.0,0.0,0.0,0.0,0.0,1229.8986690065933,0.0499949,59.9999999999956,50.519967045295718,1963.9293016714616,50.60504206649231,60.0,0.0499949,7300545.486017262 
 01/26  18:00:00,-12.2,19.518441535723139,0.0,0.0,0.0,0.0,0.0,1235.0087471658287,0.0499949,59.999999999997587,50.497347280020289,1966.9572141234823,50.59054422276651,60.0,0.0499949,7441045.970844536 
 01/26  19:00:00,-12.9,22.12516937552149,0.0,0.0,0.0,0.0,0.0,988.3573095687659,0.03444093111111111,59.99999999999858,50.343593735894348,1357.9249920344835,50.567652164780877,59.999999999999989,0.03444093111111111,5241329.97132414 
 01/26  20:00:00,-13.6,22.110792710743526,0.0,0.0,0.0,0.0,0.0,925.3384937481264,0.037027472812500007,59.99999999999906,50.593600936528677,1461.9505862653366,50.55710179700941,59.99999999999999,0.037027472812500007,5551022.110555212 
 01/26  21:00:00,-14.3,19.38892133725029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999999999923,59.99999999999923,0.0,50.578066202117209,50.578066202117209,0.0,259200.0 
 01/26  22:00:00,-15.0,18.539972089443585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999999999257,59.999999999999257,0.0,50.57806620211722,50.57806620211722,0.0,324000.0 
 01/26  23:00:00,-15.6,17.89986289603702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999999999257,59.999999999999257,0.0,50.57806620211721,50.57806620211721,0.0,216000.0 
 01/26  24:00:00,-16.3,17.539207130163385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999999999257,59.999999999999257,0.0,50.57806620211722,50.57806620211722,0.0,57600.0 
 01/27  01:00:00,-17.0,16.926031959077628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999999999257,59.999999999999257,0.0,50.57806620211722,50.57806620211722,0.0,43200.0 
 01/27  02:00:00,-17.0,16.73597085824154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999999999257,59.999999999999257,0.0,50.57806620211722,50.57806620211722,0.0,43200.0 
 01/27  03:00:00,-17.0,16.62178886209325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999999999257,59.999999999999257,0.0,50.57806620211722,50.57806620211722,0.0,43200.0 
 01/27  04:00:00,-17.0,16.48100287279428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999999999257,59.999999999999257,0.0,50.57806620211722,50.57806620211722,0.0,43200.0 
 01/27  05:00:00,-16.9,16.25936892761698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999999999999257,59.999999999999257,0.0,50.57806620211722,50.57806620211722,0.0,43200.0 
 01/27  06:00:00,-16.7,20.81570562575954,0.0,0.0,0.0,0.0,0.0,1388.5945348143694,0.04999489999999999,59.99999999999943,50.64386842994678,1972.2526270753517,50.565189122265369,59.99999999999999,0.04999489999999999,7143309.457471267 
 01/27  07:00:00,-16.6,20.696578687463963,0.0,0.0,0.0,0.0,0.0,1113.1605370292223,0.049994899999999998,59.99999999999969,50.708696127825167,1945.6531194912232,50.69254876025036,60.0,0.049994899999999998,7205951.230168402 
 01/27  08:00:00,-15.8,21.821490526995868,0.0,0.0,0.0,0.0,0.0,1252.913203875659,0.049187690677083329,59.99999999999983,50.81352161515444,1903.2579859380453,50.74649711003797,59.99999999999999,0.049187690677083329,7204528.749376962 
 01/27  09:00:00,-15.0,18.188517641310069,0.0,0.0,0.0,0.0,0.0,974.7839279190465,0.0499949,59.999999999999918,50.27206844320882,1940.002883293733,50.71960131846703,60.0,0.0499949,7286410.37985744 
 01/27  10:00:00,-14.2,17.993249922236548,0.0,0.0,0.0,0.0,0.0,1313.9404325203552,0.0499949,59.99737166679944,49.928696487702939,2000.0,50.42122310404607,59.98890269388685,0.0499949,7430400.0 
 01/27  11:00:00,-13.1,18.776044388714156,0.0,0.0,0.0,0.0,0.0,1288.2487644378493,0.049994899999999998,59.961865291414287,50.22762810497552,2000.0,50.29377720309177,59.86157344706229,0.049994899999999998,7394400.0 
 01/27  12:00:00,-12.1,19.002081608128124,0.0,0.0,0.0,0.0,0.0,1234.1847461640314,0.0499949,59.922172761488557,50.299339520426389,2000.0,50.31883618166245,59.886609488358619,0.0499949,7437600.0 
 01/27  13:00:00,-11.0,19.410960905579296,0.0,0.0,0.0,0.0,0.0,1243.7018639772623,0.0499949,59.91464528469635,50.386337171463818,2000.0,50.35678337970273,59.924521952349909,0.0499949,7495200.0 
 01/27  14:00:00,-10.7,19.306901461948614,0.0,0.0,0.0,0.0,0.0,1223.5347118069465,0.0499949,59.93779081384563,50.48550666694585,2000.0,50.42977032901444,59.997442095487837,0.0499949,7452000.0 
 01/27  15:00:00,-10.5,19.16255249476384,0.0,0.0,0.0,0.0,0.0,1227.3514347505684,0.0499949,59.96589744311505,50.47959311394922,1989.4289129642382,50.482946994639778,60.00000000000001,0.0499949,7406744.086671257 
 01/27  16:00:00,-10.2,19.07685024869164,0.0,0.0,0.0,0.0,0.0,1228.017915143621,0.0499949,59.98128411996099,50.46381979292762,1984.4017639816116,50.50701778812493,60.0,0.0499949,7352646.3503338019 
 01/27  17:00:00,-9.8,19.134865126195508,0.0,0.0,0.0,0.0,0.0,1234.6185539013763,0.0499949,59.989728507254849,50.45189903053234,1982.9295372481483,50.51406702422045,60.0,0.0499949,7368946.334093334 
 01/27  18:00:00,-9.4,19.61337781699476,0.0,0.0,0.0,0.0,0.0,1237.8345827801131,0.0499949,59.99436288526141,50.50322171886965,1980.7890746086036,50.52431584971964,60.0,0.0499949,7490840.668590973 
 01/27  19:00:00,-9.0,21.804068128461755,0.0,0.0,0.0,0.0,0.0,991.5579571875179,0.03509190637152777,59.99671745282523,50.303035464224588,1388.7437334061417,50.53256385565004,59.999999999999989,0.03509190637152777,5352277.440262111 
 01/27  20:00:00,-8.0,21.992866742108786,0.0,0.0,0.0,0.0,0.0,1072.1720580969777,0.044722000390625,59.997943096349739,50.819836531288689,1755.921132753427,50.614280965576,60.00000000000001,0.044722000390625,6609316.077912336 
 01/27  21:00:00,-7.1,19.399119583474478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99842137766832,59.99842137766832,0.0,50.65260801146735,50.65260801146735,0.0,259200.0 
 01/27  22:00:00,-6.1,18.841100792509765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99842137766834,59.99842137766834,0.0,50.65260801146735,50.65260801146735,0.0,324000.0 
 01/27  23:00:00,-5.7,18.287981474588706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99842137766834,59.99842137766834,0.0,50.65260801146735,50.65260801146735,0.0,216000.0 
 01/27  24:00:00,-5.4,17.796821766439046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99842137766834,59.99842137766834,0.0,50.65260801146735,50.65260801146735,0.0,57600.0 
 01/28  01:00:00,-5.0,16.936607769280714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998421377668339,59.998421377668339,0.0,50.65260801146735,50.65260801146735,0.0,43200.0 
 01/28  02:00:00,-4.6,17.121034985306193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99842137766834,59.99842137766834,0.0,50.65260801146735,50.65260801146735,0.0,43200.0 
 01/28  03:00:00,-4.3,17.16228276374784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99842137766834,59.99842137766834,0.0,50.65260801146735,50.65260801146735,0.0,43200.0 
 01/28  04:00:00,-3.9,17.04734791216041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99842137766834,59.99842137766834,0.0,50.65260801146735,50.65260801146735,0.0,43200.0 
 01/28  05:00:00,-3.5,16.96692202017023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99842137766834,59.99842137766834,0.0,50.65260801146735,50.65260801146735,0.0,43200.0 
 01/28  06:00:00,-3.1,21.33999283210107,0.0,0.0,0.0,0.0,0.0,1192.0200416685213,0.04116767546875001,59.99877771875359,50.3458976790363,1618.5120927107423,50.59548929710634,59.999999999999989,0.04116767546875001,5869843.533758674 
 01/28  07:00:00,-2.7,21.594722722804567,0.0,0.0,0.0,0.0,0.0,1158.2300767367678,0.049994899999999998,59.99927570370268,50.87482368578565,1954.067020107746,50.652262843552289,60.0,0.049994899999999998,7142641.2723878859 
 01/28  08:00:00,-2.4,21.989469364946488,0.0,0.0,0.0,0.0,0.0,1113.0380959595427,0.045659404765625,59.999598235346528,50.73056260276539,1761.9255282291988,50.77163071028595,60.000000000000017,0.045659404765625,6573331.901625115 
 01/28  09:00:00,-2.1,22.131218223471259,0.0,0.0,0.0,0.0,0.0,1162.9478761695734,0.04835444234375,59.999768120270889,50.920599978489679,1857.5221870684718,50.812788938501928,60.0,0.04835444234375,6996679.873446498 
 01/28  10:00:00,-1.8,21.980727840489306,0.0,0.0,0.0,0.0,0.0,1185.3782721247696,0.0499949,59.99987137266994,51.02300731985867,1899.1293976206866,50.915298616179388,60.00000000000001,0.0499949,7117665.8314344719 
 01/28  11:00:00,-1.5,20.710627981731787,0.0,0.0,0.0,0.0,0.0,1130.098674419033,0.0499949,59.99992940782455,50.80680085294209,1890.816024385638,50.955100992206158,60.0,0.0499949,7051737.6877882969 
 01/28  12:00:00,-1.1,20.87533660871177,0.0,0.0,0.0,0.0,0.0,1217.184964560702,0.0499949,59.9999612581927,50.64286080273422,1910.3238306895598,50.861701919074587,60.0,0.0499949,7136365.790482416 
 01/28  13:00:00,-0.8,21.21824744476661,0.0,0.0,0.0,0.0,0.0,1208.7817946371392,0.0499949,59.99997873804535,50.82874275952364,1915.8500087577877,50.83524347789347,60.0,0.0499949,7221060.031528035 
 01/28  14:00:00,-0.8,20.09877966643366,0.0,0.0,0.0,0.0,0.0,858.7124548079485,0.035269839609375009,59.99998719814668,49.97706916157621,1370.9152839257824,50.71155278043507,60.0,0.035269839609375009,5216095.022132817 
 01/28  15:00:00,-0.8,18.046701933518066,0.0,0.0,0.0,0.0,0.0,368.27934112295039,0.014998470000000002,59.99999026877623,54.55816738803874,598.0933554711906,50.52213738829629,55.29075642993858,0.014998470000000002,2433936.0796962867 
 01/28  16:00:00,-0.8,19.61039014085773,0.0,0.0,0.0,0.0,0.0,875.0258984270085,0.030367995898437505,59.99999289865325,49.43484721869926,1244.417798391569,50.19793369539072,60.0,0.030367995898437505,4717504.074209649 
 01/28  17:00:00,-0.8,20.48966505485832,0.0,0.0,0.0,0.0,0.0,580.3670569889628,0.021426385714285718,59.9999948048778,52.62357080188336,891.3705541777417,50.04953019301921,57.15673924047101,0.021426385714285718,3460933.995039871 
 01/28  18:00:00,-0.8,20.52338742657583,0.0,0.0,0.0,0.0,0.0,382.5370617640857,0.014998470000000002,59.9999959202952,54.868136891717529,627.1945623061459,49.99391231742957,54.994777245087288,0.014998470000000002,2603500.4243021255 
 01/28  19:00:00,-0.8,20.574609344461409,0.0,0.0,0.0,0.0,0.0,541.4202462337086,0.019997960000000003,59.99999661725776,53.114427476848799,839.737469651273,49.957950045299487,56.65351628785969,0.019997960000000003,3368654.8907445829 
 01/28  20:00:00,-1.0,20.751008356717553,0.0,0.0,0.0,0.0,0.0,401.1618027445716,0.014998470000000002,59.99999731944293,54.85731185172744,632.404716007072,49.91214776225224,54.9545761708156,0.014998470000000002,2593456.9776254596 
 01/28  21:00:00,-1.2,19.214915332212987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999749800899,59.99999749800899,0.0,49.90259359081412,49.90259359081412,0.0,223200.0 
 01/28  22:00:00,-1.4,18.903659941231554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999749800898,59.99999749800898,0.0,49.902593590814117,49.902593590814117,0.0,223200.0 
 01/28  23:00:00,-1.5,18.597420663390083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999749800898,59.99999749800898,0.0,49.902593590814117,49.902593590814117,0.0,201600.00000000004 
 01/28  24:00:00,-1.7,18.21876906443464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999749800898,59.99999749800898,0.0,49.902593590814117,49.902593590814117,0.0,72000.0 
 01/29  01:00:00,-1.8,17.744183044153588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999749800898,59.99999749800898,0.0,49.902593590814117,49.902593590814117,0.0,43200.0 
 01/29  02:00:00,-2.1,17.570972210967189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999749800898,59.99999749800898,0.0,49.902593590814117,49.902593590814117,0.0,43200.0 
 01/29  03:00:00,-2.5,17.462355469123787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999749800898,59.99999749800898,0.0,49.902593590814117,49.902593590814117,0.0,43200.0 
 01/29  04:00:00,-2.8,17.34289299765303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999749800898,59.99999749800898,0.0,49.902593590814117,49.902593590814117,0.0,43200.0 
 01/29  05:00:00,-2.8,17.244814364313468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999749800898,59.99999749800898,0.0,49.902593590814117,49.902593590814117,0.0,43200.0 
 01/29  06:00:00,-2.9,21.433744400469004,0.0,0.0,0.0,0.0,0.0,1121.5336538757404,0.03876836665178571,59.938851305137379,50.210180924036119,1593.5041044766342,49.990335577577138,59.855284253883578,0.03876836665178571,5779814.776115885 
 01/29  07:00:00,-2.9,21.782573501906176,0.0,0.0,0.0,0.0,0.0,1166.0540088940375,0.049994899999999998,59.898390401127617,50.829545147155958,2000.0,50.252304087847978,59.820138294637569,0.049994899999999998,7264800.0 
 01/29  08:00:00,-3.0,21.9878951638798,0.0,0.0,0.0,0.0,0.0,1062.2681660905116,0.04366742046875,59.91809375442156,50.59158004212961,1735.1884530393402,50.49795720180495,60.0,0.04366742046875,6426678.430941625 
 01/29  09:00:00,-3.0,22.128056262051787,0.0,0.0,0.0,0.0,0.0,1128.8769682382997,0.046557750625,59.951806087088318,50.788792049559578,1830.2287101445522,50.598257553566117,60.0,0.046557750625,6855223.356520388 
 01/29  10:00:00,-3.1,22.115411791333807,0.0,0.0,0.0,0.0,0.0,1048.8678118060704,0.042417547968750007,59.97181159537304,50.62541267952705,1654.9178948581912,50.66911311724882,59.999999999999989,0.042417547968750007,6209704.421489488 
 01/29  11:00:00,-3.0,20.726275885647966,0.0,0.0,0.0,0.0,0.0,1133.0058094995234,0.0499949,59.98373717078579,50.805818568988417,1935.8372451227656,50.73954671213032,60.0,0.0499949,7199414.082441956 
 01/29  12:00:00,-2.8,20.78453993976878,0.0,0.0,0.0,0.0,0.0,1214.5376670452017,0.0499949,59.99107477009143,50.63300241877165,1935.8321776161245,50.73957102252027,60.0,0.0499949,7220995.839418048 
 01/29  13:00:00,-2.7,21.068741772773668,0.0,0.0,0.0,0.0,0.0,1203.853820717027,0.0499949,59.99510172997136,50.77606570498279,1932.3027139905764,50.75646984005023,60.00000000000001,0.0499949,7258689.770366075 
 01/29  14:00:00,-2.5,21.033854513517409,0.0,0.0,0.0,0.0,0.0,1192.3964169819656,0.0499949,59.99731177241156,50.875391633010448,1919.149621565461,50.81944541722976,60.00000000000001,0.0499949,7175338.637635659 
 01/29  15:00:00,-2.4,20.98286516851126,0.0,0.0,0.0,0.0,0.0,1189.2296913954806,0.0499949,59.998524669419,50.884504804513657,1907.243917635248,50.876447979023058,60.0,0.0499949,7125278.103486893 
 01/29  16:00:00,-2.2,20.974472299785139,0.0,0.0,0.0,0.0,0.0,1187.929557083652,0.0499949,59.99919032141006,50.87994538191712,1900.5592563892799,50.90845277022944,60.0,0.0499949,7065213.323001408 
 01/29  17:00:00,-1.7,22.285850562301066,0.0,0.0,0.0,0.0,0.0,930.0749669409165,0.034879254453125,59.99952792869796,50.41496411485761,1331.4519335786035,50.86276834769312,60.0,0.034879254453125,5023626.960882972 
 01/29  18:00:00,-1.2,22.30228594934196,0.0,0.0,0.0,0.0,0.0,770.0229679936343,0.029996940000000004,59.99967348282819,50.268507891865109,1165.2835371628696,50.70937318065422,60.0,0.029996940000000004,4519020.733786331 
 01/29  19:00:00,-0.7,22.208334451613785,0.0,0.0,0.0,0.0,0.0,771.4273369884028,0.029996940000000004,59.999772196699179,50.233971691270969,1180.2022759070237,50.590321198877528,60.00000000000001,0.029996940000000004,4551128.193265285 
 01/29  20:00:00,-0.7,22.330630820202573,0.0,0.0,0.0,0.0,0.0,778.0696639386204,0.029996940000000004,59.99984106703001,50.15156680619325,1192.880003910159,50.489150416566058,60.0,0.029996940000000004,4546368.014076573 
 01/29  21:00:00,-0.8,20.25372573290484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99986796218471,59.99986796218471,0.0,50.44308616975228,50.44308616975228,0.0,216000.0 
 01/29  22:00:00,-0.8,19.75746448948334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99986796218472,59.99986796218472,0.0,50.44308616975228,50.44308616975228,0.0,244800.0 
 01/29  23:00:00,-0.8,19.361351203987267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99986796218472,59.99986796218472,0.0,50.44308616975228,50.44308616975228,0.0,187200.0 
 01/29  24:00:00,-0.9,18.95701959621693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99986796218472,59.99986796218472,0.0,50.44308616975228,50.44308616975228,0.0,86400.0 
 01/30  01:00:00,-0.9,18.432204440140013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99986796218472,59.99986796218472,0.0,50.44308616975228,50.44308616975228,0.0,43200.0 
 01/30  02:00:00,-1.2,18.19209942021033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99986796218472,59.99986796218472,0.0,50.44308616975228,50.44308616975228,0.0,43200.0 
 01/30  03:00:00,-1.5,18.065281157224594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99986796218472,59.99986796218472,0.0,50.44308616975228,50.44308616975228,0.0,43200.0 
 01/30  04:00:00,-1.8,17.955749652073345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99986796218472,59.99986796218472,0.0,50.44308616975228,50.44308616975228,0.0,43200.0 
 01/30  05:00:00,-1.9,17.842272769310794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99986796218472,59.99986796218472,0.0,50.44308616975228,50.44308616975228,0.0,43200.0 
 01/30  06:00:00,-2.1,21.756470060353587,0.0,0.0,0.0,0.0,0.0,1025.5550146821245,0.03504664809151785,59.99968017277924,50.16030678126181,1404.4968239251948,50.41172555311716,59.99950893307511,0.03504664809151785,5099388.566130701 
 01/30  07:00:00,-2.2,21.979417423827888,0.0,0.0,0.0,0.0,0.0,955.7189901748923,0.03929286671875,59.999769268496837,50.445825708752739,1569.9217371843242,50.44670921743828,60.0,0.03929286671875,5853318.2538635679 
 01/30  08:00:00,-2.2,22.098474103603825,0.0,0.0,0.0,0.0,0.0,905.9136096190663,0.035230781093750006,59.999849548649269,50.26511710379486,1411.9668803163206,50.414719213907698,60.0,0.035230781093750006,5435880.769138754 
 01/30  09:00:00,-2.1,20.896331289452144,0.0,0.0,0.0,0.0,0.0,1140.1417272323733,0.0499949,59.999909090906339,50.843235213523289,1977.7286541561061,50.53896918032031,60.0,0.0499949,7422223.154961983 
 01/30  10:00:00,-2.1,20.808404002276249,0.0,0.0,0.0,0.0,0.0,1210.680501473246,0.0499949,59.99995010803158,50.69352733011891,1953.618095967028,50.65441249483074,60.0,0.0499949,7263425.145481301 
 01/30  11:00:00,-1.8,21.03450088834441,0.0,0.0,0.0,0.0,0.0,1202.1444717493757,0.0499949,59.999972618707179,50.78526460079512,1939.0192279355838,50.72431160824245,60.0,0.0499949,7174869.220568102 
 01/30  12:00:00,-1.4,20.104942699786684,0.0,0.0,0.0,0.0,0.0,822.966091684436,0.03267895807291667,59.999983312834469,49.89200854233951,1281.950520374418,50.624343238762907,60.0,0.03267895807291667,4852621.8733479049 
 01/30  13:00:00,-1.1,19.86583543976628,0.0,0.0,0.0,0.0,0.0,800.6021852314692,0.029996940000000004,59.99998866254936,49.64641165011389,1207.202614716979,50.37485078523636,60.0,0.029996940000000004,4641129.412981125 
 01/30  14:00:00,-0.9,19.86023708944854,0.0,0.0,0.0,0.0,0.0,805.4683852526372,0.029996940000000004,59.99999209012909,49.61949018299012,1232.8617236185357,50.170075529083288,60.0,0.029996940000000004,4690302.205026729 
 01/30  15:00:00,-0.7,19.84168027715981,0.0,0.0,0.0,0.0,0.0,805.0363980889042,0.029996940000000004,59.999994481470327,49.62637563713597,1251.1041830934103,50.0244847503636,60.0,0.029996940000000004,4748775.059136277 
 01/30  16:00:00,-0.5,19.36303723942626,0.0,0.0,0.0,0.0,0.0,798.309265065493,0.029996940000000004,59.99999614985249,49.58521026757894,1264.1206913768126,49.920637423693268,60.0,0.029996940000000004,4759634.488956526 
 01/30  17:00:00,-0.3,19.649245997170138,0.0,0.0,0.0,0.0,0.0,815.5048808688215,0.029996940000000004,59.999997313843227,49.47277506174238,1277.033208104998,49.817630387398207,60.0,0.029996940000000004,4827719.549177993 
 01/30  18:00:00,-0.1,20.232738995162639,0.0,0.0,0.0,0.0,0.0,818.355952595306,0.029996940000000004,59.99999812593201,49.627740500472267,1284.9460310272864,49.754506894250457,60.0,0.029996940000000004,4985805.71169823 
 01/30  19:00:00,0.1,19.355608552055118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999984430679,59.9999984430679,0.0,49.74822500769467,49.74822500769467,0.0,352800.0 
 01/30  20:00:00,0.1,19.22870707208393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999984430679,59.9999984430679,0.0,49.74822500769467,49.74822500769467,0.0,288000.0 
 01/30  21:00:00,0.1,19.029240925256283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999984430679,59.9999984430679,0.0,49.74822500769467,49.74822500769467,0.0,259200.0 
 01/30  22:00:00,0.1,18.932923557147729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999984430679,59.9999984430679,0.0,49.74822500769467,49.74822500769467,0.0,324000.0 
 01/30  23:00:00,0.1,18.727846898470309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999984430679,59.9999984430679,0.0,49.74822500769467,49.74822500769467,0.0,216000.0 
 01/30  24:00:00,0.0,18.440300592407977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999984430679,59.9999984430679,0.0,49.74822500769467,49.74822500769467,0.0,57600.0 
 01/31  01:00:00,0.0,17.955679352360315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999984430679,59.9999984430679,0.0,49.74822500769467,49.74822500769467,0.0,43200.0 
 01/31  02:00:00,0.0,17.78737744264309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999984430679,59.9999984430679,0.0,49.74822500769467,49.74822500769467,0.0,43200.0 
 01/31  03:00:00,-0.1,17.693235021207685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999984430679,59.9999984430679,0.0,49.74822500769467,49.74822500769467,0.0,43200.0 
 01/31  04:00:00,-0.1,17.60376248009718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999984430679,59.9999984430679,0.0,49.74822500769467,49.74822500769467,0.0,43200.0 
 01/31  05:00:00,-0.2,17.509445896382183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.9999984430679,59.9999984430679,0.0,49.74822500769467,49.74822500769467,0.0,43200.0 
 01/31  06:00:00,-0.2,21.53874782438829,0.0,0.0,0.0,0.0,0.0,1033.4485082678716,0.03532972933333334,59.92505935142461,50.069436886898319,1465.1717047251832,49.84598540429279,59.827451092910909,0.03532972933333334,5317818.137010661 
 01/31  07:00:00,-0.3,21.914059240499705,0.0,0.0,0.0,0.0,0.0,1048.8910727028488,0.043628361953125,59.86915891677913,50.513773855319808,1766.5122073007944,50.092161108791888,59.796217090810319,0.043628361953125,6561043.94628286 
 01/31  08:00:00,-0.3,22.11252811731866,0.0,0.0,0.0,0.0,0.0,992.4099127138552,0.03944910078125,59.89815796471569,50.39596052351365,1611.1767097307807,50.23176115241018,60.0,0.03944910078125,6153036.15503081 
 01/31  09:00:00,-0.4,19.979309017598835,0.0,0.0,0.0,0.0,0.0,864.2351703256379,0.04048694133928571,59.92206310164232,51.72221909122171,1631.1216438380102,50.31484869058239,58.57567129444736,0.04048694133928571,6174437.917816837 
 01/31  10:00:00,-0.4,20.09437037030056,0.0,0.0,0.0,0.0,0.0,1065.1182813942137,0.041714494687500009,59.95009561404036,50.1268710529725,1691.1873898766578,50.30356781972231,59.99999999999999,0.041714494687500009,6318674.603555968 
 01/31  11:00:00,-0.3,20.080415663050674,0.0,0.0,0.0,0.0,0.0,892.2353161804982,0.0337465575,59.96837614860884,49.800906812304358,1382.0686822375915,50.204841439743947,60.00000000000001,0.0337465575,5169847.256055329 
 01/31  12:00:00,-0.3,19.88423054520607,0.0,0.0,0.0,0.0,0.0,803.9550295088678,0.029996940000000004,59.97845380277965,49.6644849479068,1244.7694663582847,50.07504178939432,60.0,0.029996940000000004,4718770.078889825 
 01/31  13:00:00,-0.2,19.895368289394708,0.0,0.0,0.0,0.0,0.0,804.2884261496681,0.029996940000000004,59.984967728282509,49.63019988691771,1258.535936967587,49.96518841828684,60.0,0.029996940000000004,4825929.373083314 
 01/31  14:00:00,-0.3,19.802714085949036,0.0,0.0,0.0,0.0,0.0,804.0667260650185,0.029996940000000004,59.98951233989563,49.63883269278262,1268.580988954737,49.88505641949882,60.00000000000001,0.029996940000000004,4818891.560237053 
 01/31  15:00:00,-0.4,19.703822882168507,0.0,0.0,0.0,0.0,0.0,803.8524625769832,0.029996940000000004,59.99268300782931,49.61777668773487,1275.8582910566602,49.827003099263809,60.00000000000001,0.029996940000000004,4837889.847803976 
 01/31  16:00:00,-0.5,19.616509505993549,0.0,0.0,0.0,0.0,0.0,806.6217428830962,0.029996940000000004,59.99489510778446,49.59475840232045,1281.7729018519346,49.77982015713625,60.0,0.029996940000000004,4823182.446666964 
 01/31  17:00:00,-0.5,19.607380727564324,0.0,0.0,0.0,0.0,0.0,807.627125881817,0.029996940000000004,59.996438437554079,49.57456887224533,1286.714937309902,49.740395629030619,59.99999999999999,0.029996940000000004,4862573.774315648 
 01/31  18:00:00,-0.6,20.033910673022448,0.0,0.0,0.0,0.0,0.0,812.8167465570207,0.029996940000000004,59.99751518219765,49.60606836143067,1290.1942413428908,49.71263978532558,60.0,0.029996940000000004,5004699.2688344069 
 01/31  19:00:00,-0.6,19.62323055646375,0.0,0.0,0.0,0.0,0.0,252.8550002467661,0.009998980000000001,59.99797535464934,56.45673245634281,430.88332243263519,49.70338681765209,53.139037016680799,0.009998980000000001,1903979.9607574866 
 01/31  20:00:00,-0.5,19.18491637896641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99816910456135,59.99816910456135,0.0,49.678151220996429,49.678151220996429,0.0,288000.0 
 01/31  21:00:00,-0.4,18.916590835066704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99816910456135,59.99816910456135,0.0,49.678151220996429,49.678151220996429,0.0,259200.0 
 01/31  22:00:00,-0.3,18.81116933729323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99816910456135,59.99816910456135,0.0,49.678151220996429,49.678151220996429,0.0,324000.0 
 01/31  23:00:00,-0.3,18.603019394129324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99816910456135,59.99816910456135,0.0,49.678151220996429,49.678151220996429,0.0,216000.0 
 01/31  24:00:00,-0.3,18.316683688917388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99816910456135,59.99816910456135,0.0,49.678151220996429,49.678151220996429,0.0,57600.0 
