Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/01  01:00:00,4.0,18.2247776016904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53841546632255,45.53841546632255,0.0,43200.0 
 01/01  02:00:00,5.3,18.137807750435927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53841546632255,45.53841546632255,0.0,43200.0 
 01/01  03:00:00,6.2,18.125711122241019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53841546632255,45.53841546632255,0.0,43200.0 
 01/01  04:00:00,6.8,18.1031197750663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53841546632255,45.53841546632255,0.0,43200.0 
 01/01  05:00:00,7.2,18.065179819743287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.53841546632255,45.53841546632255,0.0,43200.0 
 01/01  06:00:00,7.5,21.852594364562017,0.0,0.0,0.0,0.0,0.0,837.2086762554529,0.03168203595982143,55.00000000000001,47.257873003808999,1241.2930101843697,45.637637357714,53.66514872918971,0.03168203595982143,4511854.83666373 
 01/01  07:00:00,7.5,22.105921386691056,0.0,0.0,0.0,0.0,0.0,783.7906031853846,0.0323404509375,55.0,45.920868525379848,1250.0039671899187,45.7535850469222,55.0,0.0323404509375,4564814.281883707 
 01/01  08:00:00,6.7,21.72471320456492,0.0,0.0,0.0,0.0,0.0,722.0108907090582,0.029996940000000004,55.0,45.740398657182279,1153.528670210913,45.8006208066017,55.0,0.029996940000000004,4332703.212759287 
 01/01  09:00:00,6.0,21.502518025283224,0.0,0.0,0.0,0.0,0.0,739.9737313711562,0.029996940000000004,55.0,45.666590675354047,1155.2265588172766,45.78707419131024,55.0,0.029996940000000004,4425215.611742196 
 01/01  10:00:00,5.2,19.48893879096846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.777727888813299,45.777727888813299,0.0,252000.0 
 01/01  11:00:00,5.2,19.02240312889755,0.0,0.0,0.0,0.0,0.0,382.2499073076855,0.014998470000000002,55.0,49.952893862844977,582.5308071493253,45.72544887347628,50.37114650402579,0.014998470000000002,2327510.905737571 
 01/01  12:00:00,5.2,19.590461313964977,0.0,0.0,0.0,0.0,0.0,455.07563088387306,0.017998164000000005,55.0,49.034659068933347,708.008796288638,45.583294833155068,51.229714758946169,0.017998164000000005,2800831.666639097 
 01/01  13:00:00,5.2,20.833024603311896,0.0,0.0,0.0,0.0,0.0,781.9423405272317,0.029996940000000004,55.0,45.416586560210379,1188.7537111927147,45.519573986234998,55.0,0.029996940000000004,4581913.360293773 
 01/01  14:00:00,4.6,21.101621144445809,0.0,0.0,0.0,0.0,0.0,926.9554750787939,0.03983968593750001,55.0,46.15981546252432,1553.2588662173998,45.6730925573287,55.0,0.03983968593750001,5858131.918382639 
 01/01  15:00:00,4.1,20.317534532849533,0.0,0.0,0.0,0.0,0.0,713.959218105852,0.029996940000000004,55.0,45.52626063341928,1157.4311760752753,45.769484596313308,55.0,0.029996940000000004,4425952.2338709919 
 01/01  16:00:00,3.5,20.064655438984855,0.0,0.0,0.0,0.0,0.0,746.1189997311964,0.029996940000000004,55.0,45.376116970598079,1168.1228586400466,45.684180405752488,55.0,0.029996940000000004,4428442.291104168 
 01/01  17:00:00,3.2,18.864130731460489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64309074895257,45.64309074895257,0.0,230400.0 
 01/01  18:00:00,2.9,18.78814260553069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64309074895257,45.64309074895257,0.0,324000.0 
 01/01  19:00:00,2.6,19.5787647173989,0.0,0.0,0.0,0.0,0.0,157.08723536009939,0.005999388000000001,55.0,52.99976451486813,235.17259253054704,45.61634219691989,47.49185717696389,0.005999388000000001,1149021.3331099693 
 01/01  20:00:00,2.5,20.540175769692099,0.0,0.0,0.0,0.0,0.0,392.5677063622881,0.014998470000000002,55.0,50.14869134926181,590.5907211352936,45.57960977216963,50.2896143758232,0.014998470000000002,2378126.5960870569 
 01/01  21:00:00,2.4,19.38816662839654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5637643759291,45.5637643759291,0.0,216000.0 
 01/01  22:00:00,2.3,19.112968217388706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5637643759291,45.5637643759291,0.0,244800.0 
 01/01  23:00:00,2.3,18.701027825559579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5637643759291,45.5637643759291,0.0,187200.0 
 01/01  24:00:00,2.2,18.4435590108256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5637643759291,45.5637643759291,0.0,86400.0 
 01/02  01:00:00,2.2,17.946167829737285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5637643759291,45.5637643759291,0.0,43200.0 
 01/02  02:00:00,2.2,17.781608013101747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5637643759291,45.5637643759291,0.0,43200.0 
 01/02  03:00:00,2.1,17.68652932941692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5637643759291,45.5637643759291,0.0,43200.0 
 01/02  04:00:00,2.1,17.62088457153654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5637643759291,45.5637643759291,0.0,43200.0 
 01/02  05:00:00,2.1,17.54293432060511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.5637643759291,45.5637643759291,0.0,43200.0 
 01/02  06:00:00,2.0,21.50342826804104,0.0,0.0,0.0,0.0,0.0,983.3666914208725,0.03655319083705357,55.00000000000001,45.89956759970376,1428.492555696234,45.66035903565039,55.0,0.03655319083705357,5185773.200506444 
 01/02  07:00:00,2.0,21.867213376577653,0.0,0.0,0.0,0.0,0.0,1052.3910044587728,0.04840652036458332,55.0,46.593001640028038,1832.750860511714,45.9451761746459,55.0,0.04840652036458332,6799503.09784217 
 01/02  08:00:00,2.0,22.11124407248828,0.0,0.0,0.0,0.0,0.0,973.0702730661852,0.04273001609375,55.0,46.399030419461769,1571.5089378553353,46.202028714425548,55.0,0.04273001609375,6010232.176279207 
 01/02  09:00:00,1.9,19.960637994347719,0.0,0.0,0.0,0.0,0.0,762.644401530476,0.03916267166666666,54.99999999999999,47.597123854995157,1431.053975360759,46.258917451104178,53.543925469171508,0.03916267166666666,5454194.311298733 
 01/02  10:00:00,1.9,18.275604676308306,0.0,0.0,0.0,0.0,0.0,346.4124669167577,0.014998470000000002,55.0,49.88847113917555,557.2039095211095,46.17163044630833,50.61525949291176,0.014998470000000002,2236334.074275994 
 01/02  11:00:00,1.9,18.899992183889294,0.0,0.0,0.0,0.0,0.0,594.6148288649403,0.022497705000000004,55.0,47.391408735279259,859.1277205107608,45.87461083934191,52.72612469550684,0.022497705000000004,3287259.793838739 
 01/02  12:00:00,1.9,20.198075344830558,0.0,0.0,0.0,0.0,0.0,785.0138044115802,0.029996940000000004,55.0,45.29456228930235,1169.5096912821841,45.67311539198663,55.0,0.029996940000000004,4447834.888615863 
 01/02  13:00:00,1.9,20.20786929059879,0.0,0.0,0.0,0.0,0.0,751.1012871728858,0.029996940000000004,55.0,45.40809980155112,1177.6272076151758,45.60834882421105,55.0,0.029996940000000004,4534657.947414633 
 01/02  14:00:00,1.6,20.081196480285425,0.0,0.0,0.0,0.0,0.0,832.1642940163849,0.034059025625,55.0,45.618579318253519,1337.8418036487662,45.60311896392644,55.00000000000001,0.034059025625,5068230.493135558 
 01/02  15:00:00,1.3,20.077629300000817,0.0,0.0,0.0,0.0,0.0,859.5654509855307,0.035465132187500008,55.0,45.665997678490359,1387.6949797825462,45.639417704740299,55.0,0.035465132187500008,5240501.927217166 
 01/02  16:00:00,1.0,20.082068700994247,0.0,0.0,0.0,0.0,0.0,883.0850082083591,0.03671500468750001,55.0,45.73229520231531,1429.7086964871244,45.684343442467739,55.0,0.03671500468750001,5355751.307353647 
 01/02  17:00:00,0.9,20.078655256986367,0.0,0.0,0.0,0.0,0.0,877.4978025777215,0.03648065359375001,55.0,45.724014006986347,1414.6883096582899,45.723015123559779,55.0,0.03648065359375001,5323277.914769843 
 01/02  18:00:00,0.7,20.065957086847545,0.0,0.0,0.0,0.0,0.0,759.2902958903743,0.030699993281250005,55.0,45.44531958385788,1193.5328538866456,45.69952177308414,55.0,0.030699993281250005,4656718.273991925 
 01/02  19:00:00,0.6,20.6357813050291,0.0,0.0,0.0,0.0,0.0,453.4417945744592,0.017998164000000005,55.0,49.25432776680704,703.5754032918225,45.64801423621877,51.25906169450982,0.017998164000000005,2885671.4518505607 
 01/02  20:00:00,0.6,20.589784146965394,0.0,0.0,0.0,0.0,0.0,364.4056947218719,0.014998470000000002,55.0,50.236332903517077,587.6934750121237,45.624265895109228,50.31115437744078,0.014998470000000002,2403696.5100436455 
 01/02  21:00:00,0.6,19.21644612020197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61657939075184,45.61657939075184,0.0,259200.0 
 01/02  22:00:00,0.6,19.02831758043877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61657939075184,45.61657939075184,0.0,324000.0 
 01/02  23:00:00,0.8,18.631868790812484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61657939075184,45.61657939075184,0.0,216000.0 
 01/02  24:00:00,0.9,18.34189021511324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61657939075184,45.61657939075184,0.0,57600.0 
 01/03  01:00:00,1.1,17.89177689675901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61657939075184,45.61657939075184,0.0,43200.0 
 01/03  02:00:00,0.9,17.747845498648375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61657939075184,45.61657939075184,0.0,43200.0 
 01/03  03:00:00,0.6,17.654100076305025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61657939075184,45.61657939075184,0.0,43200.0 
 01/03  04:00:00,0.4,17.53811073700677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61657939075184,45.61657939075184,0.0,43200.0 
 01/03  05:00:00,0.6,17.461673118071034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.61657939075184,45.61657939075184,0.0,43200.0 
 01/03  06:00:00,0.9,21.47505314971149,0.0,0.0,0.0,0.0,0.0,1012.0498226556506,0.03764124948660714,55.00000000000001,45.944153731015948,1463.4033235240402,45.70799398748338,55.0,0.03764124948660714,5311451.964686546 
 01/03  07:00:00,1.1,21.857266949947147,0.0,0.0,0.0,0.0,0.0,1060.9461690277249,0.04905749562499999,55.0,46.620842545231997,1847.917365562882,45.990953949336198,55.0,0.04905749562499999,6854102.516026376 
 01/03  08:00:00,0.9,22.114201361586898,0.0,0.0,0.0,0.0,0.0,990.3374786168451,0.0437455375,55.0,46.45080172357953,1600.0803155685448,46.250046019058469,55.00000000000001,0.0437455375,6113089.136046762 
 01/03  09:00:00,0.8,19.959113746237479,0.0,0.0,0.0,0.0,0.0,810.4194627594968,0.04179261171875,54.99999999999999,47.46219511004834,1518.2823936622012,46.30987906675992,53.75911345956935,0.04179261171875,5768216.617183924 
 01/03  10:00:00,0.6,18.45747470915232,0.0,0.0,0.0,0.0,0.0,463.6438098779465,0.019997960000000003,55.0,48.19925129995396,740.8605971450113,46.19015046176307,52.09841097370248,0.019997960000000003,2897498.1497220408 
 01/03  11:00:00,1.1,19.77417738945322,0.0,0.0,0.0,0.0,0.0,804.2829748995773,0.029996940000000004,55.0,45.100742597260929,1148.178306023853,45.84330840766361,55.0,0.029996940000000004,4327841.90168587 
 01/03  12:00:00,1.6,20.029488589636306,0.0,0.0,0.0,0.0,0.0,803.211402624182,0.03226233390625,55.0,45.39466910012237,1253.594394598648,45.70292286065491,55.0,0.03226233390625,4750539.820555133 
 01/03  13:00:00,2.1,20.071311996601513,0.0,0.0,0.0,0.0,0.0,761.9083751940835,0.030387525156250006,55.0,45.36649955748271,1191.812045005023,45.617397273539399,55.0,0.030387525156250006,4585723.362018083 
 01/03  14:00:00,1.7,20.077628099544645,0.0,0.0,0.0,0.0,0.0,812.129077050385,0.032809153125000007,55.0,45.48334204770173,1292.0281672355197,45.57918133388397,55.0,0.032809153125000007,4903301.402047871 
 01/03  15:00:00,1.4,20.076373209195919,0.0,0.0,0.0,0.0,0.0,837.0894112961681,0.03413714265625,55.0,45.56031785001063,1343.7955831144832,45.58288989102203,55.0,0.03413714265625,5082464.09921214 
 01/03  16:00:00,1.0,20.078999608670427,0.0,0.0,0.0,0.0,0.0,861.8531454389029,0.035465132187500008,55.0,45.63580679406145,1391.8387817314215,45.611453468172609,55.0,0.035465132187500008,5219419.614233118 
 01/03  17:00:00,1.0,20.0735300818047,0.0,0.0,0.0,0.0,0.0,847.534638145287,0.0348401959375,55.0,45.613443984735699,1363.4162463079747,45.638222128622029,55.0,0.0348401959375,5138698.486708709 
 01/03  18:00:00,1.0,20.151511813828834,0.0,0.0,0.0,0.0,0.0,747.7346076196263,0.029996940000000004,55.0,45.38319234759028,1176.8652065012297,45.61442856125428,55.00000000000001,0.029996940000000004,4596714.743404428 
 01/03  19:00:00,1.0,20.69627155364866,0.0,0.0,0.0,0.0,0.0,379.23609265349548,0.014998470000000002,54.99999999999999,50.216659274961127,590.7281867503506,45.5766206283474,50.28772202260576,0.014998470000000002,2479421.4723012626 
 01/03  20:00:00,1.0,20.810740232967814,0.0,0.0,0.0,0.0,0.0,377.70729878698207,0.014998470000000002,55.0,50.240406573086207,591.1633099092599,45.570304317347638,50.284877417267718,0.014998470000000002,2416187.915673336 
 01/03  21:00:00,1.0,19.4136921081542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.567615158787969,45.567615158787969,0.0,259200.0 
 01/03  22:00:00,1.0,19.19611348500389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56761515878796,45.56761515878796,0.0,324000.0 
 01/03  23:00:00,1.4,18.903864312046989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56761515878796,45.56761515878796,0.0,216000.0 
 01/03  24:00:00,1.7,18.605418274433334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56761515878796,45.56761515878796,0.0,57600.0 
 01/04  01:00:00,2.1,18.070394354193256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56761515878796,45.56761515878796,0.0,43200.0 
 01/04  02:00:00,1.4,17.87770697245835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56761515878796,45.56761515878796,0.0,43200.0 
 01/04  03:00:00,0.8,17.795358546737629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56761515878796,45.56761515878796,0.0,43200.0 
 01/04  04:00:00,0.1,17.689035353589138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56761515878796,45.56761515878796,0.0,43200.0 
 01/04  05:00:00,-0.3,17.57275143208533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.56761515878796,45.56761515878796,0.0,43200.0 
 01/04  06:00:00,-0.7,21.50321618099287,0.0,0.0,0.0,0.0,0.0,991.8976835315035,0.03688239832589285,55.00000000000001,45.91391268967668,1440.4973364958273,45.665837733496228,55.0,0.03688239832589285,5228990.411384981 
 01/04  07:00:00,-1.1,21.86012322763242,0.0,0.0,0.0,0.0,0.0,1065.2576435654023,0.04921372968749999,55.0,46.629539064295418,1859.8921201255823,45.96115578280983,54.999999999999989,0.04921372968749999,6897211.632452097 
 01/04  08:00:00,-1.4,22.113836154637803,0.0,0.0,0.0,0.0,0.0,999.5685484261726,0.04429235671875,55.0,46.476213467832767,1621.5194543606865,46.24227549026606,54.99999999999999,0.04429235671875,6190270.035698472 
 01/04  09:00:00,-1.8,19.721370622391406,0.0,0.0,0.0,0.0,0.0,817.0021234848282,0.04285277142857142,54.99999999999999,47.468314703303658,1557.2604335515698,46.30795407883502,53.759255112592089,0.04285277142857142,5908537.560785652 
 01/04  10:00:00,-2.1,20.009080619369287,0.0,0.0,0.0,0.0,0.0,994.7076510894747,0.041753553203125,55.0,45.8265685281454,1536.018636945489,46.201634033288119,55.0,0.041753553203125,5760067.09300376 
 01/04  11:00:00,-2.4,20.088304275785128,0.0,0.0,0.0,0.0,0.0,899.0728849380422,0.036949355781250008,55.0,45.65857577416479,1379.5670360392555,46.06823148052682,54.99999999999999,0.036949355781250008,5160841.32974132 
 01/04  12:00:00,-2.6,20.084380199772377,0.0,0.0,0.0,0.0,0.0,909.0944643870887,0.03773052609375001,55.0,45.71914468219046,1426.4619593484665,45.95577846707494,54.99999999999999,0.03773052609375001,5372863.05365448 
 01/04  13:00:00,-2.9,20.081421868484719,0.0,0.0,0.0,0.0,0.0,916.1119416180317,0.0382773453125,54.99999999999999,45.76859843948573,1455.6018864938542,45.90284158182574,55.0,0.0382773453125,5535366.791377875 
 01/04  14:00:00,-3.5,20.085123503818097,0.0,0.0,0.0,0.0,0.0,990.1704174397781,0.042495665,55.0,45.9983253451162,1611.8672529668306,45.92620183075619,55.0,0.042495665,6054722.11068059 
 01/04  15:00:00,-4.2,20.088023595867644,0.0,0.0,0.0,0.0,0.0,1038.2196267510872,0.045307878125,55.0,46.15114129804144,1701.2915799452567,46.01728524578346,55.00000000000001,0.045307878125,6369449.687802924 
 01/04  16:00:00,-4.8,20.093100990028263,0.0,0.0,0.0,0.0,0.0,1084.517681557113,0.04812009125,55.0,46.29785257428203,1782.653713164466,46.13781888694351,54.99999999999999,0.04812009125,6626353.367392077 
 01/04  17:00:00,-5.1,20.091630120174857,0.0,0.0,0.0,0.0,0.0,1088.7495316710203,0.048432559374999999,55.0,46.31781991409462,1773.20737214322,46.241695793870487,55.00000000000001,0.048432559374999999,6613946.539715592 
 01/04  18:00:00,-5.5,20.08275442778942,0.0,0.0,0.0,0.0,0.0,982.7310504153247,0.04226131390625,55.0,46.011590996321277,1548.4005813282129,46.23527325095895,54.99999999999999,0.04226131390625,5934242.092781566 
 01/04  19:00:00,-5.8,20.419020370098566,0.0,0.0,0.0,0.0,0.0,449.01350212796106,0.017998164000000005,55.0,49.22800884503564,667.8187380212738,46.123603671492819,51.4493689020832,0.017998164000000005,2756947.4568765859 
 01/04  20:00:00,-5.9,20.719558297430728,0.0,0.0,0.0,0.0,0.0,555.4111622150114,0.022497705000000004,55.0,47.816301757593198,848.0688103652544,45.988199703978889,52.75148094303965,0.022497705000000004,3341047.7173149159 
 01/04  21:00:00,-6.1,19.280922445226243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.91820563380778,45.91820563380778,0.0,259200.0 
 01/04  22:00:00,-6.2,18.88639156206537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.91820563380777,45.91820563380777,0.0,324000.0 
 01/04  23:00:00,-6.2,18.441716854154316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.91820563380778,45.91820563380778,0.0,216000.0 
 01/04  24:00:00,-6.3,17.990449677147205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.91820563380778,45.91820563380778,0.0,57600.0 
 01/05  01:00:00,-6.3,17.511154359989086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.91820563380778,45.91820563380778,0.0,43200.0 
 01/05  02:00:00,-6.4,17.357019889198946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.91820563380778,45.91820563380778,0.0,43200.0 
 01/05  03:00:00,-6.5,17.24597921952889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.91820563380778,45.91820563380778,0.0,43200.0 
 01/05  04:00:00,-6.6,17.122015656856939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.91820563380778,45.91820563380778,0.0,43200.0 
 01/05  05:00:00,-6.4,17.0119486179104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.91820563380778,45.91820563380778,0.0,43200.0 
 01/05  06:00:00,-6.3,21.263747943840664,0.0,0.0,0.0,0.0,0.0,1175.828860256374,0.04530186912259615,54.99999999999998,46.258939698397309,1706.1645358730882,45.99594068513201,54.999999999999989,0.04530186912259615,6185392.329143117 
 01/05  07:00:00,-6.1,21.331307393920154,0.0,0.0,0.0,0.0,0.0,1047.9397007115194,0.049994899999999998,55.0,46.57329234099222,1833.0160648537858,46.22920917629824,54.99999999999999,0.049994899999999998,6800457.833473628 
 01/05  08:00:00,-5.8,21.89177392658083,0.0,0.0,0.0,0.0,0.0,1083.0001387151246,0.048471617890625,55.0,46.5594466150084,1739.850876469163,46.41440072995228,55.0,0.048471617890625,6616263.155288987 
 01/05  09:00:00,-5.6,19.566732324881476,0.0,0.0,0.0,0.0,0.0,973.4734760756533,0.0499949,54.99999999999999,46.28816483012181,1783.3596515001677,46.466907132052558,54.99999999999999,0.0499949,6722494.745400604 
 01/05  10:00:00,-5.3,19.50565094259583,0.0,0.0,0.0,0.0,0.0,1160.8211247630404,0.0499949,55.0,46.02912444354048,1813.6033294244028,46.32213587234415,55.0,0.0499949,6759371.98592785 
 01/05  11:00:00,-4.9,20.086037128681853,0.0,0.0,0.0,0.0,0.0,1143.837690035452,0.0499949,55.0,46.25437427391243,1824.6867156064552,46.26908109652639,55.0,0.0499949,6763272.176183239 
 01/05  12:00:00,-4.4,20.339340600528887,0.0,0.0,0.0,0.0,0.0,1121.6580153854313,0.0499949,55.0,46.39023310965147,1811.5941342921683,46.3317536073704,55.0,0.0499949,6759338.883451805 
 01/05  13:00:00,-4.0,20.426085909052686,0.0,0.0,0.0,0.0,0.0,1117.2649500308144,0.0499949,55.0,46.42204720527017,1798.2818160758975,46.3954775820527,54.99999999999999,0.0499949,6769014.537873231 
 01/05  14:00:00,-4.4,20.269736819718135,0.0,0.0,0.0,0.0,0.0,1112.527767061172,0.0499949,55.0,46.45651178776608,1787.8396727929362,46.44546220846288,54.999999999999989,0.0499949,6688222.822054571 
 01/05  15:00:00,-4.9,20.101212070106599,0.0,0.0,0.0,0.0,0.0,1111.505049398467,0.0499949,54.99999999999999,46.42915620712652,1782.0633727365232,46.4731121956035,55.00000000000001,0.0499949,6660228.141851484 
 01/05  16:00:00,-5.3,19.998323078979714,0.0,0.0,0.0,0.0,0.0,1114.4564126024582,0.0499949,55.0,46.39498095066734,1781.8250429013856,46.47425303103994,55.0,0.0499949,6623370.154444988 
 01/05  17:00:00,-5.6,19.974154074483889,0.0,0.0,0.0,0.0,0.0,1114.9424527042338,0.0499949,55.0,46.373689292047647,1784.2479732951695,46.46265496051226,55.00000000000001,0.0499949,6653692.70386261 
 01/05  18:00:00,-5.8,20.371484074056178,0.0,0.0,0.0,0.0,0.0,1120.846064399118,0.0499949,55.0,46.40055934055259,1785.8097424827024,46.455179084956828,55.0,0.0499949,6788915.072937728 
 01/05  19:00:00,-6.1,22.03824976507865,0.0,0.0,0.0,0.0,0.0,885.3204901711143,0.03465792286458334,54.99999999999999,46.053949541894407,1242.4772806743372,46.41809056390022,54.99999999999999,0.03465792286458334,4825718.210427614 
 01/05  20:00:00,-5.5,22.094372461806385,0.0,0.0,0.0,0.0,0.0,827.4922171122469,0.035465132187500008,55.0,46.164201564075117,1285.430916119769,46.329517814197348,55.0,0.035465132187500008,4915551.298031169 
 01/05  21:00:00,-4.8,19.77222282580808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.309731908470897,46.309731908470897,0.0,259200.0 
 01/05  22:00:00,-4.2,19.291721307746259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.309731908470897,46.309731908470897,0.0,324000.0 
 01/05  23:00:00,-3.6,18.81106826653479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.309731908470897,46.309731908470897,0.0,216000.0 
 01/05  24:00:00,-3.1,18.364756552929543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.309731908470897,46.309731908470897,0.0,57600.0 
 01/06  01:00:00,-2.5,17.892797564202199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.309731908470897,46.309731908470897,0.0,43200.0 
 01/06  02:00:00,-1.7,17.765781642657218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.309731908470897,46.309731908470897,0.0,43200.0 
 01/06  03:00:00,-0.8,17.73064872238325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.309731908470897,46.309731908470897,0.0,43200.0 
 01/06  04:00:00,0.0,17.70544059869621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.309731908470897,46.309731908470897,0.0,43200.0 
 01/06  05:00:00,0.2,17.63865207134643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.309731908470897,46.309731908470897,0.0,43200.0 
 01/06  06:00:00,0.5,21.523940340288016,0.0,0.0,0.0,0.0,0.0,982.5838270949849,0.036095648225446429,55.00000000000001,45.88710291357892,1319.3373630430222,46.25130567736873,55.00000000000001,0.036095648225446429,4792814.506954881 
 01/06  07:00:00,0.7,21.875085945296719,0.0,0.0,0.0,0.0,0.0,988.2405640740097,0.04499541,55.0,46.41476413144554,1638.9274810920926,46.289659840653218,55.0,0.04499541,6101738.931931534 
 01/06  08:00:00,0.5,22.110490113576526,0.0,0.0,0.0,0.0,0.0,948.02565035528,0.0412457925,55.0,46.316285928942779,1495.7061835170105,46.325133104561917,54.99999999999999,0.0412457925,5737342.260661238 
 01/06  09:00:00,0.4,20.756647421857257,0.0,0.0,0.0,0.0,0.0,1036.039905910548,0.0499949,55.0,46.55962555344048,1791.7777617673758,46.426611274944658,55.0,0.0499949,6752799.9423625529 
 01/06  10:00:00,0.2,20.698676740350338,0.0,0.0,0.0,0.0,0.0,1124.1504803978964,0.0499949,55.0,46.37262041815989,1786.432035433354,46.45220029226524,55.0,0.0499949,6661555.327560075 
 01/06  11:00:00,0.2,20.041365840608966,0.0,0.0,0.0,0.0,0.0,813.562266484653,0.03424129869791667,55.0,45.58697718957205,1245.2030506466326,46.306813331383398,54.99999999999999,0.03424129869791667,4677130.982327878 
 01/06  12:00:00,0.3,19.847564740269275,0.0,0.0,0.0,0.0,0.0,752.1735240518658,0.029996940000000004,55.0,45.31194865757826,1121.6292377960306,46.0551273702608,55.0,0.029996940000000004,4275465.2560657099 
 01/06  13:00:00,0.3,19.93084809309361,0.0,0.0,0.0,0.0,0.0,753.4986199553009,0.029996940000000004,55.0,45.27759737746889,1148.0074227967036,45.844671993588828,55.0,0.029996940000000004,4428026.722068133 
 01/06  14:00:00,0.1,19.77975776125235,0.0,0.0,0.0,0.0,0.0,751.0906639599823,0.029996940000000004,55.0,45.31736432879557,1166.224033650543,45.69933034135818,55.0,0.029996940000000004,4450406.521141956 
 01/06  15:00:00,-0.2,19.599340799095935,0.0,0.0,0.0,0.0,0.0,752.8113515977483,0.029996940000000004,55.0,45.290096336910639,1178.7725330301082,45.59921067165907,55.00000000000001,0.029996940000000004,4488381.1189083899 
 01/06  16:00:00,-0.4,19.465166502397265,0.0,0.0,0.0,0.0,0.0,754.4175977635155,0.029996940000000004,55.0,45.2502932055236,1188.8122633124462,45.51910681853915,55.0,0.029996940000000004,4488524.147924807 
 01/06  17:00:00,-0.9,19.393742987686946,0.0,0.0,0.0,0.0,0.0,759.9738342266327,0.029996940000000004,55.0,45.219444762365579,1197.1451443185695,45.45262091292641,55.0,0.029996940000000004,4540122.51954685 
 01/06  18:00:00,-1.4,19.68055477893219,0.0,0.0,0.0,0.0,0.0,762.0146697034708,0.029996940000000004,55.0,45.20354891681005,1203.8274541410678,45.39930418278067,55.0,0.029996940000000004,4693778.834907845 
 01/06  19:00:00,-1.9,19.873532806874285,0.0,0.0,0.0,0.0,0.0,246.34264246842489,0.009998980000000001,55.0,51.706006378424877,402.66580273793718,45.36617904970153,48.577501427232238,0.009998980000000001,1802396.8898565737 
 01/06  20:00:00,-1.4,19.81134284418068,0.0,0.0,0.0,0.0,0.0,241.17594583299906,0.009998980000000001,55.0,51.687410414190299,403.66365370314659,45.34231947952278,48.56160355265328,0.009998980000000001,1741189.1533313278 
 01/06  21:00:00,-0.8,18.93827970440578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.329524820146037,45.329524820146037,0.0,259200.0 
 01/06  22:00:00,-0.3,18.778516911250394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.329524820146037,45.329524820146037,0.0,324000.0 
 01/06  23:00:00,-0.6,18.607225652827528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.329524820146037,45.329524820146037,0.0,216000.0 
 01/06  24:00:00,-1.0,18.3116826258303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.329524820146037,45.329524820146037,0.0,57600.0 
 01/07  01:00:00,-1.3,17.773690463863944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.329524820146037,45.329524820146037,0.0,43200.0 
 01/07  02:00:00,-1.2,17.632005133518903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.329524820146037,45.329524820146037,0.0,43200.0 
 01/07  03:00:00,-1.1,17.545735759849767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.329524820146037,45.329524820146037,0.0,43200.0 
 01/07  04:00:00,-1.0,17.47373763206482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.329524820146037,45.329524820146037,0.0,43200.0 
 01/07  05:00:00,-0.7,17.404365955378635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.329524820146037,45.329524820146037,0.0,43200.0 
 01/07  06:00:00,-0.5,21.45189347905583,0.0,0.0,0.0,0.0,0.0,1034.7794917178383,0.03853959534598214,54.99350736837174,45.979910268178269,1531.08369205467,45.49122381453902,54.985253030015289,0.03853959534598214,5555101.291396813 
 01/07  07:00:00,-0.2,21.724352792230048,0.0,0.0,0.0,0.0,0.0,1068.5235138823891,0.049994899999999998,54.99557601246065,46.64184573405964,1908.1182788726867,45.86969520556781,54.99999999999999,0.049994899999999998,6977225.803941672 
 01/07  08:00:00,-0.5,21.99648134687319,0.0,0.0,0.0,0.0,0.0,1002.4014571467452,0.04476105890625,54.997531495623757,46.449313884675927,1643.6435756728529,46.219338449231347,55.0,0.04476105890625,6147516.8724222709 
 01/07  09:00:00,-0.9,20.036548903629745,0.0,0.0,0.0,0.0,0.0,399.35154455693,0.019997960000000003,54.99825273088898,48.48837655429216,738.6011068014901,46.199825875079529,52.09005954529523,0.019997960000000003,2968563.9844853647 
 01/07  10:00:00,-1.2,21.330460229666888,0.0,0.0,0.0,0.0,0.0,805.5267180874646,0.029996940000000004,54.99875355827478,45.45806830214326,1133.18140321613,45.962960156458169,55.0,0.029996940000000004,4360253.051578068 
 01/07  11:00:00,-0.5,20.042789416289354,0.0,0.0,0.0,0.0,0.0,902.1965392783936,0.042690957578124997,54.99917258252715,46.00790936853629,1617.572820761624,45.93164104070591,55.0,0.042690957578124997,6068062.154741845 
 01/07  12:00:00,0.3,20.082018245813197,0.0,0.0,0.0,0.0,0.0,929.649767982061,0.03858981343750001,54.999503403987429,45.72208743334817,1459.1039052971241,45.9548157296401,55.0,0.03858981343750001,5511974.0590696469 
 01/07  13:00:00,1.0,20.068037003957554,0.0,0.0,0.0,0.0,0.0,775.0703759001926,0.031012461406250005,54.999673995363057,45.38077507825179,1187.3515520887754,45.84097317628201,55.0,0.031012461406250005,4598465.587519592 
 01/07  14:00:00,0.9,20.075700830140087,0.0,0.0,0.0,0.0,0.0,843.831425278583,0.03444961078125,54.99977963575696,45.572903442998057,1332.3584130916133,45.74780178091457,55.0,0.03444961078125,5077290.287129808 
 01/07  15:00:00,0.8,20.07419071469594,0.0,0.0,0.0,0.0,0.0,846.1943621881463,0.034683961875,54.99985445569448,45.60045550242825,1346.0898403400136,45.71559247356798,54.99999999999999,0.034683961875,5126723.425224049 
 01/07  16:00:00,0.7,20.07841018929058,0.0,0.0,0.0,0.0,0.0,871.1559021136223,0.036011951406250009,54.999904688515908,45.671757392747739,1398.2040278156728,45.71177298509445,54.99999999999999,0.036011951406250009,5271134.500136422 
 01/07  17:00:00,0.8,20.565401789480484,0.0,0.0,0.0,0.0,0.0,562.4989587280813,0.022497705000000004,54.999932521049178,47.800680500626018,876.1227435890041,45.68633826791688,52.67344711537289,0.022497705000000004,3406041.876920415 
 01/07  18:00:00,1.0,20.437220824100057,0.0,0.0,0.0,0.0,0.0,344.79281364402098,0.014998470000000002,54.99994556251713,50.20376066220006,586.5082487381505,45.64907110707839,50.32650311175187,0.014998470000000002,2457029.695457342 
 01/07  19:00:00,1.1,20.9105474060597,0.0,0.0,0.0,0.0,0.0,502.89375150326648,0.019997960000000003,54.99995847219263,48.680367182400107,784.2465361545213,45.618664731614078,51.8730772659718,0.019997960000000003,3168887.530156277 
 01/07  20:00:00,1.2,20.543140920944177,0.0,0.0,0.0,0.0,0.0,373.5502705811005,0.014998470000000002,54.999964232024989,50.17037707171338,589.3076613707851,45.6049051940159,50.304672696707829,0.014998470000000002,2438307.5809348265 
 01/07  21:00:00,1.3,19.606838224708249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996808351265,54.99996808351265,0.0,45.58423508259258,45.58423508259258,0.0,223200.0 
 01/07  22:00:00,1.4,19.244805794857596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996808351265,54.99996808351265,0.0,45.58423508259258,45.58423508259258,0.0,223200.0 
 01/07  23:00:00,1.3,18.779976792247888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996808351265,54.99996808351265,0.0,45.58423508259258,45.58423508259258,0.0,201600.00000000004 
 01/07  24:00:00,1.2,18.505175646384634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996808351265,54.99996808351265,0.0,45.58423508259258,45.58423508259258,0.0,72000.0 
 01/08  01:00:00,1.1,18.007469073206509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996808351265,54.99996808351265,0.0,45.58423508259258,45.58423508259258,0.0,43200.0 
 01/08  02:00:00,1.1,17.825798792820604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996808351265,54.99996808351265,0.0,45.58423508259258,45.58423508259258,0.0,43200.0 
 01/08  03:00:00,1.0,17.731177114993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996808351265,54.99996808351265,0.0,45.58423508259258,45.58423508259258,0.0,43200.0 
 01/08  04:00:00,1.0,17.35855729254866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996808351265,54.99996808351265,0.0,45.58423508259258,45.58423508259258,0.0,43200.0 
 01/08  05:00:00,0.7,17.470206170464487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996808351265,54.99996808351265,0.0,45.58423508259258,45.58423508259258,0.0,43200.0 
 01/08  06:00:00,0.4,21.469906838279383,0.0,0.0,0.0,0.0,0.0,1017.0559447328584,0.03787560058035714,54.9999749139215,45.95605126876062,1476.2720088099068,45.6850187609207,55.0,0.03787560058035714,5357779.231715666 
 01/08  07:00:00,0.1,21.734659975630686,0.0,0.0,0.0,0.0,0.0,1070.1110056215866,0.049994899999999998,54.999984766081748,46.647744794461868,1884.4285015737373,45.98309940230886,54.99999999999999,0.049994899999999998,6848742.605665455 
 01/08  08:00:00,0.1,21.99466859301441,0.0,0.0,0.0,0.0,0.0,997.4277075815885,0.044487649296875,54.99999148297128,46.437787554411809,1622.274721295004,46.27928499794456,55.0,0.044487649296875,6020188.996662014 
 01/08  09:00:00,0.1,20.065564923195255,0.0,0.0,0.0,0.0,0.0,401.79350120658969,0.019997960000000003,54.99999396353685,48.4933458783115,735.3042072232842,46.24070584362798,52.104636169142029,0.019997960000000003,2913495.146003823 
 01/08  10:00:00,0.1,18.63914532086963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999487227085,54.99999487227085,0.0,46.09819197991585,46.09819197991585,0.0,252000.0 
 01/08  11:00:00,0.1,19.591040340012215,0.0,0.0,0.0,0.0,0.0,792.757229714114,0.029996940000000004,54.99999569379467,45.03387891766893,1137.5861088008362,45.927817470461139,55.0,0.029996940000000004,4325709.99168301 
 01/08  12:00:00,0.1,20.005775761838913,0.0,0.0,0.0,0.0,0.0,911.2204717832504,0.037300882421875,54.999997147524329,45.58911921667951,1436.6785783849605,45.78467400093266,55.0,0.037300882421875,5424042.882185858 
 01/08  13:00:00,0.1,20.08130054852207,0.0,0.0,0.0,0.0,0.0,889.6724249232333,0.03648065359375001,54.99999814875753,45.63560037712341,1412.406854743227,45.73798266510014,54.99999999999999,0.03648065359375001,5387064.677075618 
 01/08  14:00:00,-0.5,20.091535329615426,0.0,0.0,0.0,0.0,0.0,957.0411848526396,0.0401521540625,54.99999882880926,45.8456020974657,1549.569722573585,45.76769722091707,55.0,0.0401521540625,5844851.0012649069 
 01/08  15:00:00,-1.0,20.08889100762965,0.0,0.0,0.0,0.0,0.0,974.9511811495902,0.04132390953125,54.99999928130262,45.926388727633248,1582.2890826980627,45.840100872103999,55.0,0.04132390953125,5955440.697713026 
 01/08  16:00:00,-1.6,20.08946179034062,0.0,0.0,0.0,0.0,0.0,1010.0878410544642,0.043433069375,54.999999567448998,46.045263015847528,1647.3417144086634,45.926650552857918,54.99999999999999,0.043433069375,6153630.171871188 
 01/08  17:00:00,-1.9,21.15807937180622,0.0,0.0,0.0,0.0,0.0,770.0280064026495,0.029996940000000004,54.9999997232039,45.546581899019738,1140.7563271000963,45.90252442700003,55.0,0.029996940000000004,4337122.777560348 
 01/08  18:00:00,-2.2,21.238890991560966,0.0,0.0,0.0,0.0,0.0,705.694163245508,0.029996940000000004,54.99999980688592,45.671687629574339,1147.881366732866,45.845677723195269,55.0,0.029996940000000004,4456372.920238318 
 01/08  19:00:00,-2.5,21.418117865709339,0.0,0.0,0.0,0.0,0.0,734.7226355328294,0.029996940000000004,54.99999986526887,45.677412745360317,1151.9542599176964,45.81318223368092,55.0,0.029996940000000004,4449435.335703706 
 01/08  20:00:00,-2.9,21.569776068290677,0.0,0.0,0.0,0.0,0.0,736.3106306836135,0.029996940000000004,54.99999990600128,45.66989645571641,1154.7772115419516,45.79065931318052,55.0,0.029996940000000004,4409197.9615510259 
 01/08  21:00:00,-3.2,19.514813265507063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999992190805,54.99999992190805,0.0,45.78126575527913,45.78126575527913,0.0,216000.0 
 01/08  22:00:00,-3.6,18.95974453970068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999992190805,54.99999992190805,0.0,45.78126575527913,45.78126575527913,0.0,244800.0 
 01/08  23:00:00,-4.1,18.48922544987711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999992190805,54.99999992190805,0.0,45.78126575527913,45.78126575527913,0.0,187200.0 
 01/08  24:00:00,-4.5,18.034103009727539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999992190805,54.99999992190805,0.0,45.78126575527913,45.78126575527913,0.0,86400.0 
 01/09  01:00:00,-5.0,17.507095033949736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999992190805,54.99999992190805,0.0,45.78126575527913,45.78126575527913,0.0,43200.0 
 01/09  02:00:00,-5.3,17.325208634827427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999992190805,54.99999992190805,0.0,45.78126575527913,45.78126575527913,0.0,43200.0 
 01/09  03:00:00,-5.5,17.21146520607087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999992190805,54.99999992190805,0.0,45.78126575527913,45.78126575527913,0.0,43200.0 
 01/09  04:00:00,-5.8,17.078239391333189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999992190805,54.99999992190805,0.0,45.78126575527913,45.78126575527913,0.0,43200.0 
 01/09  05:00:00,-5.9,16.958465276171539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999992190805,54.99999992190805,0.0,45.78126575527913,45.78126575527913,0.0,43200.0 
 01/09  06:00:00,-6.0,21.22380155788943,0.0,0.0,0.0,0.0,0.0,1189.1438878049767,0.04632339953125,54.999999940725647,46.300796504017927,1763.664807342636,45.89828705456243,54.999999999999989,0.04632339953125,6392393.306433491 
 01/09  07:00:00,-6.1,21.254959664836535,0.0,0.0,0.0,0.0,0.0,1043.640315914578,0.049994899999999998,54.999999966319979,46.56064845350741,1842.3780899272979,46.18439392776881,54.999999999999989,0.049994899999999998,6834161.123738272 
 01/09  08:00:00,-6.1,21.858230558733394,0.0,0.0,0.0,0.0,0.0,1103.6422764181723,0.04960431484375,54.99999998149846,46.59934744084198,1785.2811870480273,46.39073940749732,55.0,0.04960431484375,6779812.273372898 
 01/09  09:00:00,-6.0,19.425094142437805,0.0,0.0,0.0,0.0,0.0,966.4429200110301,0.0499949,54.9999999898081,46.26107665799863,1783.9870353287745,46.463903960837537,54.99999999999999,0.0499949,6724753.3271835879 
 01/09  10:00:00,-6.0,19.284669619949744,0.0,0.0,0.0,0.0,0.0,1168.5726021024184,0.0499949,54.99999999440656,45.988274689056499,1817.52287714612,46.303373522180908,55.00000000000001,0.0499949,6773482.357726032 
 01/09  11:00:00,-5.7,19.86834060590533,0.0,0.0,0.0,0.0,0.0,1149.5601025080719,0.0499949,54.999999996930259,46.202862873359539,1831.264329179734,46.23759476376253,55.0,0.0499949,6786951.585047042 
 01/09  12:00:00,-5.4,20.093791639919659,0.0,0.0,0.0,0.0,0.0,1125.3726831686351,0.0499949,54.99999999831529,46.33740620787063,1820.103732519543,46.29101929465418,55.00000000000001,0.0499949,6789973.437070355 
 01/09  13:00:00,-5.1,20.145675006132664,0.0,0.0,0.0,0.0,0.0,1121.462320268347,0.0499949,54.99999999907541,46.363694723622788,1808.2176679450235,46.347916257806847,55.0,0.0499949,6804783.6046020849 
 01/09  14:00:00,-5.3,19.997763733957709,0.0,0.0,0.0,0.0,0.0,1116.6397348991234,0.0499949,54.99999999949258,46.389818284846658,1799.2250047677505,46.390962698843569,54.99999999999999,0.0499949,6729210.017163902 
 01/09  15:00:00,-5.5,19.869838821678198,0.0,0.0,0.0,0.0,0.0,1117.9370664308615,0.0499949,54.999999999721527,46.36479390417358,1794.4774509185575,46.413688408619609,55.00000000000001,0.0499949,6704918.823306806 
 01/09  16:00:00,-5.7,19.763439085720994,0.0,0.0,0.0,0.0,0.0,1118.0738679821602,0.0499949,54.99999999984717,46.34073614707316,1794.1805359888,46.415109686805717,55.0,0.0499949,6667849.929559681 
 01/09  17:00:00,-6.2,19.71564839311734,0.0,0.0,0.0,0.0,0.0,1122.6887316173284,0.0499949,54.99999999991612,46.31867236831173,1796.1818814595697,46.405529603468057,55.0,0.0499949,6696654.773254451 
 01/09  18:00:00,-6.7,20.065162810612699,0.0,0.0,0.0,0.0,0.0,1126.933882263615,0.0499949,54.99999999995397,46.33579499649047,1797.9545863897736,46.397043974196147,55.0,0.0499949,6832636.511003185 
 01/09  19:00:00,-7.2,22.010580407422645,0.0,0.0,0.0,0.0,0.0,916.5112125384705,0.03571064285714286,54.999999999973358,46.104477702997019,1285.1706460957523,46.387263450184068,54.99999999999999,0.03571064285714286,4979414.3259447109 
 01/09  20:00:00,-7.8,22.10187217238154,0.0,0.0,0.0,0.0,0.0,895.6412769647799,0.039058515625000008,54.999999999982538,46.32668553012917,1413.113807932498,46.345197296933637,54.99999999999999,0.039058515625000008,5375209.708556993 
 01/09  21:00:00,-8.3,19.564812795073853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999986297,54.999999999986297,0.0,46.35530265317659,46.35530265317659,0.0,259200.0 
 01/09  22:00:00,-8.9,18.84430399903644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999986318,54.999999999986318,0.0,46.35530265317661,46.35530265317661,0.0,324000.0 
 01/09  23:00:00,-9.6,18.20723892310987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.9999999999863,54.9999999999863,0.0,46.3553026531766,46.3553026531766,0.0,216000.0 
 01/09  24:00:00,-10.4,17.85256002181817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999998631,54.99999999998631,0.0,46.3553026531766,46.3553026531766,0.0,57600.0 
 01/10  01:00:00,-11.1,17.26712967328303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999998631,54.99999999998631,0.0,46.3553026531766,46.3553026531766,0.0,43200.0 
 01/10  02:00:00,-11.4,17.064439342523327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999998631,54.99999999998631,0.0,46.3553026531766,46.3553026531766,0.0,43200.0 
 01/10  03:00:00,-11.8,16.929000608628333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999998631,54.99999999998631,0.0,46.3553026531766,46.3553026531766,0.0,43200.0 
 01/10  04:00:00,-12.1,16.745280879966818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999998631,54.99999999998631,0.0,46.3553026531766,46.3553026531766,0.0,43200.0 
 01/10  05:00:00,-12.4,16.593338859426678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999998631,54.99999999998631,0.0,46.3553026531766,46.3553026531766,0.0,43200.0 
 01/10  06:00:00,-12.8,20.905090780970235,0.0,0.0,0.0,0.0,0.0,1271.3166938177305,0.0499949,54.999999999989707,46.39113501486716,1811.1539173438318,46.33386076482398,54.99999999999999,0.0499949,6563354.102437795 
 01/10  07:00:00,-13.1,20.80782588271893,0.0,0.0,0.0,0.0,0.0,1020.5704532024129,0.049994899999999998,54.999999999994347,46.46799301378861,1785.8020752967568,46.45521578083621,55.0,0.049994899999999998,6630487.4710683249 
 01/10  08:00:00,-13.2,21.51871448614306,0.0,0.0,0.0,0.0,0.0,1126.394355271707,0.0499949,54.9999999999969,46.520987656009157,1777.1496598992273,46.49663308444903,55.0,0.0499949,6750538.775637219 
 01/10  09:00:00,-13.2,18.270111198736435,0.0,0.0,0.0,0.0,0.0,924.5150119538562,0.0499949,54.9999999999983,45.98434965374664,1787.0691458516103,46.449150256527449,55.0,0.0499949,6735848.925065798 
 01/10  10:00:00,-13.3,17.995727029924013,0.0,0.0,0.0,0.0,0.0,1218.8338792872119,0.0499949,54.99999999999906,45.662452491789,1849.4948738695698,46.15032659596177,54.99999999999999,0.0499949,6888581.545930452 
 01/10  11:00:00,-12.4,18.700494036340034,0.0,0.0,0.0,0.0,0.0,1196.5009585696575,0.049994899999999998,54.99999999999948,45.9411003611257,1876.947433012455,46.018911999812278,54.999999999999989,0.049994899999999998,6951410.758844838 
 01/10  12:00:00,-11.6,18.87010941461555,0.0,0.0,0.0,0.0,0.0,1148.5539904589436,0.0499949,54.999999999999719,46.034280211628587,1871.5107392532445,46.0449374225053,55.0,0.0499949,6975038.66131168 
 01/10  13:00:00,-10.7,19.079917506341617,0.0,0.0,0.0,0.0,0.0,1149.9596383872854,0.0499949,54.999999999999847,46.096254095339677,1862.888444362938,46.08621217359219,55.0,0.0499949,7001598.399706576 
 01/10  14:00:00,-10.8,18.9780563231182,0.0,0.0,0.0,0.0,0.0,1142.4348074538912,0.0499949,54.999999999999918,46.134161516742299,1853.8267956438588,46.12958992340763,55.00000000000001,0.0499949,6925776.464317892 
 01/10  15:00:00,-10.8,18.85902260004499,0.0,0.0,0.0,0.0,0.0,1149.0151631325796,0.0499949,54.99999999999996,46.120352237361057,1847.9601601697163,46.15767317661067,54.99999999999999,0.0499949,6897456.576610979 
 01/10  16:00:00,-10.9,18.745289527618554,0.0,0.0,0.0,0.0,0.0,1154.761289650491,0.0499949,54.99999999999997,46.09864483356164,1846.451236586679,46.16489629650998,55.0,0.0499949,6856024.451712044 
 01/10  17:00:00,-10.4,18.79894392735928,0.0,0.0,0.0,0.0,0.0,1159.237349514272,0.0499949,54.999999999999989,46.074569781719187,1847.7918087296478,46.158479064346817,55.0,0.0499949,6882450.511426732 
 01/10  18:00:00,-9.9,19.281546729457089,0.0,0.0,0.0,0.0,0.0,1161.4536038560502,0.0499949,54.999999999999989,46.12721516438232,1847.7088147234704,46.158876350065479,55.0,0.0499949,7011751.733004494 
 01/10  19:00:00,-9.4,21.76848541360474,0.0,0.0,0.0,0.0,0.0,967.4573067257597,0.036931996440972229,54.99999999999998,46.10190658927026,1358.5574170116759,46.20191613574399,54.99999999999998,0.036931996440972229,5243606.701242034 
 01/10  20:00:00,-8.9,21.840777356347325,0.0,0.0,0.0,0.0,0.0,1063.9011527200882,0.0499949,54.99999999999999,46.77458066686181,1808.3505608593546,46.347279862503629,55.0,0.0499949,6798062.0190936769 
 01/10  21:00:00,-8.3,19.29906021629535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.4786990288008,46.4786990288008,0.0,259200.0 
 01/10  22:00:00,-7.8,18.69140383555269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47869902880081,46.47869902880081,0.0,324000.0 
 01/10  23:00:00,-7.1,18.174072050979654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47869902880081,46.47869902880081,0.0,216000.0 
 01/10  24:00:00,-6.3,17.71784646139521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47869902880081,46.47869902880081,0.0,57600.0 
 01/11  01:00:00,-5.6,17.2724473260366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47869902880081,46.47869902880081,0.0,43200.0 
 01/11  02:00:00,-5.0,17.153080657880009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47869902880081,46.47869902880081,0.0,43200.0 
 01/11  03:00:00,-4.5,17.083930782375647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47869902880081,46.47869902880081,0.0,43200.0 
 01/11  04:00:00,-3.9,17.021271638936445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47869902880081,46.47869902880081,0.0,43200.0 
 01/11  05:00:00,-3.1,16.972701506548569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.47869902880081,46.47869902880081,0.0,43200.0 
 01/11  06:00:00,-2.4,21.27434231746662,0.0,0.0,0.0,0.0,0.0,1162.9933624043667,0.044136122656250009,54.99999999999997,46.20509596251594,1583.7747972454808,46.415452613748488,54.99999999999998,0.044136122656250009,5744789.270083732 
 01/11  07:00:00,-1.6,21.38224824342125,0.0,0.0,0.0,0.0,0.0,1049.0639516082795,0.049994899999999998,54.999999999999989,46.58234564083459,1784.8659313719352,46.459696880187227,54.999999999999989,0.049994899999999998,6627117.352938966 
 01/11  08:00:00,-1.2,21.923228067681245,0.0,0.0,0.0,0.0,0.0,1061.3325488931641,0.047221745390625,54.99999999999999,46.51274550989595,1670.193623983184,46.539428783031357,54.99999999999999,0.047221745390625,6365497.0463394629 
 01/11  09:00:00,-0.7,20.205916183812748,0.0,0.0,0.0,0.0,0.0,1014.3706062622198,0.0499949,54.99999999999999,46.457285496121638,1764.5742544636873,46.556828632280289,55.0,0.0499949,6654867.316069274 
 01/11  10:00:00,-0.3,20.221172334693049,0.0,0.0,0.0,0.0,0.0,1139.9367896692947,0.0499949,54.99999999999999,46.213502417998657,1785.138668254599,46.458391383305379,55.0,0.0499949,6656899.205716556 
 01/11  11:00:00,-0.2,20.09497391175275,0.0,0.0,0.0,0.0,0.0,965.5481613810807,0.040542739218750008,54.99999999999999,45.88854745342543,1471.9419594572068,46.314916598965258,55.0,0.040542739218750008,5493391.0540459449 
 01/11  12:00:00,-0.1,18.063891536025105,0.0,0.0,0.0,0.0,0.0,332.40491387563477,0.014998470000000002,54.99999999999999,49.8959485822738,556.9153934923243,46.175754383750817,50.61708157412019,0.014998470000000002,2242495.4165723675 
 01/11  13:00:00,0.0,19.575774604080264,0.0,0.0,0.0,0.0,0.0,820.9649525708155,0.030582817734375,54.99999999999999,45.12640567655418,1168.31103349811,45.85933311882586,55.0,0.030582817734375,4501119.720593196 
 01/11  14:00:00,0.4,20.001144009588704,0.0,0.0,0.0,0.0,0.0,933.8841843416933,0.039175691171875,54.99999999999999,45.74161616979785,1508.2408802730984,45.79036504060987,55.0,0.039175691171875,5681667.168983154 
 01/11  15:00:00,0.7,20.087018102599914,0.0,0.0,0.0,0.0,0.0,928.0637348514238,0.038746047500000008,54.99999999999999,45.79188437656484,1491.130335025023,45.793481521736477,55.00000000000001,0.038746047500000008,5612869.206090082 
 01/11  16:00:00,1.1,20.086367647834558,0.0,0.0,0.0,0.0,0.0,1023.9421886921593,0.044214239687500007,55.0,46.08387804368404,1684.8963026181686,45.88374697485127,55.0,0.044214239687500007,6274426.689425407 
 01/11  17:00:00,1.2,20.03253082371769,0.0,0.0,0.0,0.0,0.0,870.936590324795,0.03648065359375001,55.0,45.698269145047088,1385.7467379509076,45.91288543278105,55.00000000000001,0.03648065359375001,5219088.256623267 
 01/11  18:00:00,1.4,20.075140889376084,0.0,0.0,0.0,0.0,0.0,748.6712876559635,0.029996940000000004,55.0,45.37090504262924,1152.2218084865888,45.81104759941564,55.0,0.029996940000000004,4507998.510551719 
 01/11  19:00:00,1.5,20.68914609867193,0.0,0.0,0.0,0.0,0.0,456.83942675571179,0.017998164000000005,55.0,49.24429992703911,698.2684689734527,45.718453504835299,51.28715910932067,0.017998164000000005,2866566.4883044299 
 01/11  20:00:00,1.4,20.327331477978129,0.0,0.0,0.0,0.0,0.0,351.3850163673909,0.014998470000000002,55.0,50.154476923707317,585.125534034378,45.673891569642318,50.340291433345189,0.014998470000000002,2394451.922523761 
