Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/11  21:00:00,1.3,19.497720550020344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64164447367589,45.64164447367589,0.0,259200.0 
 01/11  22:00:00,1.2,19.21680293031102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64164447367589,45.64164447367589,0.0,324000.0 
 01/11  23:00:00,1.1,18.727986086176455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64164447367589,45.64164447367589,0.0,216000.0 
 01/11  24:00:00,1.1,18.4458779097705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64164447367589,45.64164447367589,0.0,57600.0 
 01/12  01:00:00,1.0,17.91791133553295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64164447367589,45.64164447367589,0.0,43200.0 
 01/12  02:00:00,1.0,17.760126399035987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64164447367589,45.64164447367589,0.0,43200.0 
 01/12  03:00:00,1.0,17.696054318019095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64164447367589,45.64164447367589,0.0,43200.0 
 01/12  04:00:00,1.0,17.612708978004404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64164447367589,45.64164447367589,0.0,43200.0 
 01/12  05:00:00,1.3,17.53939626953028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.64164447367589,45.64164447367589,0.0,43200.0 
 01/12  06:00:00,1.7,21.496900908575957,0.0,0.0,0.0,0.0,0.0,985.8971604960878,0.03639137698660714,55.00000000000001,45.892785314336538,1412.7338504666216,45.72097230503458,55.0,0.03639137698660714,5129041.861679836 
 01/12  07:00:00,2.0,21.868811308894974,0.0,0.0,0.0,0.0,0.0,1047.942277486075,0.04817216927083333,55.0,46.583513057984209,1817.0663513253876,45.97920347696676,55.0,0.04817216927083333,6743038.864771395 
 01/12  08:00:00,2.3,22.108975976346519,0.0,0.0,0.0,0.0,0.0,963.2449267794817,0.042183196875,55.0,46.3745663722752,1549.5998997680138,46.2122312698149,55.00000000000001,0.042183196875,5931359.639164849 
 01/12  09:00:00,2.7,19.999350382279034,0.0,0.0,0.0,0.0,0.0,742.0618733296767,0.037925818671875,54.99999999999999,47.54171210907656,1386.678207337019,46.25437787611611,53.544167005710637,0.037925818671875,5294441.546413268 
 01/12  10:00:00,3.0,18.41626054924412,0.0,0.0,0.0,0.0,0.0,348.0916611343536,0.014998470000000002,55.0,49.902029099041687,558.2641341775366,46.15267203247723,50.60475983701913,0.014998470000000002,2240150.8830391319 
 01/12  11:00:00,3.1,20.03873188422189,0.0,0.0,0.0,0.0,0.0,804.0799247043819,0.029996940000000004,55.0,45.150986371141829,1147.6857345721726,45.84723838453121,55.0,0.029996940000000004,4326068.644459821 
 01/12  12:00:00,3.2,19.990351817908633,0.0,0.0,0.0,0.0,0.0,724.8602751993647,0.029996940000000004,55.0,45.29474454393945,1166.3795339018054,45.698089626123309,55.0,0.029996940000000004,4436566.3220465 
 01/12  13:00:00,3.3,20.162288700535539,0.0,0.0,0.0,0.0,0.0,754.9548161793831,0.029996940000000004,55.0,45.32308007574838,1178.7269240195822,45.599574570220607,55.0,0.029996940000000004,4538616.926470496 
 01/12  14:00:00,3.2,20.17276349019989,0.0,0.0,0.0,0.0,0.0,752.6525201852193,0.029996940000000004,55.0,45.3655186457033,1185.879223410098,45.54250868578206,54.99999999999999,0.029996940000000004,4521165.204276352 
 01/12  15:00:00,3.2,20.1043552715809,0.0,0.0,0.0,0.0,0.0,750.4826130121892,0.029996940000000004,55.0,45.382517099307758,1189.7720167109253,45.51144921558895,55.0,0.029996940000000004,4527979.260159331 
 01/12  16:00:00,3.1,20.068623489901264,0.0,0.0,0.0,0.0,0.0,772.4523722167243,0.031090578437500007,55.0,45.42587195069822,1234.754363303536,45.49909195461649,55.0,0.031090578437500007,4653915.707892729 
 01/12  17:00:00,3.0,20.06642945951562,0.0,0.0,0.0,0.0,0.0,767.5311647945065,0.030895285859375008,55.0,45.41305076569809,1227.590346391071,45.494506059326408,55.0,0.030895285859375008,4649725.247007856 
 01/12  18:00:00,2.9,20.363111808587204,0.0,0.0,0.0,0.0,0.0,748.275616208989,0.029996940000000004,55.0,45.37416992812634,1193.2985806652903,45.48331170354173,55.00000000000001,0.029996940000000004,4655874.890395045 
 01/12  19:00:00,2.8,20.846082895306226,0.0,0.0,0.0,0.0,0.0,452.658726664726,0.017998164000000005,55.0,49.274900871828517,716.1896741850683,45.48050012880137,51.192192838451919,0.017998164000000005,2931082.827066246 
 01/12  20:00:00,2.9,20.51448513341791,0.0,0.0,0.0,0.0,0.0,352.18795387820799,0.014998470000000002,55.0,50.1773388506254,596.888818020776,45.480849795695849,50.241105074479538,0.014998470000000002,2436799.744874793 
 01/12  21:00:00,2.9,19.68539993852733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.474427953548488,45.474427953548488,0.0,259200.0 
 01/12  22:00:00,3.0,19.438711309931855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.474427953548488,45.474427953548488,0.0,324000.0 
 01/12  23:00:00,2.7,18.945433090598394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.474427953548488,45.474427953548488,0.0,216000.0 
 01/12  24:00:00,2.3,18.644322946587875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.474427953548488,45.474427953548488,0.0,57600.0 
 01/13  01:00:00,2.0,18.10662488418465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.474427953548488,45.474427953548488,0.0,43200.0 
 01/13  02:00:00,2.1,17.9351938112015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.474427953548488,45.474427953548488,0.0,43200.0 
 01/13  03:00:00,2.1,17.870159711589705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.474427953548488,45.474427953548488,0.0,43200.0 
 01/13  04:00:00,2.2,17.796340437153569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.474427953548488,45.474427953548488,0.0,43200.0 
 01/13  05:00:00,2.0,17.701724580388345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.474427953548488,45.474427953548488,0.0,43200.0 
 01/13  06:00:00,1.8,21.587186699303673,0.0,0.0,0.0,0.0,0.0,963.5226640944433,0.03571064285714286,55.00000000000001,45.88539674864184,1406.286515873692,45.59096812572799,55.00000000000001,0.03571064285714286,5105831.457145291 
 01/13  07:00:00,1.6,21.886725173093319,0.0,0.0,0.0,0.0,0.0,986.8298494363804,0.044878234453125,55.0,46.41967624655905,1712.9509432727493,45.87862349700008,55.0,0.044878234453125,6368223.395781898 
 01/13  08:00:00,1.6,22.107338185000829,0.0,0.0,0.0,0.0,0.0,942.407729622346,0.040933324375,55.0,46.298614242802987,1527.573679252404,46.07256738309406,55.00000000000001,0.040933324375,5852065.245308654 
 01/13  09:00:00,1.7,19.980011609776047,0.0,0.0,0.0,0.0,0.0,753.4615476819454,0.03853773541666666,54.99999999999999,47.570607970384319,1424.8849354354695,46.152152727380727,53.52304747481694,0.03853773541666666,5431985.76756769 
 01/13  10:00:00,1.7,18.263877193415384,0.0,0.0,0.0,0.0,0.0,346.8573098933859,0.014998470000000002,55.0,49.88868874708222,562.3560598917766,46.08558921953417,50.57032363827253,0.014998470000000002,2254881.8156103959 
 01/13  11:00:00,1.8,19.77872290229987,0.0,0.0,0.0,0.0,0.0,802.8882366677569,0.029996940000000004,55.0,45.10158914579587,1155.0499025003276,45.78848346447844,55.0,0.029996940000000004,4352579.649001179 
 01/13  12:00:00,1.8,19.985350026073254,0.0,0.0,0.0,0.0,0.0,793.5149144769423,0.032496685000000007,55.0,45.39601909909584,1267.3217348264836,45.66899169450183,55.0,0.032496685000000007,4799958.245375341 
 01/13  13:00:00,1.9,20.07336300905142,0.0,0.0,0.0,0.0,0.0,800.8097338050381,0.03226233390625,55.0,45.44100758474995,1267.1278163806603,45.604155787863849,55.0,0.03226233390625,4856860.138970377 
 01/13  14:00:00,1.4,20.07828312866427,0.0,0.0,0.0,0.0,0.0,841.8208967769572,0.03437149375,55.0,45.57041191273662,1351.2363792534231,45.59531463739597,55.0,0.03437149375,5116450.9653123239 
 01/13  15:00:00,0.9,20.07933027594101,0.0,0.0,0.0,0.0,0.0,867.4006073932579,0.035777600312500008,55.0,45.65655683684432,1402.036401301614,45.62526917133369,54.99999999999999,0.035777600312500008,5292131.04468581 
 01/13  16:00:00,0.4,20.075513272490665,0.0,0.0,0.0,0.0,0.0,892.4459780597704,0.03718370687500001,55.0,45.735786299052019,1449.4467343812046,45.674775968612937,55.0,0.03718370687500001,5426808.243772336 
 01/13  17:00:00,0.4,20.076371259497223,0.0,0.0,0.0,0.0,0.0,881.7953068429775,0.036636887656250009,55.0,45.7108383707699,1421.9403611342602,45.71521898158941,54.99999999999999,0.036636887656250009,5349385.300083336 
 01/13  18:00:00,0.4,20.063264040181694,0.0,0.0,0.0,0.0,0.0,752.0052915357523,0.030231291093750006,55.0,45.40064919624718,1177.0945360607238,45.68540181954061,55.0,0.030231291093750006,4597540.329818605 
 01/13  19:00:00,0.4,20.619464069419974,0.0,0.0,0.0,0.0,0.0,379.79787377514307,0.014998470000000002,54.99999999999999,50.20705755329704,587.2989685572012,45.63024393565253,50.31398479690684,0.014998470000000002,2467076.2868059247 
 01/13  20:00:00,1.2,20.77469553195873,0.0,0.0,0.0,0.0,0.0,378.1089689099167,0.014998470000000002,55.0,50.234106030010419,588.4720082043954,45.61201924205352,50.30511935983077,0.014998470000000002,2406499.229535823 
 01/13  21:00:00,2.1,19.40197828058013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60595642208166,45.60595642208166,0.0,259200.0 
 01/13  22:00:00,2.9,19.239615444706208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60595642208166,45.60595642208166,0.0,324000.0 
 01/13  23:00:00,2.9,18.94682839342409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60595642208166,45.60595642208166,0.0,216000.0 
 01/13  24:00:00,2.9,18.638816602172278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60595642208166,45.60595642208166,0.0,57600.0 
 01/14  01:00:00,2.9,17.757941098595674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60595642208166,45.60595642208166,0.0,43200.0 
 01/14  02:00:00,3.0,17.835299371827106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60595642208166,45.60595642208166,0.0,43200.0 
 01/14  03:00:00,3.1,17.903060252719329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60595642208166,45.60595642208166,0.0,43200.0 
 01/14  04:00:00,3.2,17.815530978992798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60595642208166,45.60595642208166,0.0,43200.0 
 01/14  05:00:00,2.9,17.683268500401345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.60595642208166,45.60595642208166,0.0,43200.0 
 01/14  06:00:00,2.5,21.617944354120586,0.0,0.0,0.0,0.0,0.0,961.5403492105822,0.03571064285714286,55.00000000000001,45.88901321191564,1390.2623863260037,45.695839792833037,55.0,0.03571064285714286,5048144.590773614 
 01/14  07:00:00,2.2,21.8533499814153,0.0,0.0,0.0,0.0,0.0,1014.7498605206456,0.046596809140625,55.0,46.498374225902328,1762.8735950969249,45.955795488861017,55.0,0.046596809140625,6454344.942348929 
 01/14  08:00:00,2.0,20.190747852772767,0.0,0.0,0.0,0.0,0.0,306.8006491905626,0.014998470000000002,55.0,50.13325633898474,562.9010586602916,46.053818734901408,50.5429013331493,0.014998470000000002,2256843.8111770499 
 01/14  09:00:00,1.9,18.744951307182963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.9615912718691,45.9615912718691,0.0,309600.0 
 01/14  10:00:00,1.7,19.52639820257929,0.0,0.0,0.0,0.0,0.0,143.00259862299289,0.00545398909090909,55.0,53.17139579806096,206.77890410463878,45.91667527182092,47.56572466574332,0.00545398909090909,1025204.0547766998 
 01/14  11:00:00,1.8,20.32650568624731,0.0,0.0,0.0,0.0,0.0,835.333547969241,0.031767592708333337,55.0,45.34537969029684,1219.264651872174,45.81529402808772,54.999999999999989,0.031767592708333337,4634152.746739827 
 01/14  12:00:00,1.9,20.194877218361339,0.0,0.0,0.0,0.0,0.0,753.21935663159,0.029996940000000004,55.0,45.434431945464137,1165.27446030754,45.70690658426076,54.99999999999999,0.029996940000000004,4454188.057107144 
 01/14  13:00:00,2.0,20.10546850831619,0.0,0.0,0.0,0.0,0.0,753.3991620413559,0.029996940000000004,55.0,45.374843470575807,1174.3231369744738,45.63471080820002,54.99999999999999,0.029996940000000004,4551563.293108106 
 01/14  14:00:00,1.6,20.075833339601468,0.0,0.0,0.0,0.0,0.0,793.6797688132509,0.03202798281250001,55.0,45.48058149397727,1259.5128215310565,45.5922792627744,55.0,0.03202798281250001,4815046.157511803 
 01/14  15:00:00,1.3,20.074241403560845,0.0,0.0,0.0,0.0,0.0,820.2600470461646,0.033434089375,55.0,45.55813005658442,1315.0042745417884,45.59087787109589,55.00000000000001,0.033434089375,5014815.388350438 
 01/14  16:00:00,0.9,20.07905389762039,0.0,0.0,0.0,0.0,0.0,864.4499524668583,0.035699483281250009,55.0,45.67613219739036,1399.1768015310904,45.623917513778469,55.0,0.035699483281250009,5274636.485511925 
 01/14  17:00:00,0.4,20.69850542260601,0.0,0.0,0.0,0.0,0.0,568.9947415831806,0.022497705000000004,55.0,47.86078311218117,880.857953373187,45.63335489202994,52.65824412124211,0.022497705000000004,3423088.632143473 
 01/14  18:00:00,-0.2,20.74291979632653,0.0,0.0,0.0,0.0,0.0,499.05167214187227,0.019997960000000003,55.0,48.666048509937159,784.0250059813721,45.62244096867869,51.875085993919558,0.019997960000000003,3168090.0215329399 
 01/14  19:00:00,-0.7,20.675868196020063,0.0,0.0,0.0,0.0,0.0,485.66181634982476,0.019997960000000003,55.0,48.58836035323327,786.747918532955,45.595675700513947,51.8700458964143,0.019997960000000003,3177892.5067186385 
 01/14  20:00:00,-0.8,20.782258282856004,0.0,0.0,0.0,0.0,0.0,461.22997163496708,0.019997960000000003,55.0,48.589711674194848,789.0236592640565,45.56626579652506,51.85879338456155,0.019997960000000003,3157285.1733506035 
 01/14  21:00:00,-0.8,19.451487099602315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54964558702362,45.54964558702362,0.0,223200.0 
 01/14  22:00:00,-0.9,19.01519306667158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54964558702361,45.54964558702361,0.0,223200.0 
 01/14  23:00:00,-0.9,18.690486015737947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54964558702361,45.54964558702361,0.0,201600.00000000004 
 01/14  24:00:00,-0.9,18.311272428133785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54964558702361,45.54964558702361,0.0,72000.0 
 01/15  01:00:00,-0.9,17.790125332362327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54964558702361,45.54964558702361,0.0,43200.0 
 01/15  02:00:00,-0.7,17.65501789188524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54964558702361,45.54964558702361,0.0,43200.0 
 01/15  03:00:00,-0.4,17.590208819482034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54964558702361,45.54964558702361,0.0,43200.0 
 01/15  04:00:00,-0.2,17.52004831200543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54964558702361,45.54964558702361,0.0,43200.0 
 01/15  05:00:00,-0.4,17.41550545223845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.54964558702361,45.54964558702361,0.0,43200.0 
 01/15  06:00:00,-0.7,21.45529152561724,0.0,0.0,0.0,0.0,0.0,1046.4106989194968,0.03939330290178572,55.00000000000001,46.02284313203569,1537.8481776895787,45.671456456696819,55.00000000000001,0.03939330290178572,5579453.439682485 
 01/15  07:00:00,-0.9,21.63447522874281,0.0,0.0,0.0,0.0,0.0,1066.5887523739789,0.049994899999999998,55.0,46.63021582543098,1883.7471617103486,45.98636102541627,55.0,0.049994899999999998,6846289.782157255 
 01/15  08:00:00,-0.9,21.990401810133123,0.0,0.0,0.0,0.0,0.0,1028.666083703746,0.045932814375000009,55.0,46.491705080525637,1672.5794263577936,46.29244878598687,55.0,0.045932814375000009,6201285.934888057 
 01/15  09:00:00,-1.0,19.970892919567836,0.0,0.0,0.0,0.0,0.0,396.9343434119221,0.019997960000000003,55.0,48.476421506826429,733.7662019966667,46.26084848052004,52.11250832332358,0.019997960000000003,2907958.327188 
 01/15  10:00:00,-1.0,18.565052332021197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.111297625088898,46.111297625088898,0.0,252000.0 
 01/15  11:00:00,-1.3,19.476867020161984,0.0,0.0,0.0,0.0,0.0,795.51909822414,0.029996940000000004,55.0,44.959193301832659,1137.5124228766995,45.92840536306035,55.0,0.029996940000000004,4325444.722356118 
 01/15  12:00:00,-1.5,20.013627946197567,0.0,0.0,0.0,0.0,0.0,927.1045353808192,0.03762637005208334,55.0,45.62412321490227,1448.8039908302721,45.787678908177458,54.999999999999989,0.03762637005208334,5467694.366988981 
 01/15  13:00:00,-1.8,20.087687463764234,0.0,0.0,0.0,0.0,0.0,906.6164396062422,0.03733994093750001,55.0,45.676560048363679,1442.9106924164,45.75570405882968,55.0,0.03733994093750001,5496878.49269904 
 01/15  14:00:00,-2.6,20.096191891484449,0.0,0.0,0.0,0.0,0.0,989.2242989599542,0.04194884578125,55.0,45.94185972137924,1611.9639680151115,45.80731757791202,55.00000000000001,0.04194884578125,6069470.284854402 
 01/15  15:00:00,-3.3,20.094828992649427,0.0,0.0,0.0,0.0,0.0,1031.6844221194715,0.04460482484375,55.0,46.09914029172664,1692.3555955535544,45.92358572350194,55.0,0.04460482484375,6351680.143992796 
 01/15  16:00:00,-4.1,20.096337768976185,0.0,0.0,0.0,0.0,0.0,1086.408168791441,0.04804197421875,55.0,46.285029028899817,1793.2454628232201,46.070639308777447,55.00000000000001,0.04804197421875,6678883.666163593 
 01/15  17:00:00,-4.4,21.096230301458954,0.0,0.0,0.0,0.0,0.0,767.4834172560552,0.029996940000000004,55.0,45.54835634922114,1122.40871986091,46.04890833435984,54.99999999999999,0.029996940000000004,4271071.391499276 
 01/15  18:00:00,-4.6,21.19929549609435,0.0,0.0,0.0,0.0,0.0,708.42023249934,0.029996940000000004,55.0,45.667144568690307,1135.2526105078164,45.94643533793776,55.0,0.029996940000000004,4410909.397828139 
 01/15  19:00:00,-4.9,21.373472659282969,0.0,0.0,0.0,0.0,0.0,734.7114389879213,0.029996940000000004,55.0,45.67632382033367,1143.2228777699395,45.88284526174156,54.99999999999999,0.029996940000000004,4418002.359971782 
 01/15  20:00:00,-4.7,21.546599325570079,0.0,0.0,0.0,0.0,0.0,735.9823825799664,0.029996940000000004,55.0,45.66593735262744,1148.7843933315773,45.83847295744159,55.0,0.029996940000000004,4387623.815993678 
 01/15  21:00:00,-4.4,19.532720006328096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.82031845086416,45.82031845086416,0.0,216000.0 
 01/15  22:00:00,-4.2,19.015921595046128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82031845086416,45.82031845086416,0.0,244800.0 
 01/15  23:00:00,-3.6,18.65161033928336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82031845086416,45.82031845086416,0.0,187200.0 
 01/15  24:00:00,-2.9,18.30079383425987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82031845086416,45.82031845086416,0.0,86400.0 
 01/16  01:00:00,-2.3,17.855566753702058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82031845086416,45.82031845086416,0.0,43200.0 
 01/16  02:00:00,-1.9,17.706725074561946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82031845086416,45.82031845086416,0.0,43200.0 
 01/16  03:00:00,-1.5,17.636827391686965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82031845086416,45.82031845086416,0.0,43200.0 
 01/16  04:00:00,-1.1,17.555043921312678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82031845086416,45.82031845086416,0.0,43200.0 
 01/16  05:00:00,-1.3,17.449585718760713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.82031845086416,45.82031845086416,0.0,43200.0 
 01/16  06:00:00,-1.4,21.44733454574378,0.0,0.0,0.0,0.0,0.0,1043.0238463417584,0.03895636258413461,54.99999999999998,45.99644470602869,1486.6369579045063,45.87641492975183,54.99999999999998,0.03895636258413461,5395093.048456223 
 01/16  07:00:00,-1.6,21.795606772564658,0.0,0.0,0.0,0.0,0.0,1071.5316817906264,0.049994899999999998,55.0,46.65359276787173,1858.2131559524196,46.108592157459188,55.0,0.049994899999999998,6891167.361428711 
 01/16  08:00:00,-1.6,21.989456899650024,0.0,0.0,0.0,0.0,0.0,966.1046124663568,0.042964367187500008,55.0,46.36954737346716,1557.0047019374394,46.331886590652107,55.0,0.042964367187500008,5958016.926974783 
 01/16  09:00:00,-1.6,19.682271133546736,0.0,0.0,0.0,0.0,0.0,821.6403197611644,0.04285277142857142,54.99999999999999,47.46087681485213,1554.1718919800687,46.326289862433579,53.76280646778408,0.04285277142857142,5897418.8111282479 
 01/16  10:00:00,-1.6,20.009750006740334,0.0,0.0,0.0,0.0,0.0,933.3151831892931,0.03835546234375001,55.0,45.646805115965438,1413.9149888803902,46.183955652315237,55.0,0.03835546234375001,5320493.959969405 
 01/16  11:00:00,-1.4,20.08049520168557,0.0,0.0,0.0,0.0,0.0,862.0719442291544,0.035152664062500008,55.0,45.56889625244168,1320.6003127183733,46.01297765779294,55.0,0.035152664062500008,4948561.125786144 
 01/16  12:00:00,-1.1,20.07393318377333,0.0,0.0,0.0,0.0,0.0,841.512850024682,0.034293376718750007,55.0,45.544846051057927,1307.4518384101937,45.879452832606748,55.0,0.034293376718750007,4944426.618276698 
 01/16  13:00:00,-0.9,20.07037839219259,0.0,0.0,0.0,0.0,0.0,822.7794571018397,0.03351220640625,55.0,45.5275979739324,1290.7113972984414,45.78631199550658,55.0,0.03351220640625,4941761.030274389 
 01/16  14:00:00,-1.2,20.075847670622957,0.0,0.0,0.0,0.0,0.0,884.4648992209859,0.03679312171875001,55.0,45.706889633643218,1422.0038804752458,45.75424907063834,54.99999999999999,0.03679312171875001,5371213.969710885 
 01/16  15:00:00,-1.6,20.080036919529964,0.0,0.0,0.0,0.0,0.0,920.5582496057201,0.038746047500000008,54.99999999999999,45.815995601769319,1492.8898323970654,45.78261326184258,55.00000000000001,0.038746047500000008,5619203.396629436 
 01/16  16:00:00,-1.9,20.07991701319172,0.0,0.0,0.0,0.0,0.0,963.3162690230617,0.04108955843750001,55.0,45.93957294677205,1572.2838184979908,45.84611172903508,54.99999999999999,0.04108955843750001,5869021.746592767 
 01/16  17:00:00,-2.0,20.08445614693196,0.0,0.0,0.0,0.0,0.0,963.4779223078658,0.04108955843750001,55.0,45.941751034149849,1561.5972412115348,45.90835641038306,55.0,0.04108955843750001,5852150.068361525 
 01/16  18:00:00,-2.0,20.072617684409317,0.0,0.0,0.0,0.0,0.0,836.7374732572436,0.03444961078125,54.99999999999999,45.61384330523428,1312.5862024897885,45.88516438805229,55.0,0.03444961078125,5085310.328963239 
 01/16  19:00:00,-2.1,20.615933682983067,0.0,0.0,0.0,0.0,0.0,453.3199441740692,0.017998164000000005,55.0,49.24450854225601,691.603697143448,45.80715607547392,51.32268660313878,0.017998164000000005,2842573.3097164134 
 01/16  20:00:00,-2.4,20.5582699151403,0.0,0.0,0.0,0.0,0.0,364.9996701732521,0.014998470000000002,54.99999999999999,50.22645873354087,579.7249127374358,45.74816591367311,50.37147653906606,0.014998470000000002,2375009.6858547695 
 01/16  21:00:00,-2.6,19.133453878807953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.73086479568118,45.73086479568118,0.0,259200.0 
 01/16  22:00:00,-2.9,18.966740240355777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.73086479568118,45.73086479568118,0.0,324000.0 
 01/16  23:00:00,-3.1,18.51015537285378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.73086479568118,45.73086479568118,0.0,216000.0 
 01/16  24:00:00,-3.4,18.197987059155417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.73086479568118,45.73086479568118,0.0,57600.0 
 01/17  01:00:00,-3.6,17.680193320321103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.73086479568118,45.73086479568118,0.0,43200.0 
 01/17  02:00:00,-3.3,17.539432941389163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.73086479568118,45.73086479568118,0.0,43200.0 
 01/17  03:00:00,-3.1,17.464193465862903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.73086479568118,45.73086479568118,0.0,43200.0 
 01/17  04:00:00,-2.8,17.382538215639273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.73086479568118,45.73086479568118,0.0,43200.0 
 01/17  05:00:00,-2.1,17.311829284563627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.73086479568118,45.73086479568118,0.0,43200.0 
 01/17  06:00:00,-1.5,21.415411657353169,0.0,0.0,0.0,0.0,0.0,1072.7080990310471,0.040319547700892858,55.0,46.06124400351955,1548.330334053819,45.82169915689457,55.00000000000001,0.040319547700892858,5617189.2025937479 
 01/17  07:00:00,-0.8,21.72240089326055,0.0,0.0,0.0,0.0,0.0,1067.2855859749693,0.049994899999999998,54.999999999999989,46.641339519551177,1862.7813672630123,46.08672427721791,54.999999999999989,0.049994899999999998,6907612.922146844 
 01/17  08:00:00,-0.6,21.996851553282015,0.0,0.0,0.0,0.0,0.0,982.5554444491404,0.043667420468749999,54.99999999999999,46.397068278618139,1583.4463501497116,46.32725596974075,55.0,0.043667420468749999,6053206.860538962 
 01/17  09:00:00,-0.5,19.75877927041909,0.0,0.0,0.0,0.0,0.0,823.8906752668462,0.04285277142857142,54.99999999999999,47.47455561044689,1553.5867019714512,46.32916233620482,53.76287771721566,0.04285277142857142,5895312.127097225 
 01/17  10:00:00,-0.3,20.0037807105489,0.0,0.0,0.0,0.0,0.0,962.4918106259768,0.040034978515625,55.0,45.74070264325612,1472.6665094152231,46.203096205929039,55.0,0.040034978515625,5531999.433894804 
 01/17  11:00:00,-0.2,20.084684078020194,0.0,0.0,0.0,0.0,0.0,920.3875753749744,0.03804299421875001,55.0,45.70997952137841,1421.241243062409,46.062938596265258,54.99999999999999,0.03804299421875001,5310868.475024672 
 01/17  12:00:00,-0.1,20.08192918468827,0.0,0.0,0.0,0.0,0.0,890.6289415338259,0.036636887656250009,55.0,45.65963226368984,1386.1065467001602,45.94930281912682,55.00000000000001,0.036636887656250009,5227583.568120576 
 01/17  13:00:00,0.0,20.078061508849708,0.0,0.0,0.0,0.0,0.0,858.3477960672474,0.035152664062500008,55.0,45.60561570805235,1342.9644465652823,45.86071743822922,54.99999999999999,0.035152664062500008,5129872.007635016 
 01/17  14:00:00,0.1,20.077737585073146,0.0,0.0,0.0,0.0,0.0,887.8492133877606,0.03679312171875001,55.0,45.702341815044388,1413.0068166472327,45.81277295616614,55.00000000000001,0.03679312171875001,5338824.539930037 
 01/17  15:00:00,0.1,20.07556349719162,0.0,0.0,0.0,0.0,0.0,887.1018582427748,0.03687123875000001,55.00000000000001,45.7151403933106,1418.11487335136,45.79908969443805,55.0,0.03687123875000001,5350013.544064896 
 01/17  16:00:00,0.2,20.07614453907499,0.0,0.0,0.0,0.0,0.0,890.9294264670185,0.03710558984375001,55.00000000000001,45.7305679897115,1427.7056198165349,45.7953660860434,55.0,0.03710558984375001,5348540.231339525 
 01/17  17:00:00,0.2,20.07861124513336,0.0,0.0,0.0,0.0,0.0,880.8448378168482,0.03655877062500001,55.0,45.7052039589688,1407.3790797123902,45.7906962801368,54.99999999999999,0.03655877062500001,5296964.686964605 
 01/17  18:00:00,0.2,20.065234095901553,0.0,0.0,0.0,0.0,0.0,752.2827616512461,0.030231291093750006,55.0,45.399385644399398,1170.8745522268575,45.73464369711456,55.0,0.030231291093750006,4575148.388016687 
 01/17  19:00:00,0.2,20.658812421257406,0.0,0.0,0.0,0.0,0.0,380.45980952425739,0.014998470000000002,54.99999999999999,50.21058585538377,584.9465463102952,45.667329442518028,50.33230123196406,0.014998470000000002,2458607.566717063 
 01/17  20:00:00,0.3,20.764279640461504,0.0,0.0,0.0,0.0,0.0,377.0732370553049,0.014998470000000002,55.0,50.236463860261448,586.4162753474859,45.6442006239247,50.32089880702546,0.014998470000000002,2399098.5912509497 
 01/17  21:00:00,0.3,19.345347624328779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.636047086001749,45.636047086001749,0.0,259200.0 
 01/17  22:00:00,0.3,19.115775578288245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.636047086001749,45.636047086001749,0.0,324000.0 
 01/17  23:00:00,0.5,18.71417507315192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.636047086001749,45.636047086001749,0.0,216000.0 
 01/17  24:00:00,0.7,18.42544663064686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.636047086001749,45.636047086001749,0.0,57600.0 
 01/18  01:00:00,0.9,17.952103391427657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.636047086001749,45.636047086001749,0.0,43200.0 
 01/18  02:00:00,0.7,17.77644450144174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.636047086001749,45.636047086001749,0.0,43200.0 
 01/18  03:00:00,0.5,17.677869929176869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.636047086001749,45.636047086001749,0.0,43200.0 
 01/18  04:00:00,0.3,17.579824755299297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.636047086001749,45.636047086001749,0.0,43200.0 
 01/18  05:00:00,0.3,17.488045331799499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.636047086001749,45.636047086001749,0.0,43200.0 
 01/18  06:00:00,0.3,21.475489993203014,0.0,0.0,0.0,0.0,0.0,1018.003697835248,0.037925818671875,55.00000000000001,45.95810169397017,1471.5714019149339,45.726030567829749,55.00000000000001,0.037925818671875,5340857.046893761 
 01/18  07:00:00,0.3,21.8554699201983,0.0,0.0,0.0,0.0,0.0,1061.5371502619248,0.04910957364583332,55.0,46.62294127215255,1846.9418635686816,46.00522506743191,54.99999999999999,0.04910957364583332,6850590.708847254 
 01/18  08:00:00,0.4,22.111517725421675,0.0,0.0,0.0,0.0,0.0,984.6190053581402,0.043433069375,55.0,46.43549561645556,1587.762560648042,46.25494234219011,55.0,0.043433069375,6068745.218332951 
 01/18  09:00:00,0.6,19.96136984554189,0.0,0.0,0.0,0.0,0.0,810.1621448908054,0.04180377129464285,54.99999999999999,47.46453547911219,1518.6251487056848,46.31014685193768,53.75906686714896,0.04180377129464285,5769450.535340466 
 01/18  10:00:00,0.7,20.09096933941863,0.0,0.0,0.0,0.0,0.0,1010.0036544626445,0.04288625015625,55.0,45.941059953605037,1571.7357541281174,46.23282734291364,55.0,0.04288625015625,5888648.714861223 
 01/18  11:00:00,0.4,20.08149924929924,0.0,0.0,0.0,0.0,0.0,863.3650327962662,0.035308898125,55.0,45.60518897024312,1315.7838249762704,46.08540653147124,54.99999999999999,0.035308898125,4931221.769914573 
 01/18  12:00:00,0.2,18.21305334868653,0.0,0.0,0.0,0.0,0.0,337.37434086886608,0.014998470000000002,55.0,49.912590421716448,569.9574983666201,45.95645760557744,50.501839128614069,0.014998470000000002,2289446.9941198325 
 01/18  13:00:00,-0.1,19.707780532777336,0.0,0.0,0.0,0.0,0.0,798.4799096984368,0.029996940000000004,55.0,45.138293999453377,1165.399291508364,45.70591049194664,55.0,0.029996940000000004,4490637.449430111 
 01/18  14:00:00,-0.8,19.98936361625174,0.0,0.0,0.0,0.0,0.0,928.3755435932954,0.039410042265625,55.0,45.77484453586465,1532.961885454255,45.69608104618689,55.0,0.039410042265625,5770662.787635317 
 01/18  15:00:00,-1.6,20.087236764133853,0.0,0.0,0.0,0.0,0.0,990.5212767712053,0.042339430937500008,55.0,45.97589673041307,1631.0758219732763,45.78412536891237,55.00000000000001,0.042339430937500008,6116672.959103795 
 01/18  16:00:00,-2.3,20.089766981003636,0.0,0.0,0.0,0.0,0.0,1017.7117070208656,0.044058005625,55.0,46.08271109429742,1673.7736398964644,45.91182541900191,55.0,0.044058005625,6234385.103627272 
 01/18  17:00:00,-2.8,20.093019335299215,0.0,0.0,0.0,0.0,0.0,1026.2871461452478,0.0445267078125,55.0,46.112033262320718,1672.242103613829,46.015763417965739,55.0,0.0445267078125,6250471.573009784 
 01/18  18:00:00,-3.3,20.083106998816406,0.0,0.0,0.0,0.0,0.0,918.6922866063966,0.03858981343750001,55.0,45.8194855126774,1448.416911927316,46.02109433309804,55.0,0.03858981343750001,5574300.8829383379 
 01/18  19:00:00,-3.8,20.438388865056099,0.0,0.0,0.0,0.0,0.0,451.1256759227074,0.017998164000000005,55.0,49.225646169271417,681.8309835375487,45.93733483991541,51.37489430818902,0.017998164000000005,2807391.5407351755 
 01/18  20:00:00,-4.1,20.717528870109118,0.0,0.0,0.0,0.0,0.0,555.9367186511665,0.022497705000000004,55.0,47.81200447707841,861.8916907874142,45.83966946445817,52.713235407738888,0.022497705000000004,3390810.0868346916 
 01/18  21:00:00,-4.4,19.28386427874458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78922268196936,45.78922268196936,0.0,259200.0 
 01/18  22:00:00,-4.7,18.892259108938533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78922268196936,45.78922268196936,0.0,324000.0 
 01/18  23:00:00,-5.0,18.426702239807903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78922268196936,45.78922268196936,0.0,216000.0 
 01/18  24:00:00,-5.4,17.949762749824097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78922268196936,45.78922268196936,0.0,57600.0 
 01/19  01:00:00,-5.7,17.454020262421396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78922268196936,45.78922268196936,0.0,43200.0 
 01/19  02:00:00,-6.0,17.283891487781984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78922268196936,45.78922268196936,0.0,43200.0 
 01/19  03:00:00,-6.4,17.154268921457068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78922268196936,45.78922268196936,0.0,43200.0 
 01/19  04:00:00,-6.7,17.017427857491975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78922268196936,45.78922268196936,0.0,43200.0 
 01/19  05:00:00,-7.2,16.877785756221994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78922268196936,45.78922268196936,0.0,43200.0 
 01/19  06:00:00,-7.7,21.178402405632786,0.0,0.0,0.0,0.0,0.0,1211.1881117300347,0.04729685792067307,54.99999999999998,46.335411280227919,1798.316041312731,45.90955111819979,54.999999999999989,0.04729685792067307,6517137.748725832 
 01/19  07:00:00,-8.2,21.116571417899185,0.0,0.0,0.0,0.0,0.0,1037.3199166936513,0.049994899999999998,55.0,46.536387498916528,1839.2379144386482,46.199425742505187,54.99999999999999,0.049994899999999998,6822856.491979133 
 01/19  08:00:00,-8.4,21.75997297541192,0.0,0.0,0.0,0.0,0.0,1116.831678676745,0.0499949,55.0,46.5870401787239,1799.924236917434,46.38761551689049,55.0,0.0499949,6832527.252902763 
 01/19  09:00:00,-8.5,19.087556207809187,0.0,0.0,0.0,0.0,0.0,955.8483087390255,0.0499949,54.99999999999999,46.191452317977589,1787.174312611975,46.448647065561427,55.0,0.0499949,6736227.52540311 
 01/19  10:00:00,-8.7,19.095249433711634,0.0,0.0,0.0,0.0,0.0,1184.5079727324257,0.0499949,55.0,45.889641555617988,1827.988527065327,46.2532756921253,55.0,0.0499949,6811158.697435177 
 01/19  11:00:00,-8.0,19.716060418046859,0.0,0.0,0.0,0.0,0.0,1151.6045725075023,0.0499949,55.0,46.162410776989577,1843.3485585720848,46.179748597673938,55.0,0.0499949,6830454.810859505 
 01/19  12:00:00,-7.3,19.959901829963884,0.0,0.0,0.0,0.0,0.0,1126.8190417341539,0.0499949,55.0,46.30767045875129,1829.9351218490613,46.24395754630997,55.0,0.0499949,6825366.438656621 
 01/19  13:00:00,-6.6,20.06085913660859,0.0,0.0,0.0,0.0,0.0,1123.0606880724079,0.0499949,55.0,46.33450773943005,1816.3877117466386,46.30880741042969,55.0,0.0499949,6834195.762287899 
 01/19  14:00:00,-7.0,19.892841245716239,0.0,0.0,0.0,0.0,0.0,1117.9373568987446,0.0499949,55.0,46.373164727000119,1805.8105819358714,46.35943861111454,55.0,0.0499949,6752918.094969137 
 01/19  15:00:00,-7.5,19.697306372149844,0.0,0.0,0.0,0.0,0.0,1119.802927968848,0.0499949,55.0,46.34354540092582,1799.8995495196732,46.387733767104489,54.99999999999999,0.0499949,6724438.3782708239 
 01/19  16:00:00,-7.9,19.528473892113096,0.0,0.0,0.0,0.0,0.0,1123.2301225471938,0.0499949,55.0,46.302892930169118,1800.0189385931333,46.387162271680917,55.0,0.0499949,6688868.17893528 
 01/19  17:00:00,-8.2,19.47893778686816,0.0,0.0,0.0,0.0,0.0,1128.2521911595545,0.0499949,55.0,46.2652519655599,1803.760195698468,46.3692534870379,55.0,0.0499949,6723936.704514485 
 01/19  18:00:00,-8.4,19.883164172621308,0.0,0.0,0.0,0.0,0.0,1134.9407088365394,0.0499949,55.0,46.28644473403072,1807.0511286943192,46.35350030472627,55.0,0.0499949,6865384.06329955 
 01/19  19:00:00,-8.7,21.99279005166665,0.0,0.0,0.0,0.0,0.0,910.1116954049485,0.03499643,55.0,46.070046034005759,1266.3078697863482,46.34067880753865,55.0,0.03499643,4911508.331230855 
 01/19  20:00:00,-9.2,22.10553888684409,0.0,0.0,0.0,0.0,0.0,902.3635899231334,0.0395272178125,55.0,46.37661014270709,1433.7828618559272,46.322724799188637,55.00000000000001,0.0395272178125,5449618.302681338 
 01/19  21:00:00,-9.6,19.54517279531185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.348760140793668,46.348760140793668,0.0,259200.0 
 01/19  22:00:00,-10.1,18.79450781984827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.34876014079368,46.34876014079368,0.0,324000.0 
 01/19  23:00:00,-10.7,18.149796739695949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.34876014079367,46.34876014079367,0.0,216000.0 
 01/19  24:00:00,-11.4,17.817169825067908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.34876014079368,46.34876014079368,0.0,57600.0 
 01/20  01:00:00,-12.0,17.248429807445925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.34876014079368,46.34876014079368,0.0,43200.0 
 01/20  02:00:00,-12.3,17.04995014515007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.34876014079368,46.34876014079368,0.0,43200.0 
 01/20  03:00:00,-12.5,16.938010488966744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.34876014079368,46.34876014079368,0.0,43200.0 
 01/20  04:00:00,-12.8,16.791354197437398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.34876014079368,46.34876014079368,0.0,43200.0 
 01/20  05:00:00,-13.0,16.6430010254481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.34876014079368,46.34876014079368,0.0,43200.0 
 01/20  06:00:00,-13.3,20.96818217973759,0.0,0.0,0.0,0.0,0.0,1273.8326172770326,0.04989074395833333,55.00000000000001,46.40027904628406,1807.8063619992467,46.33200323146441,55.000000000000017,0.04989074395833333,6551302.903197286 
 01/20  07:00:00,-13.5,20.812937727987966,0.0,0.0,0.0,0.0,0.0,1016.9782473127887,0.049994899999999998,55.0,46.474670956240888,1785.3555623112857,46.45735314858496,55.0,0.049994899999999998,6628880.0243206289 
 01/20  08:00:00,-13.0,21.8528800909129,0.0,0.0,0.0,0.0,0.0,1142.99855227833,0.048745027499999999,55.0,46.553521335563278,1730.475682201238,46.50833569120336,54.99999999999999,0.048745027499999999,6582512.455924457 
 01/20  09:00:00,-12.5,18.43236391274137,0.0,0.0,0.0,0.0,0.0,900.1732196695197,0.0499949,55.0,46.029066709308867,1782.2164335351065,46.47237923224607,55.0,0.0499949,6718379.160726383 
 01/20  10:00:00,-12.0,18.22830814387641,0.0,0.0,0.0,0.0,0.0,1214.1135544608715,0.0499949,55.0,45.68995829236985,1843.922614135046,46.17700063794718,55.0,0.0499949,6868521.410886166 
 01/20  11:00:00,-10.9,19.048677217162934,0.0,0.0,0.0,0.0,0.0,1190.997869663142,0.049994899999999998,55.0,46.013654578661249,1869.2876747161135,46.055579203217877,55.0,0.049994899999999998,6923835.628978008 
 01/20  12:00:00,-9.9,19.194292787670379,0.0,0.0,0.0,0.0,0.0,1134.534677600324,0.0499949,55.0,46.11683517761515,1859.5548950658313,46.102169754780238,55.0,0.0499949,6931997.622236992 
 01/20  13:00:00,-8.8,19.470724848938329,0.0,0.0,0.0,0.0,0.0,1139.7031074657787,0.0499949,55.0,46.17528045029548,1848.7988631930514,46.15365835715647,55.0,0.0499949,6950875.907494985 
 01/20  14:00:00,-9.1,19.381951249600794,0.0,0.0,0.0,0.0,0.0,1133.5238423124363,0.0499949,55.0,46.2294648531473,1837.8021526665698,46.20629880719623,55.0,0.0499949,6868087.749599651 
 01/20  15:00:00,-9.3,19.211623641150174,0.0,0.0,0.0,0.0,0.0,1134.683729234282,0.0499949,55.0,46.218626229409718,1830.0287405618797,46.24350940310515,55.0,0.0499949,6832903.466022767 
 01/20  16:00:00,-9.6,19.01838400008731,0.0,0.0,0.0,0.0,0.0,1137.9904829862328,0.0499949,55.0,46.18436530534749,1827.9976957928593,46.253231802404197,55.0,0.0499949,6789591.704854294 
 01/20  17:00:00,-9.7,19.01815552707891,0.0,0.0,0.0,0.0,0.0,1148.6339783977585,0.0499949,55.0,46.141039927393077,1830.5819528143254,46.24086123223166,55.0,0.0499949,6820495.030131571 
 01/20  18:00:00,-9.7,19.4586770357869,0.0,0.0,0.0,0.0,0.0,1153.0709141918237,0.0499949,55.0,46.177496740109578,1832.7596599772924,46.23043676245753,55.0,0.0499949,6957934.775918253 
 01/20  19:00:00,-9.8,21.828532886856196,0.0,0.0,0.0,0.0,0.0,939.5563661004193,0.035638725590277777,54.99999999999998,46.058526509780197,1304.8735202091825,46.23971243531261,54.99999999999998,0.035638725590277777,5050344.672753057 
 01/20  20:00:00,-9.2,22.11423911847051,0.0,0.0,0.0,0.0,0.0,978.8438892937412,0.0437455375,55.0,46.543380605219677,1591.7837788904983,46.29543409036983,55.0,0.0437455375,6018421.604005794 
 01/20  21:00:00,-8.6,19.486498328577328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.37049120058732,46.37049120058732,0.0,259200.0 
 01/20  22:00:00,-8.0,18.915337794329035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.370491200587327,46.370491200587327,0.0,324000.0 
 01/20  23:00:00,-7.8,18.34009973542226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.370491200587327,46.370491200587327,0.0,216000.0 
 01/20  24:00:00,-7.6,17.827554810295834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.370491200587327,46.370491200587327,0.0,57600.0 
 01/21  01:00:00,-7.4,17.377633683863878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.370491200587327,46.370491200587327,0.0,43200.0 
 01/21  02:00:00,-7.4,17.215595035577107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.370491200587327,46.370491200587327,0.0,43200.0 
 01/21  03:00:00,-7.4,17.101956979711763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.370491200587327,46.370491200587327,0.0,43200.0 
 01/21  04:00:00,-7.4,16.981457424522163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.370491200587327,46.370491200587327,0.0,43200.0 
 01/21  05:00:00,-7.6,16.863384710799193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.370491200587327,46.370491200587327,0.0,43200.0 
 01/21  06:00:00,-7.7,21.16123984223826,0.0,0.0,0.0,0.0,0.0,1221.0548636013746,0.04704447981971153,54.99999999999998,46.32159753481656,1702.0159636857836,46.346922681997927,54.99999999999998,0.04704447981971153,6170457.469268821 
 01/21  07:00:00,-7.9,21.056446730473838,0.0,0.0,0.0,0.0,0.0,1032.9209656710277,0.049994899999999998,55.0,46.529422276426739,1788.7644017848727,46.44103568441507,54.999999999999989,0.049994899999999998,6547551.846425542 
 01/21  08:00:00,-8.7,21.640722127478506,0.0,0.0,0.0,0.0,0.0,1119.208734310425,0.0499949,55.0,46.57037611901657,1773.368175107042,46.51473420451735,55.0,0.0499949,6614525.430385351 
 01/21  09:00:00,-9.6,21.593673398305449,0.0,0.0,0.0,0.0,0.0,1097.7535676451696,0.0499949,55.0,46.71075929588461,1753.6107877410655,46.60930793198639,54.99999999999999,0.0499949,6622598.835867835 
 01/21  10:00:00,-10.4,21.64180278394556,0.0,0.0,0.0,0.0,0.0,1103.300712478672,0.0499949,55.0,46.65064586109597,1741.0101274739473,46.669623719215397,55.00000000000001,0.0499949,6548436.45890621 
 01/21  11:00:00,-10.2,19.388267824950476,0.0,0.0,0.0,0.0,0.0,1007.0911119545489,0.0499949,54.99999999999999,46.24699660742134,1751.5942410794528,46.61896042085244,54.99999999999999,0.0499949,6550539.2678860309 
 01/21  12:00:00,-10.1,19.25587620141362,0.0,0.0,0.0,0.0,0.0,1167.9777559155443,0.0499949,55.0,45.993921713670669,1799.581559247712,46.389255932924928,55.0,0.0499949,6737693.613291763 
 01/21  13:00:00,-9.9,19.60348188545965,0.0,0.0,0.0,0.0,0.0,1148.2028791923121,0.0499949,55.0,46.17983389799525,1821.874467815146,46.28254299944657,55.0,0.0499949,6882748.084134527 
 01/21  14:00:00,-10.0,19.456215435596204,0.0,0.0,0.0,0.0,0.0,1129.7855522955192,0.0499949,55.0,46.2610747579798,1820.3796373934415,46.289698572131708,55.0,0.0499949,6834166.694616389 
 01/21  15:00:00,-10.1,19.247148034753839,0.0,0.0,0.0,0.0,0.0,1133.1864255434562,0.0499949,55.0,46.21163348958729,1819.487584468724,46.29396871859901,55.0,0.0499949,6830955.304087406 
 01/21  16:00:00,-10.2,19.11708239531722,0.0,0.0,0.0,0.0,0.0,1143.8021153585369,0.0499949,55.0,46.174290023113929,1823.031320115908,46.27700528624067,55.0,0.0499949,6800512.752417269 
 01/21  17:00:00,-11.1,21.64662269613364,0.0,0.0,0.0,0.0,0.0,1013.3509751065403,0.03916267166666666,54.99999999999998,46.18703363121783,1427.957378321277,46.27828557948911,54.99999999999998,0.03916267166666666,5392646.5619565979 
 01/21  18:00:00,-12.1,21.84366548165039,0.0,0.0,0.0,0.0,0.0,1051.7810181967998,0.04960431484375,55.0,46.75491568592126,1781.8871237208955,46.407273422159807,55.0,0.04960431484375,6760393.645395223 
 01/21  19:00:00,-13.0,22.07290379044497,0.0,0.0,0.0,0.0,0.0,1075.4406512279738,0.0499949,55.0,46.832705711176249,1753.5014086535912,46.60983150015724,54.99999999999999,0.0499949,6658205.071152928 
 01/21  20:00:00,-12.1,22.106058139861358,0.0,0.0,0.0,0.0,0.0,986.3269607987061,0.04429235671875,55.0,46.55066784999706,1542.0623517536699,46.671589366674478,54.999999999999989,0.04429235671875,5868224.466313211 
 01/21  21:00:00,-11.2,19.493905056632359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.65810391425018,46.65810391425018,0.0,223200.0 
 01/21  22:00:00,-10.3,18.76381265151551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.65810391425019,46.65810391425019,0.0,223200.0 
 01/21  23:00:00,-9.7,18.3661070597473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.65810391425019,46.65810391425019,0.0,201600.00000000004 
 01/21  24:00:00,-9.1,17.940005087243116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.65810391425019,46.65810391425019,0.0,72000.0 
 01/22  01:00:00,-8.5,17.509736059353643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.65810391425019,46.65810391425019,0.0,43200.0 
 01/22  02:00:00,-8.3,17.3531475437556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.65810391425019,46.65810391425019,0.0,43200.0 
 01/22  03:00:00,-8.1,17.23483017844518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.65810391425019,46.65810391425019,0.0,43200.0 
 01/22  04:00:00,-7.9,17.11828228868834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.65810391425019,46.65810391425019,0.0,43200.0 
 01/22  05:00:00,-7.4,17.009766315034616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.65810391425019,46.65810391425019,0.0,43200.0 
 01/22  06:00:00,-7.0,21.232879520660036,0.0,0.0,0.0,0.0,0.0,1194.6397179487483,0.045734517295673068,54.99999999999997,46.27656377568409,1613.12990160737,46.56116810714928,54.99999999999998,0.045734517295673068,5850467.645786534 
 01/22  07:00:00,-6.5,21.181013092146345,0.0,0.0,0.0,0.0,0.0,1040.377309710147,0.049994899999999998,54.999999999999989,46.55332459255328,1765.2139749383539,46.55376645386199,55.0,0.049994899999999998,6419570.309778074 
 01/22  08:00:00,-6.3,21.77419049223758,0.0,0.0,0.0,0.0,0.0,1113.0163220739764,0.0499949,55.0,46.60060684602464,1757.737672604391,46.58955362223193,55.00000000000001,0.0499949,6507855.621375808 
 01/22  09:00:00,-6.2,21.78740855781321,0.0,0.0,0.0,0.0,0.0,1092.4007892256182,0.0499949,55.0,46.74336633373237,1742.0443071513405,46.66467340750462,54.99999999999999,0.0499949,6537759.505744826 
 01/22  10:00:00,-6.0,21.85877807562866,0.0,0.0,0.0,0.0,0.0,1096.2512255069491,0.0499949,55.0,46.696824291057897,1730.8854517430411,46.71808741832045,55.0,0.0499949,6483187.626274948 
 01/22  11:00:00,-5.4,19.987601645569059,0.0,0.0,0.0,0.0,0.0,1019.0009707770905,0.04999490000000001,55.0,46.38981618043845,1737.5506764435256,46.68618297290709,55.0,0.04999490000000001,6485582.435196691 
 01/22  12:00:00,-4.8,20.027909314197509,0.0,0.0,0.0,0.0,0.0,1140.9599120769883,0.0499949,55.0,46.15791036501643,1776.4425177076712,46.500018028390019,55.0,0.0499949,6647193.0637476169 
 01/22  13:00:00,-4.2,20.458482519689203,0.0,0.0,0.0,0.0,0.0,1127.2537749761436,0.0499949,55.0,46.36824080050442,1792.5863990804705,46.42274052902079,55.0,0.0499949,6755711.036689694 
 01/22  14:00:00,-4.2,20.369865813836765,0.0,0.0,0.0,0.0,0.0,1110.8018336780676,0.0499949,55.0,46.47324898483222,1785.1824786636748,46.4581816716644,55.00000000000001,0.0499949,6693056.923189229 
 01/22  15:00:00,-4.2,20.217446897060169,0.0,0.0,0.0,0.0,0.0,1110.4793407960938,0.0499949,55.0,46.428676461977129,1779.9195116628125,46.48337440895383,55.0,0.0499949,6666910.241986125 
 01/22  16:00:00,-4.2,20.14228376780246,0.0,0.0,0.0,0.0,0.0,1113.2869181233336,0.0499949,55.0,46.40420110522446,1780.1910811555463,46.482074463303167,54.99999999999999,0.0499949,6631887.892159967 
 01/22  17:00:00,-4.7,21.880010738281677,0.0,0.0,0.0,0.0,0.0,919.8986693189922,0.03646949401785714,54.99999999999999,46.123340589415139,1303.0139780045597,46.44867154024852,54.99999999999999,0.03646949401785714,4921250.320816414 
 01/22  18:00:00,-5.2,22.10264734982947,0.0,0.0,0.0,0.0,0.0,882.548423874934,0.038433579375000009,55.0,46.30113765827859,1384.3608513380466,46.38344929404989,55.0,0.038433579375000009,5307699.064816968 
 01/22  19:00:00,-5.7,22.101617879535995,0.0,0.0,0.0,0.0,0.0,933.6751167214067,0.0414020265625,55.0,46.44126994990118,1487.2648392172723,46.40667573221932,55.0,0.0414020265625,5656553.421182181 
 01/22  20:00:00,-5.7,22.091016508340436,0.0,0.0,0.0,0.0,0.0,876.8573372832006,0.03796487718750001,55.0,46.22943676644223,1364.389453233087,46.40292092532613,55.0,0.03796487718750001,5163802.031639113 
 01/22  21:00:00,-5.7,19.74706254030703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.38013374307455,46.38013374307455,0.0,216000.0 
 01/22  22:00:00,-5.7,19.166465613514597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.380133743074548,46.380133743074548,0.0,244800.0 
 01/22  23:00:00,-6.4,18.614169974282257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.380133743074548,46.380133743074548,0.0,187200.0 
