Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/01  01:00:00,4.0,18.26282414077218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99929412747067,59.99929412747067,0.0,49.81568022908363,49.81568022908363,0.0,43200.0 
 01/01  02:00:00,5.3,18.17281208254691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99929412747067,59.99929412747067,0.0,49.81568022908363,49.81568022908363,0.0,43200.0 
 01/01  03:00:00,6.2,18.158779561549495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99929412747067,59.99929412747067,0.0,49.81568022908363,49.81568022908363,0.0,43200.0 
 01/01  04:00:00,6.8,18.13523077115096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99929412747067,59.99929412747067,0.0,49.81568022908363,49.81568022908363,0.0,43200.0 
 01/01  05:00:00,7.2,18.096293222055189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99929412747067,59.99929412747067,0.0,49.81568022908363,49.81568022908363,0.0,43200.0 
 01/01  06:00:00,7.5,21.853619236389734,0.0,0.0,0.0,0.0,0.0,817.1269332365385,0.02881960474330357,59.941528892390547,52.246725377878039,1192.1307185547814,49.8983923226923,57.71244063600953,0.02881960474330357,4334870.586797212 
 01/01  07:00:00,7.5,22.150814443040848,0.0,0.0,0.0,0.0,0.0,798.6894989571161,0.029996940000000004,59.95179358576821,49.97062722480918,1259.8030267904505,49.9550805462706,60.0,0.029996940000000004,4600090.896445622 
 01/01  08:00:00,6.7,21.947103074548264,0.0,0.0,0.0,0.0,0.0,791.5050393247709,0.029996940000000004,59.96636752602571,50.018909249780197,1255.767058819532,49.98727637315778,59.99999999999999,0.029996940000000004,4700761.411750315 
 01/01  09:00:00,6.0,21.74191696142263,0.0,0.0,0.0,0.0,0.0,794.2323944582853,0.029996940000000004,59.97653541912093,49.97604861121188,1252.9524802527812,50.00973349629155,60.0,0.029996940000000004,4777028.928910012 
 01/01  10:00:00,5.2,21.789618328666003,0.0,0.0,0.0,0.0,0.0,797.2053526748227,0.029996940000000004,59.98362931741949,49.93082110015496,1252.660425166207,50.01206438983181,59.99999999999999,0.029996940000000004,4761577.530598345 
 01/01  11:00:00,5.2,20.836864994524498,0.0,0.0,0.0,0.0,0.0,762.8011358787672,0.029996940000000004,59.988578562321958,49.82938229160988,1254.3709807762248,49.998415047893818,60.0,0.029996940000000004,4746135.530794409 
 01/01  12:00:00,5.2,20.878470170072747,0.0,0.0,0.0,0.0,0.0,805.6339822300224,0.029996940000000004,59.99203153332233,49.690472543345929,1262.017630953916,49.93741410715795,60.00000000000001,0.029996940000000004,4795263.471434098 
 01/01  13:00:00,5.2,18.64956474513975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99337998320084,59.99337998320084,0.0,49.90668636220578,49.90668636220578,0.0,302400.0 
 01/01  14:00:00,4.6,18.72747325027877,0.0,0.0,0.0,0.0,0.0,337.4996890244082,0.011998776000000003,59.99374576301737,55.669880414749119,508.5933757681556,49.870793899854579,53.926032828787949,0.011998776000000003,2097336.15276536 
 01/01  15:00:00,4.1,19.685495028074855,0.0,0.0,0.0,0.0,0.0,553.4528574945339,0.019997960000000003,59.99500367805159,52.96764531838849,854.4500822511123,49.77597836449353,56.58891159171617,0.019997960000000003,3335220.2961040048 
 01/01  16:00:00,3.5,20.401437383754577,0.0,0.0,0.0,0.0,0.0,834.464961674694,0.029996940000000004,59.99621339208058,49.669021631192759,1286.141905986878,49.74496692859363,60.0,0.029996940000000004,4853310.861552762 
 01/01  17:00:00,3.2,21.72117723071422,0.0,0.0,0.0,0.0,0.0,824.6133469037798,0.029996940000000004,59.99735814911414,49.982590717448349,1281.001306251951,49.78597542350684,60.0,0.029996940000000004,4842004.702507024 
 01/01  18:00:00,2.9,19.954158726197269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.997805184677229,59.997805184677229,0.0,49.84627167951028,49.84627167951028,0.0,324000.0 
 01/01  19:00:00,2.6,19.593724647392919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467721,59.99780518467721,0.0,49.84627167951027,49.84627167951027,0.0,302400.0 
 01/01  20:00:00,2.5,19.258868230390314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,252000.0 
 01/01  21:00:00,2.4,19.0119175401494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,216000.0 
 01/01  22:00:00,2.3,18.92278941550535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,244800.0 
 01/01  23:00:00,2.3,18.760420062292089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,187200.0 
 01/01  24:00:00,2.2,18.535486829877525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,86400.0 
 01/02  01:00:00,2.2,18.016098369075317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,43200.0 
 01/02  02:00:00,2.2,17.84041404332381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,43200.0 
 01/02  03:00:00,2.1,17.746032884981927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,43200.0 
 01/02  04:00:00,2.1,17.680433159850027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,43200.0 
 01/02  05:00:00,2.1,17.59962584052225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99780518467722,59.99780518467722,0.0,49.846271679510277,49.846271679510277,0.0,43200.0 
 01/02  06:00:00,2.0,21.751037381996118,0.0,0.0,0.0,0.0,0.0,1026.9418170985746,0.03532972933333334,59.934014232005079,50.119809117269479,1457.3770204048305,49.932831271433489,59.852105353363857,0.03532972933333334,5289757.273457389 
 01/02  07:00:00,2.0,21.971798648799579,0.0,0.0,0.0,0.0,0.0,1019.5699211013175,0.04257378203125001,59.88992350171828,50.51287661164962,1718.649955372321,50.16154251824311,59.83508870649338,0.04257378203125001,6388739.839340355 
 01/02  08:00:00,2.0,21.706889327669797,0.0,0.0,0.0,0.0,0.0,792.0113808003929,0.029996940000000004,59.90947350359621,49.943063044110278,1230.7301203717564,50.18708732208244,60.0,0.029996940000000004,4783428.433338323 
 01/02  09:00:00,1.9,20.19439614586326,0.0,0.0,0.0,0.0,0.0,840.4155431790172,0.03529327471875001,59.937945602355238,49.87478020372207,1458.5972638034366,50.11748466358383,60.0,0.03529327471875001,5553350.149692372 
 01/02  10:00:00,1.9,20.083024676037327,0.0,0.0,0.0,0.0,0.0,901.7916674256053,0.03382467453125,59.95954274509166,49.72189176633456,1409.5242439028693,50.03316248220985,60.00000000000001,0.03382467453125,5304687.27805033 
 01/02  11:00:00,1.9,20.155716311847976,0.0,0.0,0.0,0.0,0.0,811.8694038436561,0.029996940000000004,59.97244614134685,49.59711152000671,1262.359584896838,49.93468625424951,60.0,0.029996940000000004,4738894.505628617 
 01/02  12:00:00,1.9,20.284014267014084,0.0,0.0,0.0,0.0,0.0,805.6043803207176,0.029996940000000004,59.98077632512579,49.66671378628517,1271.2781654042142,49.86354023504493,59.99999999999999,0.029996940000000004,4814201.395455171 
 01/02  13:00:00,1.9,20.340841888247508,0.0,0.0,0.0,0.0,0.0,801.5833696394196,0.029996940000000004,59.98658809714017,49.730426529608198,1274.9809654849025,49.834001817484118,60.0,0.029996940000000004,4885131.475745649 
 01/02  14:00:00,1.6,20.164661598068404,0.0,0.0,0.0,0.0,0.0,799.1034562836388,0.029996940000000004,59.99064283288713,49.76163897411499,1275.8024740509034,49.82744837024448,60.00000000000001,0.029996940000000004,4844888.906583252 
 01/02  15:00:00,1.3,20.069939731486277,0.0,0.0,0.0,0.0,0.0,823.8486380159543,0.031090578437500007,59.99351397158771,49.774590531150618,1322.0558217642351,49.82945170573868,59.99999999999999,0.031090578437500007,5004200.958351246 
 01/02  16:00:00,1.0,20.072703170909734,0.0,0.0,0.0,0.0,0.0,857.7634079722671,0.03257480203125,59.99557046134812,49.82420829988766,1383.5520748934139,49.841329975109129,60.0,0.03257480203125,5189587.46961629 
 01/02  17:00:00,0.9,20.070776253076983,0.0,0.0,0.0,0.0,0.0,850.8206655667683,0.03226233390625,59.99699883099123,49.81452180604768,1368.4070914313922,49.85522604598809,60.0,0.03226233390625,5156665.529153012 
 01/02  18:00:00,0.7,20.24833609426414,0.0,0.0,0.0,0.0,0.0,799.3190256453759,0.029996940000000004,59.99793549066957,49.71526530757247,1273.3485616389214,49.84702403404837,59.99999999999999,0.029996940000000004,4944054.821900117 
 01/02  19:00:00,0.6,20.777075748318969,0.0,0.0,0.0,0.0,0.0,404.1518970476088,0.014998470000000002,59.99845366646543,54.88788272352778,637.3908242326941,49.83569659537297,54.917900677857769,0.014998470000000002,2647406.967237699 
 01/02  20:00:00,0.6,20.48347844183345,0.0,0.0,0.0,0.0,0.0,391.3231365481954,0.014998470000000002,59.998658982539399,54.828695498213978,637.9385523707538,49.82919918391804,54.91577267633463,0.014998470000000002,2584578.788534714 
 01/02  21:00:00,0.6,19.56482495974097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99880338300355,59.99880338300355,0.0,49.818565332362869,49.818565332362869,0.0,259200.0 
 01/02  22:00:00,0.6,19.262709977519014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99880338300355,59.99880338300355,0.0,49.818565332362869,49.818565332362869,0.0,324000.0 
 01/02  23:00:00,0.8,18.764049318385504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99880338300355,59.99880338300355,0.0,49.818565332362869,49.818565332362869,0.0,216000.0 
 01/02  24:00:00,0.9,18.496466940258917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99880338300355,59.99880338300355,0.0,49.818565332362869,49.818565332362869,0.0,57600.0 
 01/03  01:00:00,1.1,17.992069219173176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99880338300355,59.99880338300355,0.0,49.818565332362869,49.818565332362869,0.0,43200.0 
 01/03  02:00:00,0.9,17.836893728155663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99880338300355,59.99880338300355,0.0,49.818565332362869,49.818565332362869,0.0,43200.0 
 01/03  03:00:00,0.6,17.758789162563514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99880338300355,59.99880338300355,0.0,49.818565332362869,49.818565332362869,0.0,43200.0 
 01/03  04:00:00,0.4,17.641622968072406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99880338300355,59.99880338300355,0.0,49.818565332362869,49.818565332362869,0.0,43200.0 
 01/03  05:00:00,0.6,17.558433944356577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99880338300355,59.99880338300355,0.0,49.818565332362869,49.818565332362869,0.0,43200.0 
 01/03  06:00:00,0.9,21.670476015501675,0.0,0.0,0.0,0.0,0.0,1032.2784927232767,0.03532972933333334,59.9317627009069,50.09941105096893,1459.6663678514005,49.90754662970511,59.84508662007296,0.03532972933333334,5297998.924265044 
 01/03  07:00:00,1.1,21.971142471009828,0.0,0.0,0.0,0.0,0.0,1019.9088219949765,0.042339430937500008,59.8835277600424,50.486637813764449,1710.8665731157525,50.13684022399157,59.82281213104463,0.042339430937500008,6360719.663216708 
 01/03  08:00:00,0.9,22.10844654303346,0.0,0.0,0.0,0.0,0.0,958.7764034637609,0.03773052609375001,59.907808528468709,50.30947085835007,1541.131078778497,50.23084593192518,60.00000000000001,0.03773052609375001,5900871.883602589 
 01/03  09:00:00,0.8,19.98468507802212,0.0,0.0,0.0,0.0,0.0,793.9854497550782,0.036897277760416669,59.92960449786974,51.82432602859984,1493.9337097097396,50.277641283861559,58.35094088093227,0.036897277760416669,5680561.354955063 
 01/03  10:00:00,0.6,20.088826564746726,0.0,0.0,0.0,0.0,0.0,1003.7322806936018,0.03866793046875001,59.95414146887544,49.96906892902708,1581.4203805255547,50.2184617380643,60.00000000000001,0.03866793046875001,5923513.369891997 
 01/03  11:00:00,1.1,20.07426664675276,0.0,0.0,0.0,0.0,0.0,825.9367001831844,0.030778110312500007,59.969881969778587,49.654525221067448,1273.4887348453894,50.1037951724902,60.0,0.030778110312500007,4778959.445443402 
 01/03  12:00:00,1.6,20.156264034761234,0.0,0.0,0.0,0.0,0.0,805.0488159388723,0.029996940000000004,59.97908237422132,49.6553524126043,1255.8599777406596,49.98653513908029,60.0,0.029996940000000004,4758695.919866375 
 01/03  13:00:00,2.1,20.340696449738144,0.0,0.0,0.0,0.0,0.0,802.8651550736612,0.029996940000000004,59.9854062676966,49.691419159040957,1265.209823161709,49.91194915652897,60.00000000000001,0.029996940000000004,4849955.363382152 
 01/03  14:00:00,1.7,20.225728468989844,0.0,0.0,0.0,0.0,0.0,800.8075981332198,0.029996940000000004,59.9898182984629,49.74268915833904,1270.060809226124,49.873251455412887,59.99999999999999,0.029996940000000004,4824218.9132140469 
 01/03  15:00:00,1.4,20.075366458581816,0.0,0.0,0.0,0.0,0.0,801.0850387884567,0.029996940000000004,59.99289646787844,49.7149398330551,1273.0892007782013,49.84909303852024,60.0,0.029996940000000004,4827921.122801525 
 01/03  16:00:00,1.0,20.072719705116819,0.0,0.0,0.0,0.0,0.0,837.6517925991633,0.031559280625000008,59.99508691137634,49.74991743556383,1341.4213716136726,49.83373531454686,60.00000000000001,0.031559280625000008,5037916.937809221 
 01/03  17:00:00,1.0,20.07295907704083,0.0,0.0,0.0,0.0,0.0,821.41658783003,0.030856227343750009,59.996622961969048,49.72182420958084,1312.8773183779217,49.823350381854137,59.99999999999999,0.030856227343750009,4956758.346160518 
 01/03  18:00:00,1.0,20.428325976419445,0.0,0.0,0.0,0.0,0.0,806.9376073075548,0.029996940000000004,59.99765677158683,49.71241875731786,1278.1337279145025,49.808851159563719,60.0,0.029996940000000004,4961281.4204922099 
 01/03  19:00:00,1.0,20.91349816533459,0.0,0.0,0.0,0.0,0.0,480.92151057153708,0.017998164000000005,59.99825009630587,53.85953232496064,766.8886220668494,49.80879441820708,55.92355061497077,0.017998164000000005,3113599.039440658 
 01/03  20:00:00,1.0,20.587552574633518,0.0,0.0,0.0,0.0,0.0,378.472561950509,0.014998470000000002,59.998531758125519,54.830372337810718,639.3860767641545,49.805497409898389,54.903618302970759,0.014998470000000002,2589789.8763509567 
 01/03  21:00:00,1.0,19.716702357744823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99868985808648,59.99868985808648,0.0,49.79728370076284,49.79728370076284,0.0,259200.0 
 01/03  22:00:00,1.0,19.441191793060328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99868985808648,59.99868985808648,0.0,49.79728370076284,49.79728370076284,0.0,324000.0 
 01/03  23:00:00,1.4,18.967789720924487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99868985808648,59.99868985808648,0.0,49.79728370076284,49.79728370076284,0.0,216000.0 
 01/03  24:00:00,1.7,18.680365156619918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99868985808648,59.99868985808648,0.0,49.79728370076284,49.79728370076284,0.0,57600.0 
 01/04  01:00:00,2.1,18.256760835450778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99868985808648,59.99868985808648,0.0,49.79728370076284,49.79728370076284,0.0,43200.0 
 01/04  02:00:00,1.4,18.038907107079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99868985808648,59.99868985808648,0.0,49.79728370076284,49.79728370076284,0.0,43200.0 
 01/04  03:00:00,0.8,17.916503003312383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99868985808648,59.99868985808648,0.0,49.79728370076284,49.79728370076284,0.0,43200.0 
 01/04  04:00:00,0.1,17.806193117732378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99868985808648,59.99868985808648,0.0,49.79728370076284,49.79728370076284,0.0,43200.0 
 01/04  05:00:00,-0.3,17.690709670838545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99868985808648,59.99868985808648,0.0,49.79728370076284,49.79728370076284,0.0,43200.0 
 01/04  06:00:00,-0.7,21.77970371786065,0.0,0.0,0.0,0.0,0.0,1026.56351676945,0.035277651312500008,59.93376793563304,50.122673141217358,1460.7028493092735,49.89450057876108,59.85043604178936,0.035277651312500008,5301730.257513385 
 01/04  07:00:00,-1.1,21.976627798385324,0.0,0.0,0.0,0.0,0.0,1015.4028234983637,0.04226131390625,59.901838618677988,50.509060457366448,1717.299726821575,50.133960442669259,59.8654072860698,0.04226131390625,6383879.01655767 
 01/04  08:00:00,-1.4,22.107894685350183,0.0,0.0,0.0,0.0,0.0,965.4687327092837,0.03804299421875001,59.9240419556246,50.33244671019418,1552.7397952638592,50.23810950272684,59.99999999999999,0.03804299421875001,5942663.262949893 
 01/04  09:00:00,-1.8,19.95757311981431,0.0,0.0,0.0,0.0,0.0,872.8744962766608,0.04085520734374999,59.93601260062438,51.74431198346039,1645.0837714419922,50.310060174547228,58.56639879577542,0.04085520734374999,6224701.577191172 
 01/04  10:00:00,-2.1,20.098241792058415,0.0,0.0,0.0,0.0,0.0,1094.8330838811285,0.0432768353125,59.957485014905888,50.21075350287079,1750.8614267073413,50.32384855493664,60.0,0.0432768353125,6533501.136146428 
 01/04  11:00:00,-2.4,20.081460064199935,0.0,0.0,0.0,0.0,0.0,876.181972897909,0.033043504218750009,59.97323605620569,49.77386144783375,1349.8106669013073,50.22994436194392,60.0,0.033043504218750009,5053718.400844706 
 01/04  12:00:00,-2.6,20.078125971366423,0.0,0.0,0.0,0.0,0.0,890.2940697489239,0.033980908593750008,59.98209108077501,49.856046313033797,1404.3685643189444,50.115353278775938,60.0,0.033980908593750008,5293326.8315482 
 01/04  13:00:00,-2.9,20.07837686443405,0.0,0.0,0.0,0.0,0.0,896.6748894906212,0.034293376718750007,59.988108210379568,49.88773758577345,1425.8002974814835,50.05588905562783,59.99999999999999,0.034293376718750007,5428081.070933341 
 01/04  14:00:00,-3.5,20.083235243439576,0.0,0.0,0.0,0.0,0.0,973.3210689119785,0.037886760156250007,59.99227728700834,50.06701810020061,1575.3281479453233,50.05508425344033,60.0,0.037886760156250007,5923181.332603164 
 01/04  15:00:00,-4.2,20.08618610779837,0.0,0.0,0.0,0.0,0.0,1022.7838393409373,0.040308388125000007,59.99516456332851,50.19079382152615,1666.8368776229345,50.10962071827192,60.00000000000001,0.040308388125000007,6245412.759442564 
 01/04  16:00:00,-4.8,20.09114385538779,0.0,0.0,0.0,0.0,0.0,1070.4464072818437,0.04273001609375,59.997058895038367,50.314699689940159,1751.9174419845751,50.19398953352023,60.00000000000001,0.04273001609375,6515702.791144471 
 01/04  17:00:00,-5.1,20.089662743845478,0.0,0.0,0.0,0.0,0.0,1076.0958668844657,0.04312060125,59.9982416686496,50.338474003984249,1753.5023572723965,50.27409573489452,60.00000000000001,0.04312060125,6543008.486180628 
 01/04  18:00:00,-5.5,20.083739033426043,0.0,0.0,0.0,0.0,0.0,971.9886760049108,0.037886760156250007,59.998921667651398,50.083656157966448,1540.6541122675362,50.27418242542268,59.99999999999999,0.037886760156250007,5906354.80416313 
 01/04  19:00:00,-5.8,20.521305485773629,0.0,0.0,0.0,0.0,0.0,403.8605735843577,0.014998470000000002,59.999232133329417,54.857736679208517,614.0497721644854,50.201747878972998,55.09770729107535,0.014998470000000002,2563379.179792147 
 01/04  20:00:00,-5.9,20.642716436963896,0.0,0.0,0.0,0.0,0.0,405.42502526639046,0.014998470000000002,59.999363384628,54.87405908731241,618.2013715870528,50.13455251658826,55.063644819955587,0.014998470000000002,2513524.93771339 
 01/04  21:00:00,-6.1,19.005741696581656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99940579293633,59.99940579293633,0.0,50.11212259463992,50.11212259463992,0.0,259200.0 
 01/04  22:00:00,-6.2,18.738898572520126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99940579293633,59.99940579293633,0.0,50.11212259463993,50.11212259463993,0.0,324000.0 
 01/04  23:00:00,-6.2,18.269348537085457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99940579293633,59.99940579293633,0.0,50.11212259463993,50.11212259463993,0.0,216000.0 
 01/04  24:00:00,-6.3,17.96370251048898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99940579293633,59.99940579293633,0.0,50.11212259463993,50.11212259463993,0.0,57600.0 
 01/05  01:00:00,-6.3,17.461248609478557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99940579293633,59.99940579293633,0.0,50.11212259463993,50.11212259463993,0.0,43200.0 
 01/05  02:00:00,-6.4,17.30851164916298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99940579293633,59.99940579293633,0.0,50.11212259463993,50.11212259463993,0.0,43200.0 
 01/05  03:00:00,-6.5,17.2068708855845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99940579293633,59.99940579293633,0.0,50.11212259463993,50.11212259463993,0.0,43200.0 
 01/05  04:00:00,-6.6,17.085731828267428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99940579293633,59.99940579293633,0.0,50.11212259463993,50.11212259463993,0.0,43200.0 
 01/05  05:00:00,-6.4,16.976331477850026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99940579293633,59.99940579293633,0.0,50.11212259463993,50.11212259463993,0.0,43200.0 
 01/05  06:00:00,-6.3,21.347003552464199,0.0,0.0,0.0,0.0,0.0,1202.1955159428712,0.04208276069196429,59.95496056865863,50.35270900210824,1706.3259099672416,50.17657403701631,59.88946882357698,0.04208276069196429,6185973.275882071 
 01/05  07:00:00,-6.1,21.618737114082376,0.0,0.0,0.0,0.0,0.0,1159.1779895069358,0.049994899999999998,59.94590125442869,50.832681030353977,1995.8149591422857,50.39665262019517,59.944334271710477,0.049994899999999998,7386533.852912229 
 01/05  08:00:00,-5.8,22.000609609450348,0.0,0.0,0.0,0.0,0.0,1104.8002349808419,0.045307878125,59.965184866360448,50.68661741191396,1778.9615968168516,50.611569769892188,60.0,0.045307878125,6757061.748540666 
 01/05  09:00:00,-5.6,19.636803531445897,0.0,0.0,0.0,0.0,0.0,1009.7327524765254,0.04698181450892856,59.97936459667758,50.39408016132579,1848.2693967558957,50.59241426541085,59.99999999999999,0.04698181450892856,6956169.828321225 
 01/05  10:00:00,-5.3,19.78486820790199,0.0,0.0,0.0,0.0,0.0,1238.0559471701342,0.0499949,59.988633991404977,50.39804973195146,1977.7860840506028,50.53869455280543,59.99999999999999,0.0499949,7350429.9025821699 
 01/05  11:00:00,-4.9,20.012585762075884,0.0,0.0,0.0,0.0,0.0,1097.9609455076552,0.043081542734375009,59.993541390688807,50.22381683714577,1716.5385728172146,50.47013576953034,60.0,0.043081542734375009,6373938.862141972 
 01/05  12:00:00,-4.4,20.09414100575042,0.0,0.0,0.0,0.0,0.0,1051.9173869800413,0.0412457925,59.99609778465239,50.18265694924081,1657.7301304648413,50.38746548081536,59.99999999999999,0.0412457925,6205428.469673429 
 01/05  13:00:00,-4.0,20.08872151353507,0.0,0.0,0.0,0.0,0.0,1017.8767852201943,0.039683451875000008,59.997602024741158,50.123865853988338,1605.8322197479022,50.32174212549021,60.00000000000001,0.039683451875000008,6076195.991092448 
 01/05  14:00:00,-4.4,20.09334045113302,0.0,0.0,0.0,0.0,0.0,1084.6311167175163,0.04319871828125,59.998538358310138,50.3146544523409,1749.8624781363894,50.31187057329612,60.0,0.04319871828125,6551504.921291002 
 01/05  15:00:00,-4.9,20.09447807178458,0.0,0.0,0.0,0.0,0.0,1120.9103152000653,0.045151644062499999,59.99913937768456,50.42759309086459,1818.8323548075925,50.36562061405877,60.00000000000001,0.045151644062499999,6792596.477307333 
 01/05  16:00:00,-5.3,20.0991549125911,0.0,0.0,0.0,0.0,0.0,1148.982257223662,0.0467139846875,59.99950339482664,50.514967075824589,1867.2507372122038,50.440013563869317,60.0,0.0467139846875,6930902.653963934 
 01/05  17:00:00,-5.6,20.09819458813657,0.0,0.0,0.0,0.0,0.0,1148.439906723667,0.0467139846875,59.99971666248254,50.52111095363709,1855.2178879214468,50.5016756091316,60.0,0.0467139846875,6909184.396517209 
 01/05  18:00:00,-5.8,20.08812339753476,0.0,0.0,0.0,0.0,0.0,1027.8033459819735,0.040542739218750008,59.999832621979049,50.21786899077793,1614.9408039949265,50.47327369264542,60.00000000000001,0.040542739218750008,6173786.8943817359 
 01/05  19:00:00,-6.1,20.423683491811454,0.0,0.0,0.0,0.0,0.0,482.2772137875845,0.017998164000000005,59.99988320196288,53.80931879277341,725.1912427915505,50.363241919586879,56.145271919317028,0.017998164000000005,2963488.474049582 
 01/05  20:00:00,-5.5,20.78666261553835,0.0,0.0,0.0,0.0,0.0,597.8291136890614,0.022497705000000004,59.999907267967689,52.29537633730553,918.5194907773935,50.24054633624114,57.56409351941314,0.022497705000000004,3594670.1667986169 
 01/05  21:00:00,-4.8,19.32415669011087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99992008041254,59.99992008041254,0.0,50.17826981189223,50.17826981189223,0.0,259200.0 
 01/05  22:00:00,-4.2,18.996682598819313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99992008041253,59.99992008041253,0.0,50.17826981189222,50.17826981189222,0.0,324000.0 
 01/05  23:00:00,-3.6,18.58837488928844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99992008041253,59.99992008041253,0.0,50.17826981189222,50.17826981189222,0.0,216000.0 
 01/05  24:00:00,-3.1,18.19490832253893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99992008041253,59.99992008041253,0.0,50.17826981189222,50.17826981189222,0.0,57600.0 
 01/06  01:00:00,-2.5,17.73725956117334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99992008041253,59.99992008041253,0.0,50.17826981189222,50.17826981189222,0.0,43200.0 
 01/06  02:00:00,-1.7,17.615496352047207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99992008041253,59.99992008041253,0.0,50.17826981189222,50.17826981189222,0.0,43200.0 
 01/06  03:00:00,-0.8,17.587953462180715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99992008041253,59.99992008041253,0.0,50.17826981189222,50.17826981189222,0.0,43200.0 
 01/06  04:00:00,0.0,17.56852422157071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99992008041253,59.99992008041253,0.0,50.17826981189222,50.17826981189222,0.0,43200.0 
 01/06  05:00:00,0.2,17.506620359118235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99992008041253,59.99992008041253,0.0,50.17826981189222,50.17826981189222,0.0,43200.0 
 01/06  06:00:00,0.5,21.62784669391128,0.0,0.0,0.0,0.0,0.0,1041.7636651749638,0.03532972933333334,59.971148233401958,50.120719611536639,1434.551059017523,50.19665383864412,59.93371287854169,0.03532972933333334,5207583.812463082 
 01/06  07:00:00,0.7,21.939110378786766,0.0,0.0,0.0,0.0,0.0,1036.197581496148,0.043159659765625007,59.95260467536282,50.56790984181288,1730.5973896859987,50.3358258198453,59.93015024199153,0.043159659765625007,6431750.6028695949 
 01/06  08:00:00,0.5,22.113335184087789,0.0,0.0,0.0,0.0,0.0,980.8544385401506,0.038746047500000008,59.96327167241959,50.4042054499798,1556.5333008604252,50.39196543390513,60.00000000000001,0.038746047500000008,5956319.883097531 
 01/06  09:00:00,0.4,19.96198540476338,0.0,0.0,0.0,0.0,0.0,816.4500905485021,0.03819922828125,59.97522247373088,51.92530359554285,1529.9259257885305,50.41624856823876,58.39924304169647,0.03819922828125,5810133.33283871 
 01/06  10:00:00,0.2,20.094460746892258,0.0,0.0,0.0,0.0,0.0,1030.9342946659062,0.039917802968750009,59.98481235930979,50.05947604567936,1612.0471746988421,50.34134248578682,60.0,0.039917802968750009,6033769.828915832 
 01/06  11:00:00,0.2,20.077035729435005,0.0,0.0,0.0,0.0,0.0,835.5516586142393,0.031168695468750009,59.99012366468686,49.693552708935197,1276.4745135554913,50.2049910416177,60.0,0.031168695468750009,4789708.248799768 
 01/06  12:00:00,0.3,20.073223239962219,0.0,0.0,0.0,0.0,0.0,822.5834179594306,0.030778110312500007,59.993192650583889,49.70665775899876,1278.0122055958432,50.06861012114179,59.99999999999999,0.030778110312500007,4838443.940145035 
 01/06  13:00:00,0.3,20.074521230198145,0.0,0.0,0.0,0.0,0.0,803.2371714552659,0.029996940000000004,59.99527214805935,49.6833666525995,1257.4080032080142,49.97418620159638,60.00000000000001,0.029996940000000004,4821868.811548851 
 01/06  14:00:00,0.1,20.073742278401885,0.0,0.0,0.0,0.0,0.0,859.0276866755113,0.032496685000000007,59.99674791384751,49.8000017215348,1369.023448198296,49.923882117581737,60.0,0.032496685000000007,5180484.413513865 
 01/06  15:00:00,-0.2,20.075618231692287,0.0,0.0,0.0,0.0,0.0,888.19261552858,0.03382467453125,59.99781435704745,49.86308279741772,1426.0941416923217,49.91592310818585,60.0,0.03382467453125,5378738.9100923589 
 01/06  16:00:00,-0.4,20.077807987948888,0.0,0.0,0.0,0.0,0.0,912.4838376746338,0.034918312968750007,59.99855270465441,49.917436659951039,1470.1342879240954,49.93010277480464,59.99999999999999,0.034918312968750007,5501283.436526744 
 01/06  17:00:00,-0.9,20.081200915489288,0.0,0.0,0.0,0.0,0.0,927.8814728870427,0.03562136625000001,59.99905178953949,49.95423436775247,1496.008335952424,49.95513266441193,59.99999999999999,0.03562136625000001,5616030.0094287269 
 01/06  18:00:00,-1.4,20.06980066306971,0.0,0.0,0.0,0.0,0.0,822.7115793440296,0.030934344375000007,59.99936518519905,49.73969566458943,1300.9769532967955,49.94111731965539,60.00000000000001,0.030934344375000007,5043517.031868463 
 01/06  19:00:00,-1.9,20.689351620360477,0.0,0.0,0.0,0.0,0.0,407.63933146298896,0.014998470000000002,59.99952729556282,54.86341475018449,633.0056429651494,49.90387908910302,54.951101255199919,0.014998470000000002,2631620.314674538 
 01/06  20:00:00,-1.4,20.82860791883914,0.0,0.0,0.0,0.0,0.0,404.8667101667845,0.014998470000000002,59.99960809483906,54.88931393610849,633.7604290221482,49.89242425344872,54.9456675589705,0.014998470000000002,2569537.5444797335 
 01/06  21:00:00,-0.8,19.345624482770697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999634201709287,59.999634201709287,0.0,49.88825223507746,49.88825223507746,0.0,259200.0 
 01/06  22:00:00,-0.3,19.14262868255596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999634201709287,59.999634201709287,0.0,49.88825223507746,49.88825223507746,0.0,324000.0 
 01/06  23:00:00,-0.6,18.70902405862188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999634201709287,59.999634201709287,0.0,49.88825223507746,49.88825223507746,0.0,216000.0 
 01/06  24:00:00,-1.0,18.4149387983166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999634201709287,59.999634201709287,0.0,49.88825223507746,49.88825223507746,0.0,57600.0 
 01/07  01:00:00,-1.3,17.845132553357418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999634201709287,59.999634201709287,0.0,49.88825223507746,49.88825223507746,0.0,43200.0 
 01/07  02:00:00,-1.2,17.70599332905908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999634201709287,59.999634201709287,0.0,49.88825223507746,49.88825223507746,0.0,43200.0 
 01/07  03:00:00,-1.1,17.638008483804926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999634201709287,59.999634201709287,0.0,49.88825223507746,49.88825223507746,0.0,43200.0 
 01/07  04:00:00,-1.0,17.56463795961896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999634201709287,59.999634201709287,0.0,49.88825223507746,49.88825223507746,0.0,43200.0 
 01/07  05:00:00,-0.7,17.489147184385336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999634201709287,59.999634201709287,0.0,49.88825223507746,49.88825223507746,0.0,43200.0 
 01/07  06:00:00,-0.5,21.567928863232344,0.0,0.0,0.0,0.0,0.0,1038.169998362752,0.03532972933333334,59.93976390063986,50.08329174530813,1455.2478860666886,49.95968852844042,59.86197349299799,0.03532972933333334,5282092.3898400799 
 01/07  07:00:00,-0.2,21.899898128806919,0.0,0.0,0.0,0.0,0.0,1062.5642914935459,0.04437047375,59.89621703647842,50.56762113100055,1790.6942977526144,50.17446514476639,59.83924843209785,0.04437047375,6554499.471909411 
 01/07  08:00:00,-0.5,22.117306963196009,0.0,0.0,0.0,0.0,0.0,1029.7371935076774,0.0412457925,59.92065659585653,50.495612666981127,1669.700970318805,50.31798686545056,60.0,0.0412457925,6241323.493147698 
 01/07  09:00:00,-0.9,20.21508984592151,0.0,0.0,0.0,0.0,0.0,437.1443364652461,0.019997960000000003,59.94319781828961,52.99291839879745,812.1277490566187,50.3158307166744,56.79106228924826,0.019997960000000003,3233259.8966038275 
 01/07  10:00:00,-1.2,20.514062009094937,0.0,0.0,0.0,0.0,0.0,550.9468140039208,0.019997960000000003,59.95713656041697,53.00245610619992,824.6035043758085,50.13781519629671,56.71261196476402,0.019997960000000003,3249372.6157529104 
 01/07  11:00:00,-0.5,20.00265260711206,0.0,0.0,0.0,0.0,0.0,875.4728902920117,0.032770094609375,59.96835689724794,49.719432192892607,1367.6668838739201,50.0197667839503,60.0,0.032770094609375,5168400.781946113 
 01/07  12:00:00,0.3,20.07780483009058,0.0,0.0,0.0,0.0,0.0,883.7214713219107,0.033043504218750009,59.97885042501299,49.689071773338387,1389.2286687005762,49.944385225118377,60.00000000000001,0.033043504218750009,5260423.207322074 
 01/07  13:00:00,1.0,20.14092835522849,0.0,0.0,0.0,0.0,0.0,809.5364285904905,0.029996940000000004,59.9855315589743,49.61190889467131,1270.2120438162203,49.87204501159609,59.99999999999999,0.029996940000000004,4896763.357738393 
 01/07  14:00:00,0.9,20.075000136198715,0.0,0.0,0.0,0.0,0.0,833.0905534986988,0.031168695468750009,59.98997378808154,49.71771314448663,1325.3321232801436,49.82980062038753,60.0,0.031168695468750009,5051995.643808517 
 01/07  15:00:00,0.8,20.074591402577885,0.0,0.0,0.0,0.0,0.0,849.2357292561032,0.03194986578125,59.993132855847438,49.75697519329579,1359.6263322107557,49.82172770874681,60.0,0.03194986578125,5175454.79595872 
 01/07  16:00:00,0.7,20.074174936547427,0.0,0.0,0.0,0.0,0.0,867.2321704724734,0.032809153125000007,59.99534169218811,49.80640888733765,1394.99140703956,49.830493789698568,60.0,0.032809153125000007,5259569.065342416 
 01/07  17:00:00,0.8,20.643310992005249,0.0,0.0,0.0,0.0,0.0,485.3372610015511,0.017998164000000005,59.99662877192247,53.83409730275849,765.2157024361009,49.83084789910611,55.93225864545674,0.017998164000000005,3006776.5287699636 
 01/07  18:00:00,1.0,20.772631521691836,0.0,0.0,0.0,0.0,0.0,402.4434838396452,0.014998470000000002,59.997259162782878,54.89923428528497,637.5148819716751,49.83434152040027,54.91753525242389,0.014998470000000002,2640653.5750980305 
 01/07  19:00:00,1.1,20.71073689499494,0.0,0.0,0.0,0.0,0.0,540.429306821622,0.019997960000000003,59.997727397868498,53.15618905119755,849.7890223299204,49.83815726035253,56.61390757355018,0.019997960000000003,3404840.4803877139 
 01/07  20:00:00,1.2,20.5111310522353,0.0,0.0,0.0,0.0,0.0,388.18159595651619,0.014998470000000002,59.99811626626703,54.810905889978837,638.7095916168701,49.817416434189187,54.91014076943533,0.014998470000000002,2616154.529820733 
 01/07  21:00:00,1.3,19.60029766848357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998319106299607,59.998319106299607,0.0,49.80425778144894,49.80425778144894,0.0,223200.0 
 01/07  22:00:00,1.4,19.237050610714208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998319106299607,59.998319106299607,0.0,49.80425778144894,49.80425778144894,0.0,223200.0 
 01/07  23:00:00,1.3,18.78017146549719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998319106299607,59.998319106299607,0.0,49.80425778144894,49.80425778144894,0.0,201600.00000000004 
 01/07  24:00:00,1.2,18.506831546777798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998319106299607,59.998319106299607,0.0,49.80425778144894,49.80425778144894,0.0,72000.0 
 01/08  01:00:00,1.1,18.00830916793586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998319106299607,59.998319106299607,0.0,49.80425778144894,49.80425778144894,0.0,43200.0 
 01/08  02:00:00,1.1,17.825975764813607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998319106299607,59.998319106299607,0.0,49.80425778144894,49.80425778144894,0.0,43200.0 
 01/08  03:00:00,1.0,17.73148995692494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998319106299607,59.998319106299607,0.0,49.80425778144894,49.80425778144894,0.0,43200.0 
 01/08  04:00:00,1.0,17.358949560498269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998319106299607,59.998319106299607,0.0,49.80425778144894,49.80425778144894,0.0,43200.0 
 01/08  05:00:00,0.7,17.470610911369588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998319106299607,59.998319106299607,0.0,49.80425778144894,49.80425778144894,0.0,43200.0 
 01/08  06:00:00,0.4,21.556311228128004,0.0,0.0,0.0,0.0,0.0,1034.6550256312073,0.03532972933333334,59.9296591546212,50.072051089412479,1461.2660070900417,49.89081187723025,59.84111443207466,0.03532972933333334,5303757.625524151 
 01/08  07:00:00,0.1,21.871038998190256,0.0,0.0,0.0,0.0,0.0,1084.0345335271757,0.0454641121875,59.879564948444308,50.59987549903295,1838.08822702616,50.13190513356005,59.81284238223671,0.0454641121875,6681917.617294176 
 01/08  08:00:00,0.1,22.12128526562139,0.0,0.0,0.0,0.0,0.0,1053.4362131830549,0.042495665,59.90943889068883,50.547966002095098,1720.5330047103591,50.316662836203459,60.0,0.042495665,6373918.816957293 
 01/08  09:00:00,0.1,20.18950076209633,0.0,0.0,0.0,0.0,0.0,436.50172683065389,0.019997960000000003,59.93568485318608,52.982665110580587,811.2845684382913,50.32680145229033,56.79530396442142,0.019997960000000003,3187024.4463778489 
 01/08  10:00:00,0.1,20.494695762789577,0.0,0.0,0.0,0.0,0.0,551.0102690986723,0.019997960000000003,59.95146720906272,52.993914150117607,824.1373953737168,50.14336165583378,56.714438501694278,0.019997960000000003,3218894.6233453808 
 01/08  11:00:00,0.1,19.99122954744881,0.0,0.0,0.0,0.0,0.0,880.8243700157755,0.033004445703125,59.96419442250035,49.72263880514632,1377.065727304478,50.02267249957791,60.00000000000001,0.033004445703125,5187836.61829612 
 01/08  12:00:00,0.1,20.083795822190355,0.0,0.0,0.0,0.0,0.0,926.2099676492786,0.034918312968750007,59.97637977584246,49.777509125564048,1465.4980801282263,49.96187440608545,60.00000000000001,0.034918312968750007,5527793.088461615 
 01/08  13:00:00,0.1,20.075660154330327,0.0,0.0,0.0,0.0,0.0,854.9351110557234,0.03194986578125,59.98420460006374,49.701874755822348,1347.8892872251313,49.909634604373348,60.0,0.03194986578125,5154801.434010473 
 01/08  14:00:00,-0.5,20.084814192200836,0.0,0.0,0.0,0.0,0.0,934.9262549268253,0.035699483281250009,59.989459275995837,49.915025402558629,1507.2083392997863,49.902049775868828,60.0,0.035699483281250009,5692350.02147923 
 01/08  15:00:00,-1.0,20.082869607935029,0.0,0.0,0.0,0.0,0.0,955.0487997625648,0.03679312171875001,59.993173380439227,49.99186884570137,1546.8725881440907,49.94437904691745,60.0,0.03679312171875001,5827941.317318726 
 01/08  16:00:00,-1.6,20.084847626451518,0.0,0.0,0.0,0.0,0.0,993.8411366355874,0.038746047500000008,59.995657582979188,50.09815025137387,1618.8825857934762,50.00673284969497,60.00000000000001,0.038746047500000008,6051177.308856514 
 01/08  17:00:00,-1.9,20.68322232338058,0.0,0.0,0.0,0.0,0.0,609.3320308156228,0.022497705000000004,59.99704562425057,52.31901910122484,939.4193990682136,50.011623985222687,57.50196962234848,0.022497705000000004,3612309.8366455689 
 01/08  18:00:00,-2.2,20.788167657650996,0.0,0.0,0.0,0.0,0.0,423.104431110568,0.014998470000000002,59.997669730653388,54.91383396916645,628.2022403370186,49.98026594151858,54.98917018096542,0.014998470000000002,2585528.0652132669 
 01/08  19:00:00,-2.5,20.848728223046679,0.0,0.0,0.0,0.0,0.0,549.8328999373522,0.019997960000000003,59.99806782575375,53.17192774887319,839.3465526985467,49.96269658374608,56.65514438655615,0.019997960000000003,3324047.589714768 
 01/08  20:00:00,-2.9,20.66302910077156,0.0,0.0,0.0,0.0,0.0,521.7217881324323,0.019997960000000003,59.99841560692144,53.07983150839898,843.6771880182672,49.920038655285249,56.647033034601239,0.019997960000000003,3289237.876865762 
 01/08  21:00:00,-3.2,19.289624370479335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998654122725188,59.998654122725188,0.0,49.88744808995929,49.88744808995929,0.0,216000.0 
 01/08  22:00:00,-3.6,18.83373522998198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99865412272518,59.99865412272518,0.0,49.887448089959288,49.887448089959288,0.0,244800.0 
 01/08  23:00:00,-4.1,18.35249818586709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99865412272518,59.99865412272518,0.0,49.88744808995929,49.88744808995929,0.0,187200.0 
 01/08  24:00:00,-4.5,17.937253659393158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99865412272518,59.99865412272518,0.0,49.88744808995929,49.88744808995929,0.0,86400.0 
 01/09  01:00:00,-5.0,17.415139818708356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99865412272518,59.99865412272518,0.0,49.88744808995929,49.88744808995929,0.0,43200.0 
 01/09  02:00:00,-5.3,17.233719560133776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99865412272518,59.99865412272518,0.0,49.88744808995929,49.88744808995929,0.0,43200.0 
 01/09  03:00:00,-5.5,17.124079622403714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99865412272518,59.99865412272518,0.0,49.88744808995929,49.88744808995929,0.0,43200.0 
 01/09  04:00:00,-5.8,16.994773052263168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99865412272518,59.99865412272518,0.0,49.88744808995929,49.88744808995929,0.0,43200.0 
 01/09  05:00:00,-5.9,16.877984071674754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99865412272518,59.99865412272518,0.0,49.88744808995929,49.88744808995929,0.0,43200.0 
 01/09  06:00:00,-6.0,21.301340599585897,0.0,0.0,0.0,0.0,0.0,1226.1904785685847,0.04352792577008929,59.925377019020917,50.392355486045989,1780.88519190525,50.01152988902923,59.81603593816044,0.04352792577008929,6454386.690858901 
 01/09  07:00:00,-6.1,21.49271096283975,0.0,0.0,0.0,0.0,0.0,1151.221325466734,0.049994899999999998,59.90184307406736,50.780662910943437,2000.0,50.30156541059602,59.869354526417087,0.049994899999999998,7401600.0 
 01/09  08:00:00,-6.1,21.952281830734095,0.0,0.0,0.0,0.0,0.0,1136.9776346462045,0.046753043203125,59.92950613808236,50.70680033003272,1849.1182427654721,50.54309393959992,60.0,0.046753043203125,7009625.673955699 
 01/09  09:00:00,-6.0,19.461585868130059,0.0,0.0,0.0,0.0,0.0,1001.7180582855458,0.047138048571428569,59.958830508324137,50.35434742823801,1861.605294712992,50.555766162772759,59.99999999999999,0.047138048571428569,7004179.060966772 
 01/09  10:00:00,-6.0,19.525072387755164,0.0,0.0,0.0,0.0,0.0,1243.9158794817115,0.0499949,59.97733477324034,50.33968908847368,1987.1950711325808,50.493643000359309,59.99999999999999,0.0499949,7384302.2560772909 
 01/09  11:00:00,-5.7,20.02214089904654,0.0,0.0,0.0,0.0,0.0,1174.0705344268983,0.046596809140625,59.98743492462623,50.37058340279195,1856.3328648694912,50.47175299523423,60.0,0.046596809140625,6877198.3135301689 
 01/09  12:00:00,-5.4,20.104419426332503,0.0,0.0,0.0,0.0,0.0,1122.6127379177717,0.0448391759375,59.992686376062,50.369590492787207,1790.73737338004,50.44841429990081,60.0,0.0448391759375,6684254.544168144 
 01/09  13:00:00,-5.1,20.100758711986886,0.0,0.0,0.0,0.0,0.0,1109.600094674749,0.04429235671875,59.9957185847737,50.359119796815949,1770.365089784285,50.44049116698543,60.00000000000001,0.04429235671875,6668514.323223426 
 01/09  14:00:00,-5.3,20.09787151821488,0.0,0.0,0.0,0.0,0.0,1156.7066398466188,0.047026452812499997,59.99752111954656,50.51183737262435,1873.895253708896,50.469769511709539,60.00000000000001,0.047026452812499997,6998022.913352026 
 01/09  15:00:00,-5.5,20.101403648409826,0.0,0.0,0.0,0.0,0.0,1181.2131465152504,0.048432559374999999,59.998600649626258,50.59530545628921,1916.375465527232,50.53674126344652,60.0,0.048432559374999999,7143751.675898036 
 01/09  16:00:00,-5.7,20.10548863432284,0.0,0.0,0.0,0.0,0.0,1207.7786859628616,0.0499949,59.99922407495956,50.68272554867302,1962.1335933663477,50.613640016804428,59.99999999999999,0.0499949,7272480.936118851 
 01/09  17:00:00,-6.2,20.080488309328275,0.0,0.0,0.0,0.0,0.0,1207.263393572621,0.0499949,59.999574163309059,50.68862463628898,1949.1571499926092,50.6757715219248,60.0,0.0499949,7247365.739973393 
 01/09  18:00:00,-6.7,20.093154405831699,0.0,0.0,0.0,0.0,0.0,1108.8839468365381,0.044682941875,59.99975950112837,50.421901032416027,1746.9568654957372,50.64953371557898,59.99999999999999,0.044682941875,6649044.715784654 
 01/09  19:00:00,-7.2,20.56017786687931,0.0,0.0,0.0,0.0,0.0,483.61838613580258,0.017998164000000005,59.99983877480104,53.82934929080632,713.0080722914292,50.51530714416903,56.2001112900236,0.017998164000000005,2919629.0602491458 
 01/09  20:00:00,-7.8,20.494520709231979,0.0,0.0,0.0,0.0,0.0,530.5420596502613,0.019997960000000003,59.99986988085449,53.13755351146044,804.4921983195773,50.379785829554858,56.79408175143634,0.019997960000000003,3184171.9139504779 
 01/09  21:00:00,-8.3,18.830750343560469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99988477915677,59.99988477915677,0.0,50.303508153298668,50.303508153298668,0.0,259200.0 
 01/09  22:00:00,-8.9,18.484123089621514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999884779156769,59.999884779156769,0.0,50.30350815329867,50.30350815329867,0.0,324000.0 
 01/09  23:00:00,-9.6,18.019630550331514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999884779156769,59.999884779156769,0.0,50.30350815329867,50.30350815329867,0.0,216000.0 
 01/09  24:00:00,-10.4,17.563794371979303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999884779156769,59.999884779156769,0.0,50.30350815329867,50.30350815329867,0.0,57600.0 
 01/10  01:00:00,-11.1,17.11049158320206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999884779156769,59.999884779156769,0.0,50.30350815329867,50.30350815329867,0.0,43200.0 
 01/10  02:00:00,-11.4,16.928766023942516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999884779156769,59.999884779156769,0.0,50.30350815329867,50.30350815329867,0.0,43200.0 
 01/10  03:00:00,-11.8,16.772043255405206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999884779156769,59.999884779156769,0.0,50.30350815329867,50.30350815329867,0.0,43200.0 
 01/10  04:00:00,-12.1,16.591535850537473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999884779156769,59.999884779156769,0.0,50.30350815329867,50.30350815329867,0.0,43200.0 
 01/10  05:00:00,-12.4,16.449475116179518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999884779156769,59.999884779156769,0.0,50.30350815329867,50.30350815329867,0.0,43200.0 
 01/10  06:00:00,-12.8,21.05771507023163,0.0,0.0,0.0,0.0,0.0,1346.125588138139,0.048444577379807677,59.97291871112665,50.60308097826228,1937.4790892732888,50.35908839698186,59.9242567967182,0.048444577379807677,7018124.721383841 
 01/10  07:00:00,-13.1,20.998311281319606,0.0,0.0,0.0,0.0,0.0,1123.7803155441939,0.049994899999999998,59.977489208973427,50.75302986225349,1972.3072547707625,50.56492762985779,60.0,0.049994899999999998,7301906.117174746 
 01/10  08:00:00,-13.2,21.69500462676647,0.0,0.0,0.0,0.0,0.0,1218.819378948297,0.0499949,59.98764581594694,50.811977522837128,1946.6089036890487,50.68797241784806,60.0,0.0499949,7360592.053280575 
 01/10  09:00:00,-13.2,18.30160951919995,0.0,0.0,0.0,0.0,0.0,945.8813375501402,0.047138048571428569,59.99300534623582,50.15464981694294,1845.17390535263,50.64336899605079,59.99999999999999,0.047138048571428569,6945026.059269469 
 01/10  10:00:00,-13.3,18.191208401593735,0.0,0.0,0.0,0.0,0.0,1298.5357899940843,0.0499949,59.99123720381733,50.02487919128576,2000.0,50.41185774230173,59.97954590437402,0.0499949,7430400.0 
 01/10  11:00:00,-12.4,18.982689910636084,0.0,0.0,0.0,0.0,0.0,1281.2433683469499,0.049994899999999998,59.96252334575054,50.27556134686775,2000.0,50.31957920117942,59.887351827766668,0.049994899999999998,7394400.0 
 01/10  12:00:00,-11.6,19.165879109934559,0.0,0.0,0.0,0.0,0.0,1226.4621418062495,0.0499949,59.93741662388845,50.355271126759237,2000.0,50.357230749549987,59.92496891269885,0.0499949,7437600.0 
 01/10  13:00:00,-10.7,19.401086782590963,0.0,0.0,0.0,0.0,0.0,1230.4083106690548,0.0499949,59.94405933270069,50.42456888951792,2000.0,50.40412758282295,59.97182282041746,0.0499949,7495200.0 
 01/10  14:00:00,-10.8,19.338936711629903,0.0,0.0,0.0,0.0,0.0,1227.0055637660375,0.0499949,59.96379341317337,50.48020686580572,1994.9219705912028,50.45664522917503,60.0,0.0499949,7433719.09412833 
 01/10  15:00:00,-10.8,19.218753988161148,0.0,0.0,0.0,0.0,0.0,1227.3896995236632,0.0499949,59.98012940384629,50.49022944590634,1986.0224434764675,50.499257727575017,60.0,0.0499949,7394480.796515283 
 01/10  16:00:00,-10.9,19.078710287801149,0.0,0.0,0.0,0.0,0.0,1227.7395090747023,0.0499949,59.98909478561472,50.47715507692549,1981.3901439237347,50.52143785356187,59.99999999999999,0.0499949,7341804.518125445 
 01/10  17:00:00,-10.4,19.145438753926894,0.0,0.0,0.0,0.0,0.0,1236.432119445457,0.0499949,59.99401509145125,50.45242986486208,1980.6833606342234,50.5248220267688,60.00000000000001,0.0499949,7360860.098283204 
 01/10  18:00:00,-9.9,19.652889529644456,0.0,0.0,0.0,0.0,0.0,1239.0910541554538,0.0499949,59.996715412547498,50.508448509597119,1979.312412301228,50.53138630088597,60.0,0.0499949,7485524.684284421 
 01/10  19:00:00,-9.4,21.82873880234943,0.0,0.0,0.0,0.0,0.0,979.6077519185174,0.03463188385416666,59.99808108861818,50.287072841743299,1370.0476658496884,50.53564534174666,59.999999999999989,0.03463188385416666,5284971.597058878 
 01/10  20:00:00,-8.9,22.119676513965595,0.0,0.0,0.0,0.0,0.0,1018.6417243687538,0.0412457925,59.99875197220735,50.66850424665861,1631.0594726036209,50.54225834479462,60.00000000000001,0.0412457925,6159814.101373035 
 01/10  21:00:00,-8.3,19.415779806623008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99903568685373,59.99903568685373,0.0,50.58578788833372,50.58578788833372,0.0,259200.0 
 01/10  22:00:00,-7.8,18.784005130870914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999035686853748,59.999035686853748,0.0,50.58578788833373,50.58578788833373,0.0,324000.0 
 01/10  23:00:00,-7.1,18.26493943402931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999035686853748,59.999035686853748,0.0,50.58578788833373,50.58578788833373,0.0,216000.0 
 01/10  24:00:00,-6.3,17.793083488066537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999035686853748,59.999035686853748,0.0,50.58578788833373,50.58578788833373,0.0,57600.0 
 01/11  01:00:00,-5.6,17.34275176539398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999035686853748,59.999035686853748,0.0,50.58578788833373,50.58578788833373,0.0,43200.0 
 01/11  02:00:00,-5.0,17.221794586976089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999035686853748,59.999035686853748,0.0,50.58578788833373,50.58578788833373,0.0,43200.0 
 01/11  03:00:00,-4.5,17.150175822088725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999035686853748,59.999035686853748,0.0,50.58578788833373,50.58578788833373,0.0,43200.0 
 01/11  04:00:00,-3.9,17.084844029843013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999035686853748,59.999035686853748,0.0,50.58578788833373,50.58578788833373,0.0,43200.0 
