Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/11  05:00:00,-3.1,17.033917709956456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999035686853748,59.999035686853748,0.0,50.58578788833373,50.58578788833373,0.0,43200.0 
 01/11  06:00:00,-2.4,21.388380254570177,0.0,0.0,0.0,0.0,0.0,1171.301668418616,0.040313967912946429,59.99925063843589,50.31368114541806,1594.0078222649433,50.542295264313839,59.99999999999999,0.040313967912946429,5781628.160153795 
 01/11  07:00:00,-1.6,21.773657682491295,0.0,0.0,0.0,0.0,0.0,1167.1981501819575,0.049994899999999998,59.999553001886827,50.899066895069527,1960.9777863130842,50.61917379092109,60.0,0.049994899999999998,7261120.0307271019 
 01/11  08:00:00,-1.2,21.989259297836229,0.0,0.0,0.0,0.0,0.0,1045.1735137971987,0.0426518990625,59.99974711108346,50.59892605850972,1654.369558768952,50.72298478741731,60.0,0.0426518990625,6308530.411568226 
 01/11  09:00:00,-0.7,19.83908136206044,0.0,0.0,0.0,0.0,0.0,906.83085828883,0.04285277142857142,59.99984103679019,51.87092649964116,1672.2896126155847,50.670875758037187,58.67065333444994,0.04285277142857142,6322642.605416105 
 01/11  10:00:00,-0.3,20.10361133581371,0.0,0.0,0.0,0.0,0.0,1127.4237187751248,0.044682941875,59.99990947853828,50.31488340015176,1758.156749214129,50.589533093804977,60.0,0.044682941875,6559764.297170864 
 01/11  11:00:00,-0.2,20.08651140821926,0.0,0.0,0.0,0.0,0.0,935.2358547465367,0.03554324921875,59.999944328008599,49.90896079980839,1421.6965774179903,50.433532266287539,60.0,0.03554324921875,5312507.678704765 
 01/11  12:00:00,-0.1,20.084565742754685,0.0,0.0,0.0,0.0,0.0,920.0327349774292,0.03499643,59.999963561054837,49.90953214492144,1422.9863071971906,50.275094729051449,60.0,0.03499643,5360350.705909886 
 01/11  13:00:00,0.0,20.082194353827235,0.0,0.0,0.0,0.0,0.0,881.3449537461461,0.033355972343750008,59.99997582805791,49.84342349268776,1371.9958336114034,50.162329433437147,60.0,0.033355972343750008,5234385.001001053 
 01/11  14:00:00,0.4,20.081804686580815,0.0,0.0,0.0,0.0,0.0,899.0239328732055,0.0342152596875,59.99998387719088,49.88611552649902,1418.3129111657604,50.08555304297306,59.99999999999999,0.0342152596875,5357926.480196738 
 01/11  15:00:00,0.7,20.077000716601164,0.0,0.0,0.0,0.0,0.0,880.5750393668302,0.033434089375,59.99998925993032,49.84950583496698,1393.0838664768476,50.03433763410968,60.0,0.033434089375,5259901.919316651 
 01/11  16:00:00,1.1,20.077272704293696,0.0,0.0,0.0,0.0,0.0,987.5019867640915,0.038511696406250007,59.99999301024171,50.091535788868259,1603.6034357009617,50.040845631420577,60.0,0.038511696406250007,5981772.368523462 
 01/11  17:00:00,1.2,20.022683705578179,0.0,0.0,0.0,0.0,0.0,838.3489141461381,0.03202798281250001,59.99999543594333,49.782191218105008,1335.265161659273,50.02858995350732,60.0,0.03202798281250001,5037354.581973382 
 01/11  18:00:00,1.4,20.309550888183215,0.0,0.0,0.0,0.0,0.0,803.4648930977897,0.029996940000000004,59.99999685670981,49.67578808986121,1259.7896759845396,49.95518704882442,60.00000000000001,0.029996940000000004,4895242.833544343 
 01/11  19:00:00,1.5,19.32440961297581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999738862761,59.99999738862761,0.0,49.9189668326389,49.9189668326389,0.0,352800.0 
 01/11  20:00:00,1.4,19.251152083767317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999738862762,59.99999738862762,0.0,49.918966832638897,49.918966832638897,0.0,288000.0 
 01/11  21:00:00,1.3,19.072965864734795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999738862761,59.99999738862761,0.0,49.9189668326389,49.9189668326389,0.0,259200.0 
 01/11  22:00:00,1.2,18.952639927537957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999738862761,59.99999738862761,0.0,49.9189668326389,49.9189668326389,0.0,324000.0 
 01/11  23:00:00,1.1,18.731445294366915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999738862761,59.99999738862761,0.0,49.9189668326389,49.9189668326389,0.0,216000.0 
 01/11  24:00:00,1.1,18.4513640821985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999738862761,59.99999738862761,0.0,49.9189668326389,49.9189668326389,0.0,57600.0 
 01/12  01:00:00,1.0,17.966378043086317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999738862761,59.99999738862761,0.0,49.9189668326389,49.9189668326389,0.0,43200.0 
 01/12  02:00:00,1.0,17.788283135849743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999738862761,59.99999738862761,0.0,49.9189668326389,49.9189668326389,0.0,43200.0 
 01/12  03:00:00,1.0,17.704831832503726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999738862761,59.99999738862761,0.0,49.9189668326389,49.9189668326389,0.0,43200.0 
 01/12  04:00:00,1.0,17.6224734086628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999738862761,59.99999738862761,0.0,49.9189668326389,49.9189668326389,0.0,43200.0 
 01/12  05:00:00,1.3,17.551915450309978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99999738862761,59.99999738862761,0.0,49.9189668326389,49.9189668326389,0.0,43200.0 
 01/12  06:00:00,1.7,21.716741196983166,0.0,0.0,0.0,0.0,0.0,1034.2825613078048,0.03532972933333334,59.9434883884382,50.12114371927821,1452.4186078477612,49.99018736039285,59.86989616391597,0.03532972933333334,5271906.98825194 
 01/12  07:00:00,2.0,21.953459232974156,0.0,0.0,0.0,0.0,0.0,1025.9501072116905,0.042964367187500008,59.904659102303359,50.53699089465434,1731.8113676190137,50.20127875114048,59.85609456966881,0.042964367187500008,6436120.923428449 
 01/12  08:00:00,2.3,22.109996308487316,0.0,0.0,0.0,0.0,0.0,960.6579374935751,0.037808643125000009,59.92511440351819,50.326705970321608,1535.7259127583711,50.2852730087751,60.0,0.037808643125000009,5881413.285930136 
 01/12  09:00:00,2.7,20.023775757754956,0.0,0.0,0.0,0.0,0.0,744.6365143653993,0.03439753276041667,59.94887672697709,51.72033714212245,1394.6601272262237,50.29845633576322,58.38130769853318,0.03439753276041667,5323176.458014405 
 01/12  10:00:00,3.0,20.081786263218324,0.0,0.0,0.0,0.0,0.0,907.3528111714198,0.03413714265625,59.96675747507968,49.752064542905049,1402.36490064165,50.174685949561048,60.0,0.03413714265625,5278913.6423099399 
 01/12  11:00:00,3.1,20.256676479859718,0.0,0.0,0.0,0.0,0.0,809.8598645268236,0.029996940000000004,59.97740756701315,49.61760365301457,1249.331280249506,50.038634243470458,59.99999999999999,0.029996940000000004,4691992.608898222 
 01/12  12:00:00,3.2,18.637221082636285,0.0,0.0,0.0,0.0,0.0,272.33984593330976,0.011248852500000002,59.98228660276392,55.9470971707404,473.43199274299868,49.93946120760107,53.71432998729382,0.011248852500000002,1941955.1738747955 
 01/12  13:00:00,3.3,19.552948029985477,0.0,0.0,0.0,0.0,0.0,506.4829395883128,0.017998164000000005,59.985456090384797,53.624064213878629,764.3756960340021,49.83718558779713,55.93189534252379,0.017998164000000005,3046952.5057224079 
 01/12  14:00:00,3.2,20.391475188088117,0.0,0.0,0.0,0.0,0.0,846.0784530378783,0.030673954270833339,59.98897634997201,49.677190816803008,1309.369565550187,49.790025750937818,60.0,0.030673954270833339,4965730.435980673 
 01/12  15:00:00,3.2,20.362871618903389,0.0,0.0,0.0,0.0,0.0,799.4655736607388,0.029996940000000004,59.99232099465331,49.821196122641769,1278.7601555757128,49.803853926323267,60.0,0.029996940000000004,4848336.560072566 
 01/12  16:00:00,3.1,20.192648052341256,0.0,0.0,0.0,0.0,0.0,801.5713551306266,0.029996940000000004,59.99464253976185,49.74403607108416,1277.175663263223,49.81649397370394,60.00000000000001,0.029996940000000004,4806632.387747603 
 01/12  17:00:00,3.0,20.186446394923949,0.0,0.0,0.0,0.0,0.0,802.6041895210229,0.029996940000000004,59.99626222682398,49.704628992860467,1278.236187226987,49.80803380613921,59.99999999999999,0.029996940000000004,4832050.274017153 
 01/12  18:00:00,2.9,20.6101766156901,0.0,0.0,0.0,0.0,0.0,808.3513261449685,0.029996940000000004,59.997392244142869,49.73988713844486,1279.2797275648704,49.79970911614622,60.0,0.029996940000000004,4965407.019233533 
 01/12  19:00:00,2.8,20.53189523301253,0.0,0.0,0.0,0.0,0.0,310.4037527848096,0.011998776000000003,59.99798125137104,55.87128645039646,511.75993043220867,49.798976479809088,53.87947606089777,0.011998776000000003,2195135.749555951 
 01/12  20:00:00,2.9,20.811208198591325,0.0,0.0,0.0,0.0,0.0,339.1047157589102,0.011998776000000003,59.9982780539046,55.86895357683179,511.9722691808834,49.79422259665291,53.87641608014484,0.011998776000000003,2131100.16905118 
 01/12  21:00:00,2.9,19.540139215273027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998375669311958,59.998375669311958,0.0,49.78827109078428,49.78827109078428,0.0,259200.0 
 01/12  22:00:00,3.0,19.34779482579102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998375669311958,59.998375669311958,0.0,49.78827109078428,49.78827109078428,0.0,324000.0 
 01/12  23:00:00,2.7,18.927920141861699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998375669311958,59.998375669311958,0.0,49.78827109078428,49.78827109078428,0.0,216000.0 
 01/12  24:00:00,2.3,18.62919728942849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998375669311958,59.998375669311958,0.0,49.78827109078428,49.78827109078428,0.0,57600.0 
 01/13  01:00:00,2.0,18.087376770545555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998375669311958,59.998375669311958,0.0,49.78827109078428,49.78827109078428,0.0,43200.0 
 01/13  02:00:00,2.1,17.918541372181044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998375669311958,59.998375669311958,0.0,49.78827109078428,49.78827109078428,0.0,43200.0 
 01/13  03:00:00,2.1,17.85618363520734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998375669311958,59.998375669311958,0.0,49.78827109078428,49.78827109078428,0.0,43200.0 
 01/13  04:00:00,2.2,17.782899172158577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998375669311958,59.998375669311958,0.0,49.78827109078428,49.78827109078428,0.0,43200.0 
 01/13  05:00:00,2.0,17.688554814824046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998375669311958,59.998375669311958,0.0,49.78827109078428,49.78827109078428,0.0,43200.0 
 01/13  06:00:00,1.8,21.828426983341438,0.0,0.0,0.0,0.0,0.0,1025.7283556701536,0.03529848252083334,59.93090441013951,50.1373382110681,1461.101233662781,49.88913671520596,59.84416287446439,0.03529848252083334,5303164.441186012 
 01/13  07:00:00,1.6,22.115329394388668,0.0,0.0,0.0,0.0,0.0,848.4367390786166,0.032418567968750009,59.9444819208452,50.1641290641367,1356.9303146035495,49.98885429662514,60.00000000000001,0.032418567968750009,5086549.1325727789 
 01/13  08:00:00,1.6,22.10772065100659,0.0,0.0,0.0,0.0,0.0,930.6103842615872,0.036402536562500007,59.96320830878095,50.31313540323325,1507.0447116783287,50.09828916551025,60.0,0.036402536562500007,5778160.962041983 
 01/13  09:00:00,1.7,20.013462546652908,0.0,0.0,0.0,0.0,0.0,762.9407253239973,0.03524380059895833,59.95954333333272,51.77337025215574,1437.713554008406,50.17870140499128,58.31687683329372,0.03524380059895833,5478168.794430261 
 01/13  10:00:00,1.7,20.085876703304505,0.0,0.0,0.0,0.0,0.0,948.7799207848565,0.03609006843750001,59.97020700604512,49.858086717665177,1490.180349912841,50.12434766233808,60.0,0.03609006843750001,5595049.259686227 
 01/13  11:00:00,1.8,20.109505773435847,0.0,0.0,0.0,0.0,0.0,808.142444711789,0.029996940000000004,59.98000971917651,49.630804541281168,1251.4354475167954,50.02184093306184,60.0,0.029996940000000004,4699567.611060464 
 01/13  12:00:00,1.8,20.15450815008213,0.0,0.0,0.0,0.0,0.0,804.1893620243053,0.029996940000000004,59.986053254317948,49.67761931769468,1262.8364827669616,49.93088191838598,60.0,0.029996940000000004,4783811.337961062 
 01/13  13:00:00,1.9,20.207603032871459,0.0,0.0,0.0,0.0,0.0,801.6726810123484,0.029996940000000004,59.990269685711897,49.7070986268885,1269.3656018126542,49.87879733227737,59.99999999999999,0.029996940000000004,4864916.166525555 
 01/13  14:00:00,1.4,20.05169503008813,0.0,0.0,0.0,0.0,0.0,800.6687717218738,0.029996940000000004,59.993211390075959,49.72768311869051,1272.9822667546562,49.84994608528047,59.99999999999999,0.029996940000000004,4834736.1603167629 
 01/13  15:00:00,0.9,19.90594190588419,0.0,0.0,0.0,0.0,0.0,800.8335896384943,0.029996940000000004,59.99526374756906,49.69008556380979,1275.8939333095411,49.8267187690452,60.0,0.029996940000000004,4838018.159914348 
 01/13  16:00:00,0.4,19.791895505495874,0.0,0.0,0.0,0.0,0.0,802.9304344999305,0.029996940000000004,59.996695628804648,49.65301603248071,1279.339613725312,49.79923138290066,60.0,0.029996940000000004,4814422.609411123 
 01/13  17:00:00,0.4,19.792754741140006,0.0,0.0,0.0,0.0,0.0,804.7949732794962,0.029996940000000004,59.99769461844445,49.622552203075589,1283.0157894877268,49.76990517580058,60.0,0.029996940000000004,4849256.842155817 
 01/13  18:00:00,0.4,20.23888420652451,0.0,0.0,0.0,0.0,0.0,810.9278310777003,0.029996940000000004,59.99839158986613,49.655359433759439,1285.7850227833937,49.74781392794001,60.0,0.029996940000000004,4988826.082020218 
 01/13  19:00:00,0.4,19.697729979862755,0.0,0.0,0.0,0.0,0.0,249.55623789280782,0.009998980000000001,59.99868945719223,56.46227004791166,429.3616445013853,49.7406714193151,53.164182548239768,0.009998980000000001,1898501.920204987 
 01/13  20:00:00,1.2,19.256209928909226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998814870541099,59.998814870541099,0.0,49.713318355301499,49.713318355301499,0.0,288000.0 
 01/13  21:00:00,2.1,19.049101816881885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998814870541099,59.998814870541099,0.0,49.713318355301499,49.713318355301499,0.0,259200.0 
 01/13  22:00:00,2.9,19.003172245794997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998814870541099,59.998814870541099,0.0,49.713318355301499,49.713318355301499,0.0,324000.0 
 01/13  23:00:00,2.9,18.814290822693925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998814870541099,59.998814870541099,0.0,49.713318355301499,49.713318355301499,0.0,216000.0 
 01/13  24:00:00,2.9,18.547526134348627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998814870541099,59.998814870541099,0.0,49.713318355301499,49.713318355301499,0.0,57600.0 
 01/14  01:00:00,2.9,17.698562621104345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99881487054109,59.99881487054109,0.0,49.713318355301499,49.713318355301499,0.0,43200.0 
 01/14  02:00:00,3.0,17.79004586742888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998814870541099,59.998814870541099,0.0,49.713318355301499,49.713318355301499,0.0,43200.0 
 01/14  03:00:00,3.1,17.860124706266008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998814870541099,59.998814870541099,0.0,49.713318355301499,49.713318355301499,0.0,43200.0 
 01/14  04:00:00,3.2,17.773020178548696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998814870541099,59.998814870541099,0.0,49.713318355301499,49.713318355301499,0.0,43200.0 
 01/14  05:00:00,2.9,17.642600737591314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.998814870541099,59.998814870541099,0.0,49.713318355301499,49.713318355301499,0.0,43200.0 
 01/14  06:00:00,2.5,21.821655744628435,0.0,0.0,0.0,0.0,0.0,1021.5956366279237,0.03515266406250001,59.93486753676291,50.12630633206928,1466.8496242572705,49.82438162578214,59.8550248630029,0.03515266406250001,5323858.647326174 
 01/14  07:00:00,2.2,22.121573515782058,0.0,0.0,0.0,0.0,0.0,898.6928476118845,0.034683961875,59.94976571490812,50.26809379621129,1455.0795104987974,49.965896738483689,59.99999999999999,0.034683961875,5346286.2377956709 
 01/14  08:00:00,2.0,20.20145620131288,0.0,0.0,0.0,0.0,0.0,327.75679607020529,0.014998470000000002,59.96121973059722,54.73784221575353,627.1828071894028,50.0177795349396,55.0185515407525,0.014998470000000002,2488258.10588185 
 01/14  09:00:00,1.9,20.872989714315488,0.0,0.0,0.0,0.0,0.0,555.5569101513609,0.019997960000000003,59.9710811023825,53.08978120992843,842.0635065199685,49.9226595831512,56.636781196623889,0.019997960000000003,3341028.623471887 
 01/14  10:00:00,1.7,20.68623119526672,0.0,0.0,0.0,0.0,0.0,581.4160410096003,0.019997960000000003,59.97636202305062,53.08893354164135,845.1378287419067,49.89333014244768,56.63197645898615,0.019997960000000003,3323296.183470864 
 01/14  11:00:00,1.8,20.202637879479917,0.0,0.0,0.0,0.0,0.0,790.5954111900185,0.029996940000000004,59.982421985949077,49.648786969222928,1273.6312470372752,49.84476895514234,60.0,0.029996940000000004,4829872.48933419 
 01/14  12:00:00,1.9,20.305337077359114,0.0,0.0,0.0,0.0,0.0,812.6523124737204,0.029996940000000004,59.98773623573732,49.58541993659883,1280.1593698782833,49.79269189348286,60.0,0.029996940000000004,4867773.73156182 
 01/14  13:00:00,2.0,20.435322615807949,0.0,0.0,0.0,0.0,0.0,806.9741649342897,0.029996940000000004,59.99144386200541,49.68511552372223,1283.535419256402,49.765759891241909,59.99999999999999,0.029996940000000004,4944727.5093230479 
 01/14  14:00:00,1.6,20.27490247876174,0.0,0.0,0.0,0.0,0.0,801.3811297074391,0.029996940000000004,59.994030585078579,49.76058409426589,1282.5991462061857,49.773228896742278,60.0,0.029996940000000004,4898156.9263422689 
 01/14  15:00:00,1.3,20.118827376750479,0.0,0.0,0.0,0.0,0.0,800.2073428197218,0.029996940000000004,59.99583528052883,49.743246203029027,1280.9496983551044,49.78638715533715,60.0,0.029996940000000004,4892218.914078375 
 01/14  16:00:00,0.9,20.07432256188689,0.0,0.0,0.0,0.0,0.0,839.1370714521358,0.0317155146875,59.997122673184637,49.79151335938699,1352.3508475044853,49.80137618606065,60.0,0.0317155146875,5106063.051016147 
 01/14  17:00:00,0.4,20.665238149911564,0.0,0.0,0.0,0.0,0.0,483.8598414111095,0.017998164000000005,59.99790284594078,53.8511119292582,766.8291171335636,49.810083853575587,55.924365358629589,0.017998164000000005,3012584.821680829 
 01/14  18:00:00,-0.2,20.732088423241888,0.0,0.0,0.0,0.0,0.0,400.57791221289258,0.014998470000000002,59.99829499584028,54.91070918603066,638.3092654982506,49.82243446572497,54.91196526177974,0.014998470000000002,2643513.3557937026 
 01/14  19:00:00,-0.7,20.87524679454562,0.0,0.0,0.0,0.0,0.0,428.89287960294419,0.014998470000000002,59.99857586081506,54.90147811379082,637.7055753750926,49.83143743586788,54.9161523924578,0.014998470000000002,2641340.0713503335 
 01/14  20:00:00,-0.8,20.926587479086434,0.0,0.0,0.0,0.0,0.0,429.34757591511677,0.014998470000000002,59.99881045896191,54.879383240989898,637.5061438990244,49.83356434289681,54.916688368379357,0.014998470000000002,2611822.118036488 
 01/14  21:00:00,-0.8,19.31240034368266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99888970056577,59.99888970056577,0.0,49.830894919880247,49.830894919880247,0.0,223200.0 
 01/14  22:00:00,-0.9,18.94662269842312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99888970056576,59.99888970056576,0.0,49.83089491988024,49.83089491988024,0.0,223200.0 
 01/14  23:00:00,-0.9,18.649429883227286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99888970056576,59.99888970056576,0.0,49.83089491988024,49.83089491988024,0.0,201600.00000000004 
 01/14  24:00:00,-0.9,18.27715574212067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99888970056576,59.99888970056576,0.0,49.83089491988024,49.83089491988024,0.0,72000.0 
 01/15  01:00:00,-0.9,17.75868929127479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99888970056576,59.99888970056576,0.0,49.83089491988024,49.83089491988024,0.0,43200.0 
 01/15  02:00:00,-0.7,17.623373482546389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99888970056576,59.99888970056576,0.0,49.83089491988024,49.83089491988024,0.0,43200.0 
 01/15  03:00:00,-0.4,17.562072495573877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99888970056576,59.99888970056576,0.0,49.83089491988024,49.83089491988024,0.0,43200.0 
 01/15  04:00:00,-0.2,17.493880589496365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99888970056576,59.99888970056576,0.0,49.83089491988024,49.83089491988024,0.0,43200.0 
 01/15  05:00:00,-0.4,17.390305758618177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99888970056576,59.99888970056576,0.0,49.83089491988024,49.83089491988024,0.0,43200.0 
 01/15  06:00:00,-0.7,21.50394550675897,0.0,0.0,0.0,0.0,0.0,1061.8050224433011,0.036506692604166678,59.933173795520179,50.11075960769762,1508.430017765839,49.9158024338825,59.84730612819364,0.036506692604166678,5473548.063957021 
 01/15  07:00:00,-0.9,21.864831980305163,0.0,0.0,0.0,0.0,0.0,1151.0912491054473,0.04866691046874999,59.90039569112386,50.776892819614179,1972.407874940539,50.17635844873872,59.87120618845917,0.04866691046874999,7165468.349785939 
 01/15  08:00:00,-0.9,22.12400363150246,0.0,0.0,0.0,0.0,0.0,1085.7330441945205,0.044214239687500007,59.934988098160207,50.661805849573799,1768.3866401221308,50.434297893714639,60.0,0.044214239687500007,6546191.904439671 
 01/15  09:00:00,-1.0,20.097326890981905,0.0,0.0,0.0,0.0,0.0,432.7407232990703,0.019997960000000003,59.95435857648823,52.98258736618959,802.4991546710626,50.436663648817447,56.83505430928162,0.019997960000000003,3155396.956815825 
 01/15  10:00:00,-1.0,20.95695086986686,0.0,0.0,0.0,0.0,0.0,571.4546273966141,0.019997960000000003,59.96685470140765,53.09522375395054,816.7177556359002,50.2154099325733,56.72727257768208,0.019997960000000003,3192183.920289241 
 01/15  11:00:00,-1.3,20.000091587038744,0.0,0.0,0.0,0.0,0.0,1003.847868851435,0.03916267166666667,59.976065904616259,50.05373181048788,1601.0184744129444,50.22206820465356,60.0,0.03916267166666667,5994066.5078866 
 01/15  12:00:00,-1.5,20.091515451857565,0.0,0.0,0.0,0.0,0.0,959.7012792236367,0.03648065359375001,59.984566959218458,49.88127569959599,1505.8066707912064,50.12763655203556,60.0,0.03648065359375001,5672904.014848343 
 01/15  13:00:00,-1.8,20.081015376736823,0.0,0.0,0.0,0.0,0.0,867.0230437025443,0.032496685000000007,59.98981345486699,49.736566553030119,1353.0923167460096,50.041211997415157,60.0,0.032496685000000007,5173532.340285635 
 01/15  14:00:00,-2.6,20.089488730357205,0.0,0.0,0.0,0.0,0.0,962.4383779766302,0.037027472812500007,59.99327398214352,49.989080587752678,1546.7991668531695,50.008531219021218,59.99999999999999,0.037027472812500007,5834877.00067141 
 01/15  15:00:00,-3.3,20.088452455494296,0.0,0.0,0.0,0.0,0.0,1008.8728393716137,0.03944910078125,59.99574507980027,50.132149603582067,1640.3871267070494,50.05449563277836,60.0,0.03944910078125,6164593.656145378 
 01/15  16:00:00,-4.1,20.089184827785659,0.0,0.0,0.0,0.0,0.0,1066.6726374860734,0.042417547968750007,59.99739363449619,50.29079364462079,1747.9286301053812,50.14419783246558,60.000000000000017,0.042417547968750007,6515743.068379372 
 01/15  17:00:00,-4.4,20.626926407166495,0.0,0.0,0.0,0.0,0.0,607.4807501269415,0.022497705000000004,59.99826810848502,52.32276540533898,926.6954192861531,50.14558832956441,57.534385344300869,0.022497705000000004,3566503.509430151 
 01/15  18:00:00,-4.6,20.74889205959619,0.0,0.0,0.0,0.0,0.0,423.56824713790146,0.014998470000000002,59.99863396735849,54.91401823851754,621.4493389358206,50.08564541477945,55.040659238640888,0.014998470000000002,2561217.620168954 
 01/15  19:00:00,-4.9,20.79994758540171,0.0,0.0,0.0,0.0,0.0,549.3023826181867,0.019997960000000003,59.99886733561796,53.17135865924612,832.0379810744305,50.05015005038011,56.68428043220224,0.019997960000000003,3297736.7318679497 
 01/15  20:00:00,-4.7,20.991866943377788,0.0,0.0,0.0,0.0,0.0,551.8156828365563,0.019997960000000003,59.99910901463984,53.16581191655341,836.1677856480721,50.00062842487926,56.66771683200324,0.019997960000000003,3262204.0283330597 
 01/15  21:00:00,-4.4,19.206819015570088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99921103013624,59.99921103013624,0.0,49.97384668482312,49.97384668482312,0.0,216000.0 
 01/15  22:00:00,-4.2,18.8091926339536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999211030136248,59.999211030136248,0.0,49.973846684823119,49.973846684823119,0.0,244800.0 
 01/15  23:00:00,-3.6,18.48799263860758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99921103013625,59.99921103013625,0.0,49.97384668482312,49.97384668482312,0.0,187200.0 
 01/15  24:00:00,-2.9,18.196041642035345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99921103013625,59.99921103013625,0.0,49.97384668482312,49.97384668482312,0.0,86400.0 
 01/16  01:00:00,-2.3,17.746135286182708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99921103013625,59.99921103013625,0.0,49.97384668482312,49.97384668482312,0.0,43200.0 
 01/16  02:00:00,-1.9,17.594406066702637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99921103013625,59.99921103013625,0.0,49.97384668482312,49.97384668482312,0.0,43200.0 
 01/16  03:00:00,-1.5,17.52127537357366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99921103013625,59.99921103013625,0.0,49.97384668482312,49.97384668482312,0.0,43200.0 
 01/16  04:00:00,-1.1,17.44419725583882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99921103013625,59.99921103013625,0.0,49.97384668482312,49.97384668482312,0.0,43200.0 
 01/16  05:00:00,-1.3,17.34398721583427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99921103013625,59.99921103013625,0.0,49.97384668482312,49.97384668482312,0.0,43200.0 
 01/16  06:00:00,-1.4,21.48542775408358,0.0,0.0,0.0,0.0,0.0,1076.6042316874104,0.036860079174107138,59.94577763912393,50.13169014058641,1510.6395834913178,50.03344334329719,59.87460026022343,0.036860079174107138,5481502.500568746 
 01/16  07:00:00,-1.6,21.875568927407345,0.0,0.0,0.0,0.0,0.0,1124.643705908688,0.047182686875,59.920773725362767,50.72368400195998,1905.4218842354628,50.24041499402094,59.9020832940796,0.047182686875,7061118.783247666 
 01/16  08:00:00,-1.6,22.118481877121554,0.0,0.0,0.0,0.0,0.0,1046.2460460128636,0.042105079843750007,59.94736256953351,50.56933984772897,1684.7024699792798,50.4304687614525,60.00000000000001,0.042105079843750007,6417728.891925408 
 01/16  09:00:00,-1.6,19.869509949796915,0.0,0.0,0.0,0.0,0.0,900.6207811681719,0.04281929270089285,59.96709743054488,51.85072924290663,1701.888657018864,50.491816676575357,58.63967781347638,0.04281929270089285,6429199.165267912 
 01/16  10:00:00,-1.6,20.10182108869422,0.0,0.0,0.0,0.0,0.0,1079.1376359603235,0.04226131390625,59.98101414190002,50.180737380869597,1686.413229087257,50.45618782353163,60.0,0.04226131390625,6301487.624714125 
 01/16  11:00:00,-1.4,20.08329834849833,0.0,0.0,0.0,0.0,0.0,864.9144815448666,0.032496685000000007,59.98792988639912,49.76239346224998,1316.9136686138006,50.30773474802053,60.00000000000001,0.032496685000000007,4935289.207009682 
 01/16  12:00:00,-1.1,20.07686688011291,0.0,0.0,0.0,0.0,0.0,849.7556753395367,0.03202798281250001,59.99180541564204,49.773490416468067,1318.2906723201381,50.155470488428658,60.0,0.03202798281250001,4983446.420352497 
 01/16  13:00:00,-0.9,20.0730046845876,0.0,0.0,0.0,0.0,0.0,826.5302308474041,0.031090578437500007,59.994391326144299,49.74321765874345,1293.3305655855195,50.05056381310458,59.99999999999999,0.031090578437500007,4951190.03610787 
 01/16  14:00:00,-1.2,20.07770094525583,0.0,0.0,0.0,0.0,0.0,888.6009856573105,0.033902791562500009,59.996197827460878,49.8756432475928,1418.01039837989,49.99622611425994,60.0,0.033902791562500009,5356837.434167604 
 01/16  15:00:00,-1.6,20.07978306358145,0.0,0.0,0.0,0.0,0.0,923.8356738706615,0.03554324921875,59.99749214873478,49.95592882000369,1487.1981074405692,49.992359671474797,60.0,0.03554324921875,5598713.186786049 
 01/16  16:00:00,-1.9,20.08252716705747,0.0,0.0,0.0,0.0,0.0,967.4291905737729,0.037574292031250008,59.99838157043978,50.055628915959918,1567.5176608133772,50.02206772761911,59.99999999999999,0.037574292031250008,5851863.578928158 
 01/16  17:00:00,-2.0,20.083884441306627,0.0,0.0,0.0,0.0,0.0,965.9039481119869,0.03749617500000001,59.998968451723218,50.053871602727358,1558.6928829070482,50.05760475254002,60.00000000000001,0.03749617500000001,5841694.378465374 
 01/16  18:00:00,-2.0,20.070643898380348,0.0,0.0,0.0,0.0,0.0,839.0225584441037,0.0317155146875,59.999320742859158,49.782725078523409,1321.652090278143,50.03301409102986,60.0,0.0317155146875,5117947.525001315 
 01/16  19:00:00,-2.1,20.667501481004697,0.0,0.0,0.0,0.0,0.0,406.80308415257118,0.014998470000000002,59.99949671526272,54.864306905001,628.2488261004055,49.978671657647058,54.98794752329985,0.014998470000000002,2614495.77396146 
 01/16  20:00:00,-2.4,20.75366572521502,0.0,0.0,0.0,0.0,0.0,404.41790199967036,0.014998470000000002,59.99958274162361,54.885988987724889,629.8046051506071,49.95399198528683,54.97567865277961,0.014998470000000002,2555296.578542186 
 01/16  21:00:00,-2.6,19.196372766913436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999610537405278,59.999610537405278,0.0,49.9449933059601,49.9449933059601,0.0,259200.0 
 01/16  22:00:00,-2.9,18.9795971997044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999610537405278,59.999610537405278,0.0,49.94499330596009,49.94499330596009,0.0,324000.0 
 01/16  23:00:00,-3.1,18.50661112324136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999610537405278,59.999610537405278,0.0,49.94499330596009,49.94499330596009,0.0,216000.0 
 01/16  24:00:00,-3.4,18.19644195719972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999610537405278,59.999610537405278,0.0,49.94499330596009,49.94499330596009,0.0,57600.0 
 01/17  01:00:00,-3.6,17.676879991413047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999610537405278,59.999610537405278,0.0,49.94499330596009,49.94499330596009,0.0,43200.0 
 01/17  02:00:00,-3.3,17.536162949483186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999610537405278,59.999610537405278,0.0,49.94499330596009,49.94499330596009,0.0,43200.0 
 01/17  03:00:00,-3.1,17.461431941980437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999610537405278,59.999610537405278,0.0,49.94499330596009,49.94499330596009,0.0,43200.0 
 01/17  04:00:00,-2.8,17.379879230100916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999610537405278,59.999610537405278,0.0,49.94499330596009,49.94499330596009,0.0,43200.0 
 01/17  05:00:00,-2.1,17.309183638955778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999610537405278,59.999610537405278,0.0,49.94499330596009,49.94499330596009,0.0,43200.0 
 01/17  06:00:00,-1.5,21.472976155532895,0.0,0.0,0.0,0.0,0.0,1085.5351232012674,0.03720044623883928,59.94287981202359,50.142745847545558,1526.698213471693,50.01152106399875,59.86685640554769,0.03720044623883928,5539313.568498093 
 01/17  07:00:00,-0.8,21.880249551233974,0.0,0.0,0.0,0.0,0.0,1114.9570266788694,0.0467139846875,59.916684076828307,50.698240139148207,1888.6977718218109,50.22351766773088,59.897539511396278,0.0467139846875,7000911.97855852 
 01/17  08:00:00,-0.6,22.117477154495086,0.0,0.0,0.0,0.0,0.0,1029.126392752664,0.0412457925,59.94420583017831,50.52523356278588,1655.0018287911637,50.403300382656109,59.99999999999999,0.0412457925,6310806.583648189 
 01/17  09:00:00,-0.5,19.94934681620064,0.0,0.0,0.0,0.0,0.0,877.7170016430008,0.04129043080357142,59.96480107344428,51.78768806199625,1646.7508561346,50.45931425951768,58.63512135220319,0.04129043080357142,6230703.082084561 
 01/17  10:00:00,-0.3,20.100941482983079,0.0,0.0,0.0,0.0,0.0,1082.9778506689577,0.042495665,59.97941239716133,50.18685471977932,1702.757124456034,50.416799128754089,60.000000000000017,0.042495665,6360325.648041722 
 01/17  11:00:00,-0.2,20.082317880334668,0.0,0.0,0.0,0.0,0.0,907.6692256465816,0.03437149375,59.987072915803498,49.845093223574227,1394.8782767943642,50.293882907239147,60.0,0.03437149375,5215961.796459711 
 01/17  12:00:00,-0.1,20.082703008209067,0.0,0.0,0.0,0.0,0.0,886.8404052289229,0.0335903234375,59.99140253573735,49.83879231030394,1381.36148857201,50.16427981294635,59.99999999999999,0.0335903234375,5210501.358859236 
 01/17  13:00:00,0.0,20.077251754642999,0.0,0.0,0.0,0.0,0.0,849.8507530836954,0.03202798281250001,59.99420437306163,49.77937955785055,1329.8025301130479,50.06942224660638,60.00000000000001,0.03202798281250001,5082489.108406972 
 01/17  14:00:00,0.1,20.077770756295114,0.0,0.0,0.0,0.0,0.0,882.0737697463743,0.03351220640625,59.99608617937284,49.84980256470217,1399.9004988827899,50.00889302456753,60.0,0.03351220640625,5291641.795978043 
 01/17  15:00:00,0.1,20.072777376424218,0.0,0.0,0.0,0.0,0.0,880.8063422057937,0.03351220640625,59.99738293579043,49.85058243146771,1404.2273621149996,49.97799307175736,60.0,0.03351220640625,5300018.503613998 
 01/17  16:00:00,0.2,20.07627928729191,0.0,0.0,0.0,0.0,0.0,886.4764183138367,0.0337465575,59.99825099739174,49.861015789359139,1416.6910252020607,49.959245584971679,60.00000000000001,0.0337465575,5308887.690727418 
 01/17  17:00:00,0.2,20.07482094388209,0.0,0.0,0.0,0.0,0.0,874.8618749553802,0.03319973828125,59.99883026185162,49.83701552108087,1395.8281100693332,49.94416190026211,60.0,0.03319973828125,5255381.1962496 
 01/17  18:00:00,0.2,20.223518608872447,0.0,0.0,0.0,0.0,0.0,802.1068755865571,0.029996940000000004,59.99920040554197,49.69151952443568,1265.751359717474,49.90762917188638,60.0,0.029996940000000004,4916704.894982907 
 01/17  19:00:00,0.2,20.78809851561884,0.0,0.0,0.0,0.0,0.0,406.4996058107983,0.014998470000000002,59.99940109753621,54.87499350017374,634.8871305321875,49.87465225278442,54.93688358497717,0.014998470000000002,2638393.669915875 
 01/17  20:00:00,0.3,20.504703315119639,0.0,0.0,0.0,0.0,0.0,392.0992943346065,0.014998470000000002,59.9994806174456,54.81819006812985,636.0878945228584,49.859899091500839,54.93170928636976,0.014998470000000002,2577916.4202822905 
 01/17  21:00:00,0.3,19.605279151203886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99953654444441,59.99953654444441,0.0,49.843650697218809,49.843650697218809,0.0,259200.0 
 01/17  22:00:00,0.3,19.301753433451425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99953654444441,59.99953654444441,0.0,49.843650697218809,49.843650697218809,0.0,324000.0 
 01/17  23:00:00,0.5,18.788851682440549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99953654444441,59.99953654444441,0.0,49.843650697218809,49.843650697218809,0.0,216000.0 
 01/17  24:00:00,0.7,18.520156090644936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99953654444441,59.99953654444441,0.0,49.843650697218809,49.843650697218809,0.0,57600.0 
 01/18  01:00:00,0.9,17.990023374341907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99953654444441,59.99953654444441,0.0,49.843650697218809,49.843650697218809,0.0,43200.0 
 01/18  02:00:00,0.7,17.81639392212827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99953654444441,59.99953654444441,0.0,49.843650697218809,49.843650697218809,0.0,43200.0 
 01/18  03:00:00,0.5,17.73428346457516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99953654444441,59.99953654444441,0.0,49.843650697218809,49.843650697218809,0.0,43200.0 
 01/18  04:00:00,0.3,17.634976808656615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99953654444441,59.99953654444441,0.0,49.843650697218809,49.843650697218809,0.0,43200.0 
 01/18  05:00:00,0.3,17.53835001791152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99953654444441,59.99953654444441,0.0,49.843650697218809,49.843650697218809,0.0,43200.0 
 01/18  06:00:00,0.3,21.605960799173866,0.0,0.0,0.0,0.0,0.0,1033.6616778442506,0.03532972933333334,59.934988177091209,50.08618611103262,1458.1787015133107,49.925495112119708,59.85116482777063,0.03532972933333334,5292643.325447919 
 01/18  07:00:00,0.3,21.949298324594876,0.0,0.0,0.0,0.0,0.0,1032.7163876768511,0.042769074609375,59.887658862047008,50.49693044833235,1727.8526130104929,50.145415955646289,59.827170762279539,0.042769074609375,6421869.406837774 
 01/18  08:00:00,0.4,22.107411735479724,0.0,0.0,0.0,0.0,0.0,966.5663610713002,0.038121111250000009,59.91141548152973,50.332605001734538,1554.911474389441,50.24449422469167,60.0,0.038121111250000009,5950481.307801988 
 01/18  09:00:00,0.6,19.98112056587934,0.0,0.0,0.0,0.0,0.0,801.7277853103342,0.03736597994791666,59.92890071914903,51.84882369635673,1507.5487978001775,50.29604504570435,58.341600427371719,0.03736597994791666,5729575.672080639 
 01/18  10:00:00,0.7,20.088973602464365,0.0,0.0,0.0,0.0,0.0,998.5101699393871,0.038433579375000009,59.95154954173451,49.956876427616318,1569.5030780391116,50.23299318441319,60.00000000000001,0.038433579375000009,5880611.080940802 
 01/18  11:00:00,0.4,20.07974094109556,0.0,0.0,0.0,0.0,0.0,858.2898796864891,0.032184216875000008,59.96836865974361,49.720382321769218,1329.5551984450817,50.11951431998745,60.0,0.032184216875000008,4980798.714402294 
 01/18  12:00:00,0.2,19.948434457911327,0.0,0.0,0.0,0.0,0.0,805.0059726189612,0.029996940000000004,59.97823227422436,49.658721615954579,1253.4821839100753,50.00550592531182,60.0,0.029996940000000004,4750135.862076271 
 01/18  13:00:00,-0.1,19.92063369113065,0.0,0.0,0.0,0.0,0.0,803.8391325973118,0.029996940000000004,59.984813173053939,49.64182261045408,1264.4867201231898,49.91771754368573,60.00000000000001,0.029996940000000004,4847352.1924434839 
 01/18  14:00:00,-0.8,19.720036266296935,0.0,0.0,0.0,0.0,0.0,804.439240572581,0.029996940000000004,59.98940451037159,49.641404759499348,1272.4740080731606,49.85400062569149,60.0,0.029996940000000004,4832906.429063378 
 01/18  15:00:00,-1.6,19.502104768522665,0.0,0.0,0.0,0.0,0.0,806.5564595854179,0.029996940000000004,59.99260777772313,49.59411368124436,1279.0037843029893,49.80191041370339,60.00000000000001,0.029996940000000004,4849213.623490761 
 01/18  16:00:00,-2.3,19.29622464930289,0.0,0.0,0.0,0.0,0.0,808.844914479338,0.029996940000000004,59.99484262152038,49.54281226633208,1285.432243989303,49.75062818400728,60.0,0.029996940000000004,4836356.078361491 
 01/18  17:00:00,-2.8,19.23261978001414,0.0,0.0,0.0,0.0,0.0,816.9426411163221,0.029996940000000004,59.99640181913018,49.4950684437468,1291.7900016676506,49.69990972310744,60.0,0.029996940000000004,4880844.006003542 
 01/18  18:00:00,-3.3,19.53083271507656,0.0,0.0,0.0,0.0,0.0,818.7945533908112,0.029996940000000004,59.9974896343902,49.48369041961973,1297.3047073815987,49.65591643677693,60.00000000000001,0.029996940000000004,5030296.946573756 
 01/18  19:00:00,-3.8,19.674112719261907,0.0,0.0,0.0,0.0,0.0,229.8639345078817,0.008570554285714287,59.99803218051625,56.98829836194313,371.5024630065785,49.63163322396791,52.593818461870487,0.008570554285714287,1690208.8668236829 
 01/18  20:00:00,-4.1,19.589968043025455,0.0,0.0,0.0,0.0,0.0,132.13525203929957,0.004285277142857143,59.99820594431171,58.504674437498568,185.85126199996129,49.62637309123844,51.10826370207072,0.004285277142857143,957064.5431998606 
 01/18  21:00:00,-4.4,18.55980060447876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99821262420196,59.99821262420196,0.0,49.626307652415849,49.626307652415849,0.0,259200.0 
 01/18  22:00:00,-4.7,18.4382976789506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99821262420196,59.99821262420196,0.0,49.626307652415849,49.626307652415849,0.0,324000.0 
 01/18  23:00:00,-5.0,18.026135661468059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99821262420196,59.99821262420196,0.0,49.626307652415849,49.626307652415849,0.0,216000.0 
 01/18  24:00:00,-5.4,17.715158422720486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99821262420196,59.99821262420196,0.0,49.626307652415849,49.626307652415849,0.0,57600.0 
 01/19  01:00:00,-5.7,17.21010688802326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99821262420196,59.99821262420196,0.0,49.626307652415849,49.626307652415849,0.0,43200.0 
 01/19  02:00:00,-6.0,17.045249665502124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99821262420196,59.99821262420196,0.0,49.626307652415849,49.626307652415849,0.0,43200.0 
 01/19  03:00:00,-6.4,16.935929471705206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99821262420196,59.99821262420196,0.0,49.626307652415849,49.626307652415849,0.0,43200.0 
 01/19  04:00:00,-6.7,16.809779858348568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99821262420196,59.99821262420196,0.0,49.626307652415849,49.626307652415849,0.0,43200.0 
 01/19  05:00:00,-7.2,16.6766792329353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99821262420196,59.99821262420196,0.0,49.626307652415849,49.626307652415849,0.0,43200.0 
 01/19  06:00:00,-7.7,21.218482314777796,0.0,0.0,0.0,0.0,0.0,1270.4429862472498,0.04537483558035714,59.87715643545512,50.423372807332949,1867.8354955419595,49.815292289419399,59.683684512796109,0.04537483558035714,6767407.783951056 
 01/19  07:00:00,-8.2,21.224249205303467,0.0,0.0,0.0,0.0,0.0,1136.1843753792723,0.049994899999999998,59.83257851964723,50.68442308558242,2000.0,50.182608648042847,59.750506650149748,0.049994899999999998,7401600.0 
 01/19  08:00:00,-8.4,21.85568669072457,0.0,0.0,0.0,0.0,0.0,1199.9400987655183,0.0495261978125,59.861305994415939,50.73637525854761,1974.4409577982542,50.44606128239609,59.98052259609298,0.0495261978125,7460787.448073715 
 01/19  09:00:00,-8.5,18.998254654609487,0.0,0.0,0.0,0.0,0.0,965.2738017540692,0.04666190666666667,59.91881245370843,50.22649668484091,1854.1978579166116,50.498534025352757,60.0,0.04666190666666667,6977512.288499802 
 01/19  10:00:00,-8.7,19.218813699696175,0.0,0.0,0.0,0.0,0.0,1266.1890947548952,0.0499949,59.94623842881154,50.18919426048356,2000.0,50.39762142335627,59.96532261613691,0.0499949,7430400.0 
 01/19  11:00:00,-8.0,19.873422614725969,0.0,0.0,0.0,0.0,0.0,1217.9214156828994,0.048745027499999999,59.95183057260929,50.424389646069,1951.268370442545,50.3913218853665,59.96558850476828,0.048745027499999999,7218966.1335931629 
 01/19  12:00:00,-7.3,20.112357219105605,0.0,0.0,0.0,0.0,0.0,1187.1693228934168,0.04827632531249999,59.969088480760628,50.5317870009993,1925.5460526225245,50.46061450309479,60.00000000000001,0.04827632531249999,7169565.789441088 
 01/19  13:00:00,-6.6,20.10684677180108,0.0,0.0,0.0,0.0,0.0,1140.9550397686826,0.045932814375,59.982459727134699,50.44251197832458,1824.700938154813,50.49903457625073,59.99999999999999,0.045932814375,6864123.377357326 
 01/19  14:00:00,-7.0,20.11187795206749,0.0,0.0,0.0,0.0,0.0,1206.7602792579837,0.049682431875,59.99009441346761,50.64809974275528,1962.3277862380485,50.5536172511277,60.00000000000001,0.049682431875,7316380.030456974 
 01/19  15:00:00,-7.5,20.012245324582094,0.0,0.0,0.0,0.0,0.0,1207.290177802525,0.0499949,59.99455478508632,50.67989891969424,1957.9962510259247,50.63344978602237,59.99999999999999,0.0499949,7293586.503693329 
 01/19  16:00:00,-7.9,19.863865530022634,0.0,0.0,0.0,0.0,0.0,1208.9128165914503,0.0499949,59.997011602694339,50.66610580965246,1948.1729075309026,50.68048406698761,60.0,0.0499949,7222222.467111249 
 01/19  17:00:00,-8.2,19.81520246512207,0.0,0.0,0.0,0.0,0.0,1210.833816682819,0.0499949,59.99835993278538,50.63657724627094,1944.896527873005,50.69617131603715,60.0,0.0499949,7232027.500342818 
 01/19  18:00:00,-8.4,20.101585223524038,0.0,0.0,0.0,0.0,0.0,1190.8257405980487,0.048745027499999999,59.999093707586457,50.56549716727027,1899.2630737933398,50.68149328209234,60.0,0.048745027499999999,7197347.065656023 
 01/19  19:00:00,-8.7,20.79521909113336,0.0,0.0,0.0,0.0,0.0,611.6040219647418,0.022497705000000004,59.99942245949646,52.33236104497514,887.5185713434457,50.55762189786404,57.63376909749837,0.022497705000000004,3547866.8568364048 
 01/19  20:00:00,-9.2,20.511596123469006,0.0,0.0,0.0,0.0,0.0,529.6132424189075,0.019997960000000003,59.9995477943198,53.16259863316952,802.2506589286452,50.40720151099786,56.80360899519259,0.019997960000000003,3176102.3721431226 
 01/19  21:00:00,-9.6,18.802887409064256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99959957068897,59.99959957068897,0.0,50.329873165654209,50.329873165654209,0.0,259200.0 
 01/19  22:00:00,-10.1,18.408144328121837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99959957068898,59.99959957068898,0.0,50.32987316565421,50.32987316565421,0.0,324000.0 
 01/19  23:00:00,-10.7,17.963915290015018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999599570688989,59.999599570688989,0.0,50.32987316565422,50.32987316565422,0.0,216000.0 
 01/19  24:00:00,-11.4,17.52477568507173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999599570688989,59.999599570688989,0.0,50.32987316565422,50.32987316565422,0.0,57600.0 
 01/20  01:00:00,-12.0,17.084805643557865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999599570688989,59.999599570688989,0.0,50.32987316565422,50.32987316565422,0.0,43200.0 
 01/20  02:00:00,-12.3,16.90289468892414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999599570688989,59.999599570688989,0.0,50.32987316565422,50.32987316565422,0.0,43200.0 
 01/20  03:00:00,-12.5,16.774349078173036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999599570688989,59.999599570688989,0.0,50.32987316565422,50.32987316565422,0.0,43200.0 
 01/20  04:00:00,-12.8,16.632094313675876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999599570688989,59.999599570688989,0.0,50.32987316565422,50.32987316565422,0.0,43200.0 
 01/20  05:00:00,-13.0,16.4931713958718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999599570688989,59.999599570688989,0.0,50.32987316565422,50.32987316565422,0.0,43200.0 
 01/20  06:00:00,-13.3,21.089918564242816,0.0,0.0,0.0,0.0,0.0,1340.4701879291981,0.04786771314903845,59.97820231880103,50.585675302386189,1914.2071817489807,50.37738082917913,59.94129499913794,0.04786771314903845,6934345.85429633 
 01/20  07:00:00,-13.5,21.011901402690329,0.0,0.0,0.0,0.0,0.0,1126.6111529879138,0.049994899999999998,59.982543808066839,50.760852283105339,1971.2886767373138,50.56980467323669,60.0,0.049994899999999998,7298239.236254331 
 01/20  08:00:00,-13.0,21.74115704986723,0.0,0.0,0.0,0.0,0.0,1219.472662340115,0.0499949,59.99041983874519,50.819015976003338,1945.4776412243475,50.69338887905771,60.0,0.0499949,7356519.5084076509 
 01/20  09:00:00,-12.5,18.462306602746673,0.0,0.0,0.0,0.0,0.0,946.7083029925932,0.047138048571428569,59.99457593389458,50.187334859095638,1842.896347525004,50.65463845363559,59.99999999999999,0.047138048571428569,6936826.851090016 
 01/20  10:00:00,-12.0,18.46816789503447,0.0,0.0,0.0,0.0,0.0,1292.1391767426921,0.0499949,59.9970138643147,50.07344301342604,1998.7896744094564,50.438125875798728,60.0,0.0499949,7426042.827874043 
 01/20  11:00:00,-10.9,19.323931521931326,0.0,0.0,0.0,0.0,0.0,1273.9711628334721,0.049994899999999998,59.980030430862829,50.36021060047534,2000.0,50.36360073130783,59.9313330638744,0.049994899999999998,7394400.0 
 01/20  12:00:00,-9.9,19.49707722757759,0.0,0.0,0.0,0.0,0.0,1218.4310089727974,0.0499949,59.97253277740123,50.45970747396508,1999.1548273679728,50.42551137540997,59.98914387712381,0.0499949,7434557.378524702 
 01/20  13:00:00,-8.8,19.79097148726799,0.0,0.0,0.0,0.0,0.0,1223.783833600618,0.0499949,59.9839106589524,50.53133868117353,1988.0525622725922,50.489537192947,60.0,0.0499949,7452189.224181332 
 01/20  14:00:00,-9.1,19.725082328599524,0.0,0.0,0.0,0.0,0.0,1218.5659893438697,0.0499949,59.99116998241599,50.59089355131242,1974.8683942644184,50.55266478258798,59.99999999999999,0.0499949,7361526.219351906 
 01/20  15:00:00,-9.3,19.571618750314568,0.0,0.0,0.0,0.0,0.0,1217.6274945780572,0.0499949,59.995153983602978,50.59038504697813,1965.1318720309027,50.59928408543228,60.0,0.0499949,7319274.73931125 
 01/20  16:00:00,-9.6,19.398736263636104,0.0,0.0,0.0,0.0,0.0,1220.5965359263332,0.0499949,59.99734044981261,50.56449487903796,1961.1509365047912,50.61834502601085,60.0,0.0499949,7268943.371417249 
 01/20  17:00:00,-9.7,19.380270760600703,0.0,0.0,0.0,0.0,0.0,1223.4063576067824,0.0499949,59.99854040791039,50.529649460709,1961.8697083010306,50.61490351184473,60.00000000000001,0.0499949,7293130.949883711 
 01/20  18:00:00,-9.7,19.836153355516318,0.0,0.0,0.0,0.0,0.0,1227.878345389085,0.0499949,59.99919895887727,50.56075351802262,1962.902365088205,50.6099590964985,59.999999999999989,0.0499949,7426448.514317539 
 01/20  19:00:00,-9.8,21.79951973883478,0.0,0.0,0.0,0.0,0.0,946.7879949122402,0.033902791562500009,59.999528931659998,50.20411216836066,1335.7668668554281,50.57115850636954,60.0,0.033902791562500009,5161560.720679541 
 01/20  20:00:00,-9.2,21.664556726706065,0.0,0.0,0.0,0.0,0.0,780.3693400886126,0.029996940000000004,59.99967315821708,50.17284215945383,1195.4720269321733,50.46846531773261,60.0,0.029996940000000004,4591699.296955824 
 01/20  21:00:00,-8.6,19.355365735998583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.999728467447869,59.999728467447869,0.0,50.42950167905292,50.42950167905292,0.0,259200.0 
 01/20  22:00:00,-8.0,18.838349736683143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99972846744786,59.99972846744786,0.0,50.42950167905292,50.42950167905292,0.0,324000.0 
 01/20  23:00:00,-7.8,18.332782409528475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99972846744786,59.99972846744786,0.0,50.42950167905292,50.42950167905292,0.0,216000.0 
 01/20  24:00:00,-7.6,17.849782416634164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99972846744786,59.99972846744786,0.0,50.42950167905292,50.42950167905292,0.0,57600.0 
 01/21  01:00:00,-7.4,17.395433840720814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99972846744786,59.99972846744786,0.0,50.42950167905292,50.42950167905292,0.0,43200.0 
 01/21  02:00:00,-7.4,17.23222682019706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99972846744786,59.99972846744786,0.0,50.42950167905292,50.42950167905292,0.0,43200.0 
 01/21  03:00:00,-7.4,17.119981286520799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99972846744786,59.99972846744786,0.0,50.42950167905292,50.42950167905292,0.0,43200.0 
 01/21  04:00:00,-7.4,16.99927977791722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99972846744786,59.99972846744786,0.0,50.42950167905292,50.42950167905292,0.0,43200.0 
 01/21  05:00:00,-7.6,16.88038835827419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.99972846744786,59.99972846744786,0.0,50.42950167905292,50.42950167905292,0.0,43200.0 
 01/21  06:00:00,-7.7,21.288031334868675,0.0,0.0,0.0,0.0,0.0,1244.0399264785133,0.043472127890625007,59.99623068664086,50.44301775281616,1736.3763609478717,50.43979716671841,59.99107031548263,0.043472127890625007,6294154.89941234 
 01/21  07:00:00,-7.9,21.408649861649459,0.0,0.0,0.0,0.0,0.0,1149.6513034358948,0.049994899999999998,59.99721561051167,50.84339052132215,1969.9294240381457,50.57631278481581,60.0,0.049994899999999998,7199745.926537325 
