Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/12  01:00:00,1.0,17.85516017660224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.69048162865977,45.69048162865977,0.0,43200.0 
 01/12  02:00:00,1.0,17.694406039663407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.69048162865977,45.69048162865977,0.0,43200.0 
 01/12  03:00:00,1.0,17.616574202738968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.69048162865977,45.69048162865977,0.0,43200.0 
 01/12  04:00:00,1.0,17.53525242972854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.69048162865977,45.69048162865977,0.0,43200.0 
 01/12  05:00:00,1.3,17.467172340196855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.69048162865977,45.69048162865977,0.0,43200.0 
 01/12  06:00:00,1.7,21.475602259068049,0.0,0.0,0.0,0.0,0.0,999.4207091934439,0.036954935569196437,55.00000000000001,45.91343931405793,1428.2340509774685,45.76147284092481,55.0,0.036954935569196437,5184842.583518887 
 01/12  07:00:00,2.0,21.8465981125793,0.0,0.0,0.0,0.0,0.0,1066.6532264926655,0.04947411979166666,55.0,46.640434052229327,1857.1272671967502,46.02158124448229,55.0,0.04947411979166666,6887258.161908301 
 01/12  08:00:00,2.3,22.113188310377013,0.0,0.0,0.0,0.0,0.0,986.2149125402458,0.04351118640625,55.0,46.441576635505828,1587.4330795971778,46.27246139387232,55.00000000000001,0.04351118640625,6067559.08654984 
 01/12  09:00:00,2.7,19.98315810880904,0.0,0.0,0.0,0.0,0.0,751.2894059181302,0.03853773541666666,54.99999999999999,47.569513161884369,1400.3797420667975,46.309757252573948,53.55472582232919,0.03853773541666666,5343767.07144047 
 01/12  10:00:00,3.0,20.08519064232659,0.0,0.0,0.0,0.0,0.0,929.6358430201713,0.038433579375000009,55.0,45.70955703754896,1419.7135786203085,46.16331347611588,54.99999999999999,0.038433579375000009,5341368.883033111 
 01/12  11:00:00,3.1,20.07604818638062,0.0,0.0,0.0,0.0,0.0,755.9255944532279,0.029996940000000004,55.0,45.33843079771766,1132.0315518093118,45.972134186407277,55.0,0.029996940000000004,4269713.586513523 
 01/12  12:00:00,3.2,18.47490589135441,0.0,0.0,0.0,0.0,0.0,291.27183055316797,0.01285583142857143,54.99999999999999,50.65067648924582,494.12233304519045,45.82519787121453,49.76581751913694,0.01285583142857143,2016440.3989626859 
 01/12  13:00:00,3.3,19.662148787249394,0.0,0.0,0.0,0.0,0.0,629.4806233680532,0.023997552000000007,55.0,47.08769625182715,937.0249389866583,45.658254270743338,53.13106914508281,0.023997552000000007,3668489.78035197 
 01/12  14:00:00,3.2,20.063804930772375,0.0,0.0,0.0,0.0,0.0,775.7325155151127,0.03148116359375,55.0,45.36684785327362,1240.3990680876868,45.573481788433728,55.0,0.03148116359375,4717436.645115674 
 01/12  15:00:00,3.2,20.070292140551527,0.0,0.0,0.0,0.0,0.0,755.5194267914297,0.030270349609375005,55.0,45.408186729063867,1197.69265791601,45.53456536710959,55.0,0.030270349609375005,4556493.568497635 
 01/12  16:00:00,3.1,20.071080126849244,0.0,0.0,0.0,0.0,0.0,789.4953851495643,0.031871748750000008,55.0,45.45982874892745,1262.4226065286273,45.524291467801159,55.0,0.031871748750000008,4753521.383503058 
 01/12  17:00:00,3.0,20.067979886638388,0.0,0.0,0.0,0.0,0.0,777.545276212945,0.031324929531250007,55.0,45.43675889577305,1241.2336700911355,45.5206983489537,55.0,0.031324929531250007,4698841.212328088 
 01/12  18:00:00,2.9,20.333270156815069,0.0,0.0,0.0,0.0,0.0,748.9596582324651,0.029996940000000004,55.0,45.37594293416945,1190.5560601529942,45.50519354889046,55.0,0.029996940000000004,4646001.816550779 
 01/12  19:00:00,2.8,20.80887246424253,0.0,0.0,0.0,0.0,0.0,453.02535309656329,0.017998164000000005,55.0,49.26959357695817,715.0024546303688,45.49628779851596,51.19850799204848,0.017998164000000005,2926808.8366693279 
 01/12  20:00:00,2.9,20.478734247681957,0.0,0.0,0.0,0.0,0.0,352.7203889663781,0.014998470000000002,55.0,50.17277176073296,596.1830926032899,45.49257717908684,50.247201656752107,0.014998470000000002,2434259.1333718437 
 01/12  21:00:00,2.9,19.650140272540296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.4839151762711,45.4839151762711,0.0,259200.0 
 01/12  22:00:00,3.0,19.405914222024074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.4839151762711,45.4839151762711,0.0,324000.0 
 01/12  23:00:00,2.7,18.908356509884685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.4839151762711,45.4839151762711,0.0,216000.0 
 01/12  24:00:00,2.3,18.60871764514029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.4839151762711,45.4839151762711,0.0,57600.0 
 01/13  01:00:00,2.0,18.071259652457856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.4839151762711,45.4839151762711,0.0,43200.0 
 01/13  02:00:00,2.1,17.90379033646128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.4839151762711,45.4839151762711,0.0,43200.0 
 01/13  03:00:00,2.1,17.840396254603218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.4839151762711,45.4839151762711,0.0,43200.0 
 01/13  04:00:00,2.2,17.767249337774083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.4839151762711,45.4839151762711,0.0,43200.0 
 01/13  05:00:00,2.0,17.673577189982539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.4839151762711,45.4839151762711,0.0,43200.0 
 01/13  06:00:00,1.8,21.56029415097595,0.0,0.0,0.0,0.0,0.0,964.2335283380631,0.03571064285714286,55.00000000000001,45.87838682916432,1405.3246571543873,45.59708440063121,55.0,0.03571064285714286,5102368.765755795 
 01/13  07:00:00,1.6,21.8747974049303,0.0,0.0,0.0,0.0,0.0,994.0434646773726,0.04522976109375,55.0,46.43080571268865,1725.581234195694,45.8821904777825,55.0,0.04522976109375,6413692.443104498 
 01/13  08:00:00,1.6,22.108287695955338,0.0,0.0,0.0,0.0,0.0,950.7315336116973,0.0414020265625,55.0,46.32224496136205,1542.9609573354976,46.08472968338254,55.00000000000001,0.0414020265625,5907459.446407791 
 01/13  09:00:00,1.7,19.973494825867353,0.0,0.0,0.0,0.0,0.0,757.1700590140872,0.038785106015625,54.99999999999999,47.581849205009998,1431.762013456495,46.166390745923859,53.52562448130686,0.038785106015625,5456743.248443381 
 01/13  10:00:00,1.7,20.087619215261854,0.0,0.0,0.0,0.0,0.0,961.2159944215473,0.040230271093750009,55.0,45.808120787530047,1497.2627604105774,46.09680282501452,55.0,0.040230271093750009,5620545.9374780789 
 01/13  11:00:00,1.8,20.07682396421403,0.0,0.0,0.0,0.0,0.0,797.4886666240853,0.032106099843750009,55.0,45.45022626833256,1213.6933232462068,45.95673517618741,55.0,0.032106099843750009,4563695.963686344 
 01/13  12:00:00,1.8,19.974407113362849,0.0,0.0,0.0,0.0,0.0,749.982205434917,0.029996940000000004,55.0,45.378523336809887,1152.6368710049185,45.80773602533957,54.99999999999999,0.029996940000000004,4387092.735617707 
 01/13  13:00:00,1.9,19.977718052815999,0.0,0.0,0.0,0.0,0.0,748.6508177710401,0.029996940000000004,55.0,45.36326896480667,1166.7344323896862,45.69525808405494,54.99999999999999,0.029996940000000004,4495443.9566028709 
 01/13  14:00:00,1.4,19.811540848673116,0.0,0.0,0.0,0.0,0.0,747.6032539463587,0.029996940000000004,55.0,45.36797515770982,1176.747171159743,45.61537032312801,54.99999999999999,0.029996940000000004,4488289.816175074 
 01/13  15:00:00,0.9,19.664222682997829,0.0,0.0,0.0,0.0,0.0,750.4286873236603,0.029996940000000004,55.0,45.322965649734459,1184.55281149218,45.55309172118231,55.0,0.029996940000000004,4509190.121371848 
 01/13  16:00:00,0.4,19.54160598569101,0.0,0.0,0.0,0.0,0.0,753.1329860025149,0.029996940000000004,55.0,45.28182586125271,1191.6264132030824,45.496653490630979,55.0,0.029996940000000004,4498655.087531096 
 01/13  17:00:00,0.4,19.534243853838388,0.0,0.0,0.0,0.0,0.0,754.8031782196617,0.029996940000000004,55.0,45.24643594235393,1198.0048995682012,45.44576112373426,55.0,0.029996940000000004,4543217.6384455249 
 01/13  18:00:00,0.4,19.992836597570468,0.0,0.0,0.0,0.0,0.0,759.7503743192852,0.029996940000000004,55.0,45.28110839238916,1202.7510657358407,45.40789247412502,55.0,0.029996940000000004,4689903.836649027 
 01/13  19:00:00,0.4,19.9331836426937,0.0,0.0,0.0,0.0,0.0,239.8039538180222,0.009998980000000001,55.0,51.72356747816333,401.60591816177057,45.391527099893718,48.594392845357287,0.009998980000000001,1798581.305382374 
 01/13  20:00:00,1.2,19.89849034959679,0.0,0.0,0.0,0.0,0.0,242.9569408481764,0.009998980000000001,55.0,51.686844120788638,402.6057591052231,45.36766341188431,48.57850671131259,0.009998980000000001,1737380.7327788033 
 01/13  21:00:00,2.1,19.08346433876672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.35325832505717,45.35325832505717,0.0,259200.0 
 01/13  22:00:00,2.9,18.9353062133644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.35325832505717,45.35325832505717,0.0,324000.0 
 01/13  23:00:00,2.9,18.781793820609555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.35325832505717,45.35325832505717,0.0,216000.0 
 01/13  24:00:00,2.9,18.523539220451874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.35325832505717,45.35325832505717,0.0,57600.0 
 01/14  01:00:00,2.9,17.665253964477509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.35325832505717,45.35325832505717,0.0,43200.0 
 01/14  02:00:00,3.0,17.75662490918122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.35325832505717,45.35325832505717,0.0,43200.0 
 01/14  03:00:00,3.1,17.829611086630068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.35325832505717,45.35325832505717,0.0,43200.0 
 01/14  04:00:00,3.2,17.74396230320543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.35325832505717,45.35325832505717,0.0,43200.0 
 01/14  05:00:00,2.9,17.614426712838165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.35325832505717,45.35325832505717,0.0,43200.0 
 01/14  06:00:00,2.5,21.55321283111105,0.0,0.0,0.0,0.0,0.0,963.6762120527195,0.035738541796875,54.99580868574899,45.870299615976978,1420.6204497058402,45.491420646953887,54.99069587139368,0.035738541796875,5157433.618941026 
 01/14  07:00:00,2.2,21.824797245937178,0.0,0.0,0.0,0.0,0.0,1033.0036822907646,0.04757327203125,54.99711661763448,46.52943796978913,1824.860152667634,45.82912255085955,55.0,0.04757327203125,6677496.549603483 
 01/14  08:00:00,2.0,20.154241255457625,0.0,0.0,0.0,0.0,0.0,305.47163305672816,0.014998470000000002,54.99793781388432,50.1292107157087,567.3767650518171,45.97936628456381,50.50415767808606,0.014998470000000002,2272956.3541865416 
 01/14  09:00:00,1.9,21.376621735118915,0.0,0.0,0.0,0.0,0.0,803.2964338961553,0.029996940000000004,54.99848940446962,45.40841331101208,1151.3814551662895,45.81775230610363,55.0,0.029996940000000004,4454573.238598643 
 01/14  10:00:00,1.7,21.591218564510805,0.0,0.0,0.0,0.0,0.0,741.4756799945786,0.029996940000000004,54.99894609326019,45.67788633711965,1157.6934220577612,45.76739227558553,55.0,0.029996940000000004,4448496.31940794 
 01/14  11:00:00,1.8,20.223811392931574,0.0,0.0,0.0,0.0,0.0,746.2067916558353,0.03302397496093751,54.999270266083659,45.57233360965962,1277.9915800424792,45.74343206541121,55.0,0.03302397496093751,4845569.688152925 
 01/14  12:00:00,1.9,20.065868619661669,0.0,0.0,0.0,0.0,0.0,759.2011642470935,0.030153174062500004,54.99950580026382,45.292023066590967,1176.8315614380508,45.66334724902912,55.0,0.030153174062500004,4495793.621176983 
 01/14  13:00:00,2.0,20.270099271525099,0.0,0.0,0.0,0.0,0.0,753.3375544226063,0.029996940000000004,54.999655513081247,45.333393386295998,1181.5275627761478,45.57722921618936,55.0,0.029996940000000004,4577499.2259941319 
 01/14  14:00:00,1.6,20.122804223337828,0.0,0.0,0.0,0.0,0.0,747.4739861947743,0.029996940000000004,54.99975965963215,45.42682288624701,1186.4184839108898,45.53820608795465,55.0,0.029996940000000004,4551906.542079203 
 01/14  15:00:00,1.3,20.070155297482136,0.0,0.0,0.0,0.0,0.0,792.4928932823838,0.032223275390625,54.9998344081338,45.51149843539402,1274.4591855360839,45.53830855126215,55.0,0.032223275390625,4868853.067929902 
 01/14  16:00:00,0.9,20.068312726635769,0.0,0.0,0.0,0.0,0.0,833.0699765881528,0.034293376718750007,54.99988883162944,45.60563652179454,1352.0929875722325,45.56790366809813,55.0,0.034293376718750007,5105134.755260037 
 01/14  17:00:00,0.4,20.60241512211931,0.0,0.0,0.0,0.0,0.0,562.0961842082972,0.022497705000000004,54.99992039525699,47.82079833477566,886.4886938309428,45.57451757495816,52.64433252289563,0.022497705000000004,3443359.297791394 
 01/14  18:00:00,-0.2,20.421514691468347,0.0,0.0,0.0,0.0,0.0,341.9138435500979,0.014998470000000002,54.99993578024285,50.21366327286117,591.670163366907,45.564367265795258,50.282984387437398,0.014998470000000002,2475612.588120865 
 01/14  19:00:00,-0.7,20.389184421872064,0.0,0.0,0.0,0.0,0.0,366.9890681818847,0.014998470000000002,54.999946359149877,50.15785220544473,593.1826203146763,45.5422306551019,50.27291520619893,0.014998470000000002,2481057.4331328349 
 01/14  20:00:00,-0.8,20.49463642759327,0.0,0.0,0.0,0.0,0.0,364.8920176974291,0.014998470000000002,54.99995519539577,50.14876110863584,594.8754658639273,45.51501574070932,50.25920701837835,0.014998470000000002,2458351.6771101385 
 01/14  21:00:00,-0.8,19.441479743839815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996001994566,54.99996001994566,0.0,45.49811058881905,45.49811058881905,0.0,223200.0 
 01/14  22:00:00,-0.9,18.998315170591938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996001994566,54.99996001994566,0.0,45.49811058881905,45.49811058881905,0.0,223200.0 
 01/14  23:00:00,-0.9,18.67458717661321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996001994566,54.99996001994566,0.0,45.49811058881905,45.49811058881905,0.0,201600.00000000004 
 01/14  24:00:00,-0.9,18.31706767236535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996001994566,54.99996001994566,0.0,45.49811058881905,45.49811058881905,0.0,72000.0 
 01/15  01:00:00,-0.9,17.794763527324095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996001994566,54.99996001994566,0.0,45.49811058881905,45.49811058881905,0.0,43200.0 
 01/15  02:00:00,-0.7,17.66105514984082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996001994566,54.99996001994566,0.0,45.49811058881905,45.49811058881905,0.0,43200.0 
 01/15  03:00:00,-0.4,17.5958185593977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996001994566,54.99996001994566,0.0,45.49811058881905,45.49811058881905,0.0,43200.0 
 01/15  04:00:00,-0.2,17.52541427985966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996001994566,54.99996001994566,0.0,45.49811058881905,45.49811058881905,0.0,43200.0 
 01/15  05:00:00,-0.4,17.420883288193506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99996001994566,54.99996001994566,0.0,45.49811058881905,45.49811058881905,0.0,43200.0 
 01/15  06:00:00,-0.7,21.456662244046293,0.0,0.0,0.0,0.0,0.0,1045.2227956618515,0.03933750502232143,54.999968780806579,46.02045289682601,1542.5132805101803,45.63060824073558,55.00000000000001,0.03933750502232143,5596247.809836649 
 01/15  07:00:00,-0.9,21.640321078880985,0.0,0.0,0.0,0.0,0.0,1066.827806870635,0.049994899999999998,54.999981249175409,46.631122808995559,1888.9537730804084,45.96143681884442,55.0,0.049994899999999998,6865033.583089469 
 01/15  08:00:00,-0.9,21.9917553487237,0.0,0.0,0.0,0.0,0.0,1026.9772036937295,0.04585469734375,54.99998960528157,46.48906085631626,1672.4031439691173,46.2787302087028,55.0,0.04585469734375,6200651.318288822 
 01/15  09:00:00,-1.0,19.975624519924346,0.0,0.0,0.0,0.0,0.0,397.27546985678807,0.019997960000000003,54.999992690862018,48.477104976903238,734.6164432221402,46.25021259853879,52.10865581901922,0.019997960000000003,2911019.195599705 
 01/15  10:00:00,-1.0,21.350034927268447,0.0,0.0,0.0,0.0,0.0,807.1489020968827,0.029996940000000004,54.99999478591219,45.452277895559657,1129.18614508663,45.99483576929546,55.0,0.029996940000000004,4317070.122311868 
 01/15  11:00:00,-1.3,20.031333577022559,0.0,0.0,0.0,0.0,0.0,913.8477840016546,0.0434916571484375,54.99999654969249,46.046584261736317,1642.6155078465358,45.960294200432418,55.0,0.0434916571484375,6143815.8282475289 
 01/15  12:00:00,-1.5,20.088806951262457,0.0,0.0,0.0,0.0,0.0,964.9511158008468,0.04046462218750001,54.99999796351167,45.81879275480442,1522.2055678570246,46.000865610484947,55.0,0.04046462218750001,5731940.044285288 
 01/15  13:00:00,-1.8,20.07798065678726,0.0,0.0,0.0,0.0,0.0,853.0893890485586,0.0348401959375,54.99999870760867,45.573154011974,1323.369213952772,45.913321158895538,55.0,0.0348401959375,5066529.17022998 
 01/15  14:00:00,-2.6,20.087052796272475,0.0,0.0,0.0,0.0,0.0,952.714015919977,0.040230271093750009,54.99999917423526,45.87082485171851,1534.4449359253467,45.875609305907449,55.0,0.040230271093750009,5790401.7693312489 
 01/15  15:00:00,-3.3,20.084081530487159,0.0,0.0,0.0,0.0,0.0,1000.0576647825798,0.04312060125,54.99999949861254,46.03485545930226,1633.9257081850374,45.935334533849097,55.0,0.04312060125,6141332.549466135 
 01/15  16:00:00,-4.1,20.09113484112328,0.0,0.0,0.0,0.0,0.0,1060.5287007101442,0.046635867656249999,54.99999970685381,46.218578584284127,1745.4057967370532,46.046799311025207,55.000000000000017,0.046635867656249999,6506660.868253391 
 01/15  17:00:00,-4.4,21.194303502649619,0.0,0.0,0.0,0.0,0.0,768.800729721113,0.029996940000000004,54.99999981627936,45.5663791711118,1126.0279382158933,46.02003305982875,54.999999999999989,0.029996940000000004,4284100.577577216 
 01/15  18:00:00,-4.6,21.272472573464186,0.0,0.0,0.0,0.0,0.0,701.9696824419967,0.029996940000000004,54.99999987182247,45.69549308163562,1136.728397343948,45.934660934414939,55.0,0.029996940000000004,4416222.230438212 
 01/15  19:00:00,-4.9,21.451829609262334,0.0,0.0,0.0,0.0,0.0,732.3314928358453,0.029996940000000004,54.99999991057357,45.70083669657545,1143.2830502206173,45.88236517953143,55.0,0.029996940000000004,4418218.980794222 
 01/15  20:00:00,-4.7,21.63037162318775,0.0,0.0,0.0,0.0,0.0,733.5779913936984,0.029996940000000004,54.999999937609299,45.69258224397472,1147.8547052364165,45.845890445638058,54.99999999999999,0.029996940000000004,4384276.938851099 
 01/15  21:00:00,-4.4,19.616603956516259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999994816726,54.99999994816726,0.0,45.830989697259948,45.830989697259948,0.0,216000.0 
 01/15  22:00:00,-4.2,19.100673682075745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999994816726,54.99999994816726,0.0,45.830989697259948,45.830989697259948,0.0,244800.0 
 01/15  23:00:00,-3.6,18.736197783049489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999994816726,54.99999994816726,0.0,45.830989697259948,45.830989697259948,0.0,187200.0 
 01/15  24:00:00,-2.9,18.387854933326869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999994816726,54.99999994816726,0.0,45.830989697259948,45.830989697259948,0.0,86400.0 
 01/16  01:00:00,-2.3,17.930166777107809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999994816726,54.99999994816726,0.0,45.830989697259948,45.830989697259948,0.0,43200.0 
 01/16  02:00:00,-1.9,17.78019744733037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999994816726,54.99999994816726,0.0,45.830989697259948,45.830989697259948,0.0,43200.0 
 01/16  03:00:00,-1.5,17.708666980060877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999994816726,54.99999994816726,0.0,45.830989697259948,45.830989697259948,0.0,43200.0 
 01/16  04:00:00,-1.1,17.624074148335589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999994816726,54.99999994816726,0.0,45.830989697259948,45.830989697259948,0.0,43200.0 
 01/16  05:00:00,-1.3,17.515946837442553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999994816726,54.99999994816726,0.0,45.830989697259948,45.830989697259948,0.0,43200.0 
 01/16  06:00:00,-1.4,21.46615304233103,0.0,0.0,0.0,0.0,0.0,1029.8541771247649,0.03838550735576923,54.99999995934905,45.97420737104314,1463.843725763808,45.88232712305735,54.99999999999998,0.03838550735576923,5313037.41274971 
 01/16  07:00:00,-1.6,21.847656594881515,0.0,0.0,0.0,0.0,0.0,1064.8424809893143,0.049369963749999998,54.99999997538831,46.63422601047998,1835.7698481630446,46.106216729215947,54.99999999999999,0.049369963749999998,6810371.453386961 
 01/16  08:00:00,-1.6,22.114008400547168,0.0,0.0,0.0,0.0,0.0,999.9684319427672,0.04437047375,54.99999998597839,46.484131385651519,1608.3000801380933,46.32900130718013,55.00000000000001,0.04437047375,6142680.288497136 
 01/16  09:00:00,-1.6,19.72800892955999,0.0,0.0,0.0,0.0,0.0,815.7322291953766,0.04285277142857142,54.999999991369538,47.47150896748644,1547.5841854633322,46.363946142391558,53.768928372151,0.04285277142857142,5873703.0676679969 
 01/16  10:00:00,-1.6,20.006490566839625,0.0,0.0,0.0,0.0,0.0,919.5448417790711,0.037769584609375007,54.99999999486244,45.6226811506432,1389.090740992473,46.205271651660208,55.0,0.037769584609375007,5231126.6675729029 
 01/16  11:00:00,-1.4,20.078019528737504,0.0,0.0,0.0,0.0,0.0,851.6039460696941,0.034683961875,54.99999999669982,45.54395572402902,1301.783666565528,46.0213175079918,55.0,0.034683961875,4880821.199635901 
 01/16  12:00:00,-1.1,20.072229632358004,0.0,0.0,0.0,0.0,0.0,830.4167714616129,0.033785616015625009,54.999999997812768,45.518407766092028,1288.3229234144078,45.87782561522156,54.99999999999999,0.033785616015625009,4875562.524291868 
 01/16  13:00:00,-0.9,20.06937953092021,0.0,0.0,0.0,0.0,0.0,813.7075559628095,0.033121621250000007,54.99999999853625,45.5073207363882,1276.7406320656248,45.77856236205559,55.0,0.033121621250000007,4891466.27543625 
 01/16  14:00:00,-1.2,20.07265646828175,0.0,0.0,0.0,0.0,0.0,875.3310549188733,0.036324419531250009,54.99999999903392,45.682809734899539,1405.7797515429265,45.74179261216946,55.0,0.036324419531250009,5312807.105554536 
 01/16  15:00:00,-1.6,20.075187008222149,0.0,0.0,0.0,0.0,0.0,911.6623360162321,0.0382773453125,54.99999999938201,45.79145952622942,1477.5537430902475,45.76558716570118,54.99999999999999,0.0382773453125,5563993.475124891 
 01/16  16:00:00,-1.9,20.081472192630995,0.0,0.0,0.0,0.0,0.0,957.3370125670508,0.0407770903125,54.999999999614868,45.9225275919505,1563.5218624900178,45.82736205934844,54.99999999999999,0.0407770903125,5837478.704964064 
 01/16  17:00:00,-2.0,20.081895805241936,0.0,0.0,0.0,0.0,0.0,955.8624375653151,0.04069897328125,54.99999999976377,45.92252017684776,1549.9768997536444,45.889399367964788,55.0,0.04069897328125,5810316.83911312 
 01/16  18:00:00,-2.0,20.06729549658583,0.0,0.0,0.0,0.0,0.0,829.7872145959429,0.03413714265625,54.99999999984978,45.59787185908227,1303.2866832953243,45.866894054168927,55.0,0.03413714265625,5051832.059863168 
 01/16  19:00:00,-2.1,20.585014872110859,0.0,0.0,0.0,0.0,0.0,377.97769436933677,0.014998470000000002,54.999999999890388,50.20987670908261,576.9337969233511,45.79326997551756,50.39431162902255,0.014998470000000002,2429761.668924064 
 01/16  20:00:00,-2.4,20.66863754151308,0.0,0.0,0.0,0.0,0.0,376.74139895632819,0.014998470000000002,54.99999999990912,50.23086720270702,579.8116746974097,45.74700753530446,50.371010394053758,0.014998470000000002,2375322.028910675 
 01/16  21:00:00,-2.6,19.179576032160776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999915178,54.999999999915178,0.0,45.73117051079392,45.73117051079392,0.0,259200.0 
 01/16  22:00:00,-2.9,18.98792565161186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999915178,54.999999999915178,0.0,45.731170510793919,45.731170510793919,0.0,324000.0 
 01/16  23:00:00,-3.1,18.525015685858599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999915178,54.999999999915178,0.0,45.731170510793919,45.731170510793919,0.0,216000.0 
 01/16  24:00:00,-3.4,18.213799924846655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999915178,54.999999999915178,0.0,45.731170510793919,45.731170510793919,0.0,57600.0 
 01/17  01:00:00,-3.6,17.693160240277125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999915178,54.999999999915178,0.0,45.731170510793919,45.731170510793919,0.0,43200.0 
 01/17  02:00:00,-3.3,17.551870039593479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999915178,54.999999999915178,0.0,45.731170510793919,45.731170510793919,0.0,43200.0 
 01/17  03:00:00,-3.1,17.476418061197835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999915178,54.999999999915178,0.0,45.731170510793919,45.731170510793919,0.0,43200.0 
 01/17  04:00:00,-2.8,17.39432845050315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999915178,54.999999999915178,0.0,45.731170510793919,45.731170510793919,0.0,43200.0 
 01/17  05:00:00,-2.1,17.32315589291797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999915178,54.999999999915178,0.0,45.731170510793919,45.731170510793919,0.0,43200.0 
 01/17  06:00:00,-1.5,21.419799573633435,0.0,0.0,0.0,0.0,0.0,1070.756411057371,0.04023585088169643,54.99999999993406,46.0584143650839,1545.1114649942504,45.821749534905048,55.00000000000001,0.04023585088169643,5605601.2739793029 
 01/17  07:00:00,-0.8,21.73460937285681,0.0,0.0,0.0,0.0,0.0,1067.8747376145702,0.049994899999999998,54.99999999996064,46.643444002540288,1862.8481504902043,46.08640458410625,55.00000000000001,0.049994899999999998,6907853.341764735 
 01/17  08:00:00,-0.6,21.995427234405005,0.0,0.0,0.0,0.0,0.0,978.9969218179774,0.04351118640625,54.999999999977877,46.39052779440942,1578.1622657282314,46.32503370398089,55.0,0.04351118640625,6034184.156621633 
 01/17  09:00:00,-0.5,19.76713695576089,0.0,0.0,0.0,0.0,0.0,824.4403251299018,0.04285277142857142,54.99999999998614,47.47623603471987,1553.9009959570233,46.32727359395693,53.762493455831627,0.04285277142857142,5896443.585445284 
 01/17  10:00:00,-0.3,20.00271820884305,0.0,0.0,0.0,0.0,0.0,960.3254692276366,0.03995686148437501,54.99999999999184,45.73752388979608,1469.9976868506828,46.201969782967498,55.0,0.03995686148437501,5522391.672662458 
 01/17  11:00:00,-0.2,20.08392704083848,0.0,0.0,0.0,0.0,0.0,918.7550770544341,0.03796487718750001,54.999999999994937,45.705883723008849,1418.57375679417,46.061357128586028,55.0,0.03796487718750001,5301265.524459013 
 01/17  12:00:00,-0.1,20.082609999483457,0.0,0.0,0.0,0.0,0.0,889.0143720960189,0.03655877062500001,54.99999999999676,45.655452344678938,1383.504712369058,45.94698791312356,54.99999999999999,0.03655877062500001,5218216.964528609 
 01/17  13:00:00,0.0,20.077965010055917,0.0,0.0,0.0,0.0,0.0,856.6502022465646,0.03507454703125,54.9999999999979,45.60188302199764,1340.380021041428,45.85798846980076,55.0,0.03507454703125,5120568.075749141 
 01/17  14:00:00,0.1,20.076856839594716,0.0,0.0,0.0,0.0,0.0,886.1965918665957,0.03671500468750001,54.999999999998639,45.69839534126206,1410.4730319236678,45.809733791524298,55.00000000000001,0.03671500468750001,5329702.914925204 
 01/17  15:00:00,0.1,20.07397196023104,0.0,0.0,0.0,0.0,0.0,885.3999303017749,0.03679312171875001,54.999999999999129,45.71100269782897,1415.6295004315575,45.795713019294527,55.0,0.03679312171875001,5341066.201553607 
 01/17  16:00:00,0.2,20.07511504332392,0.0,0.0,0.0,0.0,0.0,889.5363424664562,0.037027472812500007,54.99999999999944,45.726247222851757,1425.269022821189,45.7916876572151,55.0,0.037027472812500007,5339768.48215628 
 01/17  17:00:00,0.2,20.076821938761513,0.0,0.0,0.0,0.0,0.0,879.2871082518496,0.03648065359375001,54.99999999999964,45.70104533972744,1404.9614767770815,45.7868281026614,54.99999999999999,0.03648065359375001,5288261.316397494 
 01/17  18:00:00,0.2,20.06733924463653,0.0,0.0,0.0,0.0,0.0,752.2769596808829,0.030231291093750006,54.99999999999976,45.398892902825028,1171.2997697800763,45.7312773757095,55.00000000000001,0.030231291093750006,4576679.171208275 
 01/17  19:00:00,0.2,20.6623856615289,0.0,0.0,0.0,0.0,0.0,380.44324091217268,0.014998470000000002,54.99999999999983,50.21101068295263,585.1075737123044,45.6648106697355,50.33106723267255,0.014998470000000002,2459187.2653642965 
 01/17  20:00:00,0.3,20.767564941074274,0.0,0.0,0.0,0.0,0.0,377.01088154176576,0.014998470000000002,54.99999999999985,50.2369433992361,586.5407768506666,45.64227920849861,50.31997074171895,0.014998470000000002,2399546.7966623997 
 01/17  21:00:00,0.3,19.34867063162831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999868,54.999999999999868,0.0,45.63431625804144,45.63431625804144,0.0,259200.0 
 01/17  22:00:00,0.3,19.119143192523489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999868,54.999999999999868,0.0,45.63431625804144,45.63431625804144,0.0,324000.0 
 01/17  23:00:00,0.5,18.717582508449249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999868,54.999999999999868,0.0,45.63431625804144,45.63431625804144,0.0,216000.0 
 01/17  24:00:00,0.7,18.428865978544235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999868,54.999999999999868,0.0,45.63431625804144,45.63431625804144,0.0,57600.0 
 01/18  01:00:00,0.9,17.95567584971822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999868,54.999999999999868,0.0,45.63431625804144,45.63431625804144,0.0,43200.0 
 01/18  02:00:00,0.7,17.77950438474032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999868,54.999999999999868,0.0,45.63431625804144,45.63431625804144,0.0,43200.0 
 01/18  03:00:00,0.5,17.68075434073955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999868,54.999999999999868,0.0,45.63431625804144,45.63431625804144,0.0,43200.0 
 01/18  04:00:00,0.3,17.58265966068983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999868,54.999999999999868,0.0,45.63431625804144,45.63431625804144,0.0,43200.0 
 01/18  05:00:00,0.3,17.490784779935038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999868,54.999999999999868,0.0,45.63431625804144,45.63431625804144,0.0,43200.0 
 01/18  06:00:00,0.3,21.476163646148014,0.0,0.0,0.0,0.0,0.0,1017.4638567621469,0.03790349952008929,54.99999999999986,45.957215199616999,1470.9438289143027,45.724547724469697,55.0,0.03790349952008929,5338597.784091489 
 01/18  07:00:00,0.3,21.855945258699238,0.0,0.0,0.0,0.0,0.0,1060.8142090573328,0.04905749562499999,54.999999999999918,46.620511271585858,1845.3693011837327,46.00334583246882,54.999999999999989,0.04905749562499999,6844929.484261438 
 01/18  08:00:00,0.4,22.11333952934949,0.0,0.0,0.0,0.0,0.0,984.6017792030281,0.043433069375,54.99999999999996,46.43555225307482,1588.0728156059533,46.25323280862485,55.00000000000001,0.043433069375,6069862.136181432 
 01/18  09:00:00,0.6,19.96239962024346,0.0,0.0,0.0,0.0,0.0,809.7180914582317,0.04178145214285714,54.99999999999997,47.46364273534169,1518.0009472166325,46.30904429937572,53.75888271783515,0.04178145214285714,5767203.409979878 
 01/18  10:00:00,0.7,20.088416973555174,0.0,0.0,0.0,0.0,0.0,1008.6026949706392,0.042808133125,54.99999999999998,45.93699319091594,1569.188277408882,46.23106391803169,55.00000000000001,0.042808133125,5879477.798671975 
 01/18  11:00:00,0.4,20.081445301939949,0.0,0.0,0.0,0.0,0.0,863.3783286440058,0.035308898125,54.999999999999989,45.60449439048987,1316.0693337684854,46.08347134954792,55.0,0.035308898125,4932249.6015665479 
 01/18  12:00:00,0.2,18.213507964136299,0.0,0.0,0.0,0.0,0.0,337.3952496141706,0.014998470000000002,54.99999999999999,49.9126049538184,570.0543184985124,45.95483971016256,50.50099370477568,0.014998470000000002,2289795.546594645 
 01/18  13:00:00,-0.1,19.70874497377339,0.0,0.0,0.0,0.0,0.0,798.4792167292211,0.029996940000000004,54.99999999999999,45.138512390706079,1165.5437679146535,45.70475777687581,55.0,0.029996940000000004,4491157.564492753 
 01/18  14:00:00,-0.8,19.990345459519568,0.0,0.0,0.0,0.0,0.0,928.3315820231974,0.039410042265625,54.99999999999999,45.7750923777782,1533.0735312209997,45.695411938081097,55.0,0.039410042265625,5771064.712395599 
 01/18  15:00:00,-1.6,20.088154955322478,0.0,0.0,0.0,0.0,0.0,990.4704594097674,0.042339430937500008,54.99999999999999,45.97615890234322,1631.131840640815,45.78380871363763,55.0,0.042339430937500008,6116874.626306934 
 01/18  16:00:00,-2.3,20.086243862867034,0.0,0.0,0.0,0.0,0.0,1016.1848398191746,0.04397988859375,54.99999999999999,46.07901345280812,1671.0020388086898,45.91075838375803,55.000000000000017,0.04397988859375,6224407.339711283 
 01/18  17:00:00,-2.8,20.092532813072194,0.0,0.0,0.0,0.0,0.0,1026.3693189861988,0.0445267078125,55.00000000000001,46.11113565395829,1672.5379934219793,46.014173045729787,55.000000000000017,0.0445267078125,6251536.776319126 
 01/18  18:00:00,-3.3,20.080220262907937,0.0,0.0,0.0,0.0,0.0,917.2913667472864,0.038511696406250007,55.00000000000001,45.8154564276406,1445.7877751109475,46.01921211973854,54.99999999999999,0.038511696406250007,5564835.990399411 
 01/18  19:00:00,-3.8,20.43913467751189,0.0,0.0,0.0,0.0,0.0,451.2010800205952,0.017998164000000005,55.0,49.2255787003161,681.9884124579813,45.93523670748402,51.37405220609274,0.017998164000000005,2807958.284848733 
 01/18  20:00:00,-4.1,20.717566889845999,0.0,0.0,0.0,0.0,0.0,555.8600209914277,0.022497705000000004,55.0,47.81207656569718,862.0431973663431,45.83804051934639,52.71281525391513,0.022497705000000004,3391355.510518835 
 01/18  21:00:00,-4.4,19.284181022931859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.787825514562488,45.787825514562488,0.0,259200.0 
 01/18  22:00:00,-4.7,18.89267136924915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78782551456248,45.78782551456248,0.0,324000.0 
 01/18  23:00:00,-5.0,18.42720077198809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78782551456248,45.78782551456248,0.0,216000.0 
 01/18  24:00:00,-5.4,17.950262517059998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78782551456248,45.78782551456248,0.0,57600.0 
 01/19  01:00:00,-5.7,17.454490300345716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78782551456248,45.78782551456248,0.0,43200.0 
 01/19  02:00:00,-6.0,17.28434761946548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78782551456248,45.78782551456248,0.0,43200.0 
 01/19  03:00:00,-6.4,17.154711573574724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78782551456248,45.78782551456248,0.0,43200.0 
 01/19  04:00:00,-6.7,17.017855067564367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78782551456248,45.78782551456248,0.0,43200.0 
 01/19  05:00:00,-7.2,16.878197832782058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.78782551456248,45.78782551456248,0.0,43200.0 
 01/19  06:00:00,-7.7,21.17862111316622,0.0,0.0,0.0,0.0,0.0,1211.2676886295799,0.04730286692307692,54.99999999999998,46.33574139147768,1798.7520771560328,45.90848035251942,54.99999999999998,0.04730286692307692,6518707.47776172 
 01/19  07:00:00,-8.2,21.116511804611009,0.0,0.0,0.0,0.0,0.0,1037.1856940710056,0.049994899999999998,55.0,46.53640312912241,1839.3251356522555,46.199008221267877,55.0,0.049994899999999998,6823170.488348121 
 01/19  08:00:00,-8.4,21.760431432500746,0.0,0.0,0.0,0.0,0.0,1116.8460596512296,0.0499949,55.0,46.587073213209439,1799.9716157803264,46.38738872209129,55.0,0.0499949,6832697.816809176 
 01/19  09:00:00,-8.5,18.84377955228186,0.0,0.0,0.0,0.0,0.0,881.5006921621391,0.04666190666666667,54.99999999999999,45.97287455551954,1681.68122114092,46.38313214675685,54.99999999999999,0.04666190666666667,6356452.396107312 
 01/19  10:00:00,-8.7,18.99883690502868,0.0,0.0,0.0,0.0,0.0,1185.2423416768836,0.0499949,55.0,45.884489025535078,1838.4483211389881,46.20320565325346,55.0,0.0499949,6848813.956100358 
 01/19  11:00:00,-8.0,19.645020751198893,0.0,0.0,0.0,0.0,0.0,1158.1542462057985,0.049994899999999998,55.0,46.1768221555819,1849.1054759007272,46.15219060948822,55.0,0.049994899999999998,6851179.713242618 
 01/19  12:00:00,-7.3,19.93443564718543,0.0,0.0,0.0,0.0,0.0,1125.9313627167992,0.0499949,55.0,46.31853497732,1831.375671541774,46.23706178011333,55.00000000000001,0.0499949,6830552.417550386 
 01/19  13:00:00,-6.6,20.056046733335849,0.0,0.0,0.0,0.0,0.0,1122.7830992041938,0.0499949,55.0,46.33364660076113,1816.7618115691448,46.30701664383669,55.00000000000001,0.0499949,6835542.521648921 
 01/19  14:00:00,-7.0,19.888676681663573,0.0,0.0,0.0,0.0,0.0,1117.8532888603406,0.0499949,55.0,46.37512024314246,1805.9511248545261,46.358765853964808,55.0,0.0499949,6753424.049476294 
 01/19  15:00:00,-7.5,19.69172793659193,0.0,0.0,0.0,0.0,0.0,1119.7538858828382,0.0499949,55.0,46.34403719447062,1799.8682019277555,46.38788382275182,55.0,0.0499949,6724325.52693992 
 01/19  16:00:00,-7.9,19.523474857307666,0.0,0.0,0.0,0.0,0.0,1123.302464680602,0.0499949,55.0,46.302188894206718,1800.0173392828824,46.38716992731042,54.999999999999989,0.0499949,6688862.421418376 
 01/19  17:00:00,-8.2,19.47450017874878,0.0,0.0,0.0,0.0,0.0,1128.3100875170237,0.0499949,54.99999999999999,46.264341032835229,1803.8363980183074,46.36888871870189,55.0,0.0499949,6724211.032865906 
 01/19  18:00:00,-8.4,19.87905804246936,0.0,0.0,0.0,0.0,0.0,1134.987455263521,0.0499949,54.99999999999999,46.285570548876339,1807.1775945754182,46.35289493182922,55.0,0.0499949,6865839.340471505 
 01/19  19:00:00,-8.7,21.800189732101044,0.0,0.0,0.0,0.0,0.0,878.1593138967387,0.033965285187500009,55.0,45.930018085699867,1233.4184924226022,46.306838146452879,55.0,0.033965285187500009,4793106.572721368 
 01/19  20:00:00,-9.2,21.604241157537339,0.0,0.0,0.0,0.0,0.0,722.352180922385,0.029996940000000004,54.99999999999999,45.909337720365979,1103.0897722839413,46.20303986957079,55.0,0.029996940000000004,4259123.180222189 
 01/19  21:00:00,-9.6,19.337607204871256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.164382750765557,46.164382750765557,0.0,259200.0 
 01/19  22:00:00,-10.1,18.73379197804619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.164382750765557,46.164382750765557,0.0,324000.0 
 01/19  23:00:00,-10.7,18.07365917711798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,46.164382750765557,46.164382750765557,0.0,216000.0 
 01/19  24:00:00,-11.4,17.753557202108565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.164382750765557,46.164382750765557,0.0,57600.0 
 01/20  01:00:00,-12.0,17.193840526788358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.164382750765557,46.164382750765557,0.0,43200.0 
 01/20  02:00:00,-12.3,16.997234613891636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.164382750765557,46.164382750765557,0.0,43200.0 
 01/20  03:00:00,-12.5,16.886625648490555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.164382750765557,46.164382750765557,0.0,43200.0 
 01/20  04:00:00,-12.8,16.742049626282328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.164382750765557,46.164382750765557,0.0,43200.0 
 01/20  05:00:00,-13.0,16.5956702694133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.164382750765557,46.164382750765557,0.0,43200.0 
 01/20  06:00:00,-13.3,20.92849030991708,0.0,0.0,0.0,0.0,0.0,1276.8470900982925,0.0499949,54.99999999999997,46.395299103102697,1841.0115103936896,46.1909356584094,55.0,0.0499949,6670841.437417282 
 01/20  07:00:00,-13.5,20.765574447572435,0.0,0.0,0.0,0.0,0.0,1016.1853317837599,0.049994899999999998,54.999999999999989,46.46408719321842,1801.9555924583233,46.377891806218119,55.00000000000001,0.049994899999999998,6688640.132849963 
 01/20  08:00:00,-13.0,21.829328955267383,0.0,0.0,0.0,0.0,0.0,1151.7695928907901,0.04916165166666667,54.999999999999989,46.56424325232239,1754.8286164259412,46.46174530575102,55.0,0.04916165166666667,6670183.019133388 
 01/20  09:00:00,-12.5,18.206519510248098,0.0,0.0,0.0,0.0,0.0,839.8511043576846,0.047495155000000007,54.99999999999999,45.85505365473576,1708.5815850074655,46.39966942496957,55.0,0.047495155000000007,6453293.706026875 
 01/20  10:00:00,-12.0,18.12240886785325,0.0,0.0,0.0,0.0,0.0,1216.119782353792,0.0499949,54.99999999999999,45.67545815767106,1855.1184423629925,46.12340687325628,55.0,0.0499949,6908826.392506773 
 01/20  11:00:00,-10.9,19.040555733801,0.0,0.0,0.0,0.0,0.0,1194.9315730669282,0.0499949,54.99999999999999,46.03249005500574,1875.5616495893191,46.02554573436814,55.0,0.0499949,6946421.938521548 
 01/20  12:00:00,-9.9,19.151303787972109,0.0,0.0,0.0,0.0,0.0,1132.5279934362593,0.0499949,54.99999999999999,46.115577020930718,1861.6729923042826,46.09203049601501,55.0,0.0499949,6939622.772295418 
 01/20  13:00:00,-8.8,19.430762374039604,0.0,0.0,0.0,0.0,0.0,1140.643031764286,0.0499949,55.0,46.167032195110277,1850.5430307849037,46.14530912992299,55.00000000000001,0.0499949,6957154.910825654 
 01/20  14:00:00,-9.1,19.353458700344846,0.0,0.0,0.0,0.0,0.0,1134.3581936649487,0.0499949,55.0,46.221692152250238,1839.5121927386185,46.19811298769829,55.00000000000001,0.0499949,6874243.893859027 
 01/20  15:00:00,-9.3,19.187079540018027,0.0,0.0,0.0,0.0,0.0,1135.559694137037,0.0499949,55.0,46.21258907263544,1831.609945194617,46.235940335317547,55.0,0.0499949,6838595.802700621 
 01/20  16:00:00,-9.6,18.988328523651338,0.0,0.0,0.0,0.0,0.0,1137.5915093182796,0.0499949,55.0,46.17874844947258,1829.4127523968116,46.246458075107529,54.99999999999999,0.0499949,6794685.9086285219 
 01/20  17:00:00,-9.7,18.99101332802745,0.0,0.0,0.0,0.0,0.0,1149.3186375561493,0.0499949,55.0,46.133845708406138,1831.9697099035734,46.23421817701855,55.0,0.0499949,6825490.955652865 
 01/20  18:00:00,-9.7,19.4351359589293,0.0,0.0,0.0,0.0,0.0,1153.6954326569778,0.0499949,55.0,46.17123090641763,1834.158107149644,46.223742528169328,55.0,0.0499949,6962969.185738718 
 01/20  19:00:00,-9.8,21.818353593695428,0.0,0.0,0.0,0.0,0.0,943.384018931831,0.03579495965277777,54.99999999999998,46.063516115573367,1311.1615990332004,46.236245476070937,54.99999999999998,0.03579495965277777,5072981.756519522 
 01/20  20:00:00,-9.2,22.112264037614705,0.0,0.0,0.0,0.0,0.0,987.4421915830236,0.044214239687500007,55.0,46.560998698543077,1608.2876665882213,46.298416165681917,55.0,0.044214239687500007,6077835.599717597 
 01/20  21:00:00,-8.6,19.470273403039977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.37774195568101,46.37774195568101,0.0,259200.0 
 01/20  22:00:00,-8.0,18.89278136861057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.37774195568102,46.37774195568102,0.0,324000.0 
 01/20  23:00:00,-7.8,18.318243740850673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.37774195568102,46.37774195568102,0.0,216000.0 
 01/20  24:00:00,-7.6,17.805740744010579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.37774195568102,46.37774195568102,0.0,57600.0 
 01/21  01:00:00,-7.4,17.35746505064704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.37774195568102,46.37774195568102,0.0,43200.0 
 01/21  02:00:00,-7.4,17.196014777822194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.37774195568102,46.37774195568102,0.0,43200.0 
 01/21  03:00:00,-7.4,17.082903806820803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.37774195568102,46.37774195568102,0.0,43200.0 
 01/21  04:00:00,-7.4,16.96308856354282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.37774195568102,46.37774195568102,0.0,43200.0 
 01/21  05:00:00,-7.6,16.845687988114098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.37774195568102,46.37774195568102,0.0,43200.0 
 01/21  06:00:00,-7.7,21.152767148193264,0.0,0.0,0.0,0.0,0.0,1223.7526065606596,0.047170668870192309,54.99999999999998,46.32549833277573,1705.4574614768107,46.352570647085368,54.999999999999989,0.047170668870192309,6182846.861316519 
 01/21  07:00:00,-7.9,21.03744026110072,0.0,0.0,0.0,0.0,0.0,1031.8871539541008,0.049994899999999998,55.0,46.525995511443237,1787.9532091586652,46.4449187090753,54.999999999999989,0.049994899999999998,6544631.552971195 
 01/21  08:00:00,-8.7,21.628017415531056,0.0,0.0,0.0,0.0,0.0,1120.1882079499962,0.0499949,55.0,46.56641277485508,1773.316458405231,46.51498176172984,54.99999999999999,0.0499949,6614339.250258831 
 01/21  09:00:00,-9.6,20.30351332566396,0.0,0.0,0.0,0.0,0.0,695.0076091724832,0.031090578437500003,55.0,45.52405107717232,1117.5679668441785,46.40481306180661,54.999999999999989,0.031090578437500003,4332844.680639042 
 01/21  10:00:00,-10.4,20.236723344228726,0.0,0.0,0.0,0.0,0.0,767.9502963574789,0.029996940000000004,55.0,45.213765153434618,1116.7477876525163,46.094073005256657,55.0,0.029996940000000004,4301092.035549059 
 01/21  11:00:00,-10.2,19.33422222062994,0.0,0.0,0.0,0.0,0.0,1115.1776506677181,0.049994899999999998,55.0,46.217036780383029,1870.9228859622353,46.04775140382237,55.0,0.049994899999999998,6980122.389464047 
 01/21  12:00:00,-10.1,19.271926626334147,0.0,0.0,0.0,0.0,0.0,1151.293929943846,0.0499949,55.0,46.074433315738648,1858.4424127244713,46.10749517164515,55.0,0.0499949,6949592.685808097 
 01/21  13:00:00,-9.9,19.442668126274776,0.0,0.0,0.0,0.0,0.0,1142.1908280499083,0.0499949,55.0,46.15268701121676,1851.3530031777364,46.14143183765485,55.00000000000001,0.0499949,6988870.811439851 
 01/21  14:00:00,-10.0,19.309744047595875,0.0,0.0,0.0,0.0,0.0,1134.138742727822,0.0499949,55.0,46.22155792115363,1840.5725291124245,46.193037242507028,55.00000000000001,0.0499949,6906861.104804728 
 01/21  15:00:00,-10.1,19.13402214502992,0.0,0.0,0.0,0.0,0.0,1133.1579380967378,0.0499949,55.0,46.20344530763038,1832.6713392859165,46.23085954531458,54.99999999999999,0.0499949,6878416.821429299 
 01/21  16:00:00,-10.2,19.004136274546,0.0,0.0,0.0,0.0,0.0,1143.3662713200777,0.0499949,55.0,46.16680931486445,1831.0019527703728,46.23885073464495,55.00000000000001,0.0499949,6829207.029973342 
 01/21  17:00:00,-11.1,20.88374111380624,0.0,0.0,0.0,0.0,0.0,864.1232059148465,0.03240294456250001,55.0,45.633494531258268,1199.6576012304058,46.13749278727115,55.0,0.03240294456250001,4570767.364429461 
 01/21  18:00:00,-12.1,21.062952129538855,0.0,0.0,0.0,0.0,0.0,733.3519065334038,0.029996940000000004,55.0,45.74700337801926,1125.263012772457,46.026135957888829,55.0,0.029996940000000004,4396546.845980845 
 01/21  19:00:00,-13.0,20.884458175784894,0.0,0.0,0.0,0.0,0.0,736.3244948485312,0.029996940000000004,55.0,45.65093777289886,1135.2964338839322,45.94608571563662,54.99999999999999,0.029996940000000004,4432667.161982156 
 01/21  20:00:00,-12.1,20.956493415257066,0.0,0.0,0.0,0.0,0.0,743.7521910330044,0.029996940000000004,55.0,45.548104760215299,1146.0726159633198,45.86010877598737,55.0,0.029996940000000004,4442661.417467952 
 01/21  21:00:00,-11.2,18.86695844127688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.81835305147917,45.81835305147917,0.0,223200.0 
 01/21  22:00:00,-10.3,18.387665619509855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81835305147917,45.81835305147917,0.0,223200.0 
 01/21  23:00:00,-9.7,17.97741294970681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81835305147917,45.81835305147917,0.0,201600.00000000004 
 01/21  24:00:00,-9.1,17.625216931118979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81835305147917,45.81835305147917,0.0,72000.0 
 01/22  01:00:00,-8.5,17.206953074451734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81835305147917,45.81835305147917,0.0,43200.0 
 01/22  02:00:00,-8.3,17.058579304501039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81835305147917,45.81835305147917,0.0,43200.0 
 01/22  03:00:00,-8.1,16.9528668558906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81835305147917,45.81835305147917,0.0,43200.0 
 01/22  04:00:00,-7.9,16.84745477598806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81835305147917,45.81835305147917,0.0,43200.0 
 01/22  05:00:00,-7.4,16.748777406203894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81835305147917,45.81835305147917,0.0,43200.0 
 01/22  06:00:00,-7.0,21.11347941428281,0.0,0.0,0.0,0.0,0.0,1236.4757230338414,0.047753542103365378,54.99999999999998,46.342975725359568,1811.2815169473306,45.93101114923736,54.999999999999989,0.047753542103365378,6563813.461010391 
 01/22  07:00:00,-6.5,20.903827398419279,0.0,0.0,0.0,0.0,0.0,1025.1741974213737,0.049994899999999998,55.0,46.50380733292302,1836.7162998085564,46.21149654035912,55.0,0.049994899999999998,6676978.679310804 
 01/22  08:00:00,-6.3,21.58864257874331,0.0,0.0,0.0,0.0,0.0,1127.362284816225,0.0499949,55.0,46.54281634323321,1802.7097935805518,46.37428153354276,55.0,0.0499949,6669755.256889987 
 01/22  09:00:00,-6.2,20.30614429544272,0.0,0.0,0.0,0.0,0.0,688.8254397485975,0.03080414932291667,55.0,45.505946117920569,1118.9466630368206,46.31292510168167,55.0,0.03080414932291667,4294607.986932553 
 01/22  10:00:00,-6.0,20.285253227325723,0.0,0.0,0.0,0.0,0.0,767.6576490768572,0.029996940000000004,55.0,45.21428974572774,1124.9508885279984,46.02862618753141,55.0,0.029996940000000004,4301823.198700794 
 01/22  11:00:00,-5.4,19.83212419422886,0.0,0.0,0.0,0.0,0.0,1128.4131191009253,0.0499949,55.0,46.30758950492982,1876.24615031672,46.0222689120163,55.0,0.0499949,6984886.141140193 
 01/22  12:00:00,-4.8,19.939790759175219,0.0,0.0,0.0,0.0,0.0,1139.1826932561296,0.0499949,55.0,46.228619884886359,1848.0443117401892,46.157270348321727,55.0,0.0499949,6904959.522264681 
 01/22  13:00:00,-4.2,20.099287827877327,0.0,0.0,0.0,0.0,0.0,1100.263681491116,0.04812009125,55.0,46.21639348513594,1767.0938296554875,46.21520491344753,55.0,0.04812009125,6663937.786759755 
 01/22  14:00:00,-4.2,20.073038298744565,0.0,0.0,0.0,0.0,0.0,1122.7135007632012,0.0499949,55.0,46.37475182778708,1821.567821154815,46.2840108814479,55.0,0.0499949,6824044.156157334 
 01/22  15:00:00,-4.2,19.998548508149253,0.0,0.0,0.0,0.0,0.0,1119.445972448487,0.0499949,55.0,46.38173002433557,1806.50165267797,46.35613056225791,55.00000000000001,0.0499949,6762605.949640692 
