Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),ZONE ONE:Zone Air Temperature [C](Hourly),ERV_1_HX:Heat Exchanger Total Heating Rate [W](Hourly),ERV_1_FANSUPPLY:Fan Electric Power [W](Hourly),ERV_1_FANSUPPLY:Fan Air Mass Flow Rate [kg/s](Hourly),ERV_1_FANEXHAUST:Fan Electric Power [W](Hourly),ERV_1_FANEXHAUST:Fan Air Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Total Heating Rate [W](Hourly),RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),RADIATOR:Baseboard Water Inlet Temperature [C](Hourly),RADIATOR:Baseboard Water Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Rate [W](Hourly),DISTRICT HEATING 1:District Heating Inlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Outlet Temperature [C](Hourly),DISTRICT HEATING 1:District Heating Mass Flow Rate [kg/s](Hourly),DistrictHeating:Facility [J](Hourly) 
 01/22  16:00:00,-4.2,19.926317550748285,0.0,0.0,0.0,0.0,0.0,1117.4050457080968,0.0499949,55.0,46.36943875837913,1798.5736632468165,46.39408055968977,54.999999999999989,0.0499949,6698065.18768854 
 01/22  17:00:00,-4.7,20.85880046972352,0.0,0.0,0.0,0.0,0.0,769.9611226455809,0.029996940000000004,54.999999999999989,45.5001069417327,1095.7687207473184,46.261448254261427,55.0,0.029996940000000004,4175167.394690347 
 01/22  18:00:00,-5.2,20.97164330798538,0.0,0.0,0.0,0.0,0.0,714.6935006564916,0.029996940000000004,54.99999999999999,45.612442032513659,1118.723900866015,46.078306952444538,55.0,0.029996940000000004,4351406.043117654 
 01/22  19:00:00,-5.7,21.11890157428881,0.0,0.0,0.0,0.0,0.0,738.1383585756278,0.029996940000000004,54.99999999999999,45.62479855118545,1133.6837014767793,45.958952716193959,55.0,0.029996940000000004,4383661.325316405 
 01/22  20:00:00,-5.7,21.268098814710759,0.0,0.0,0.0,0.0,0.0,739.9773061961911,0.029996940000000004,54.99999999999999,45.60774555475879,1144.2154137671191,45.87492637129499,54.99999999999999,0.029996940000000004,4371175.489561629 
 01/22  21:00:00,-5.7,19.21899884134762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.999999999999989,54.999999999999989,0.0,45.84075584394168,45.84075584394168,0.0,216000.0 
 01/22  22:00:00,-5.7,18.656615662442115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.840755843941689,45.840755843941689,0.0,244800.0 
 01/22  23:00:00,-6.4,18.203720247342447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.840755843941689,45.840755843941689,0.0,187200.0 
 01/22  24:00:00,-7.2,17.758817263126475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.840755843941689,45.840755843941689,0.0,86400.0 
 01/23  01:00:00,-7.9,17.244967136964346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.840755843941689,45.840755843941689,0.0,43200.0 
 01/23  02:00:00,-7.3,17.119656957877145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.840755843941689,45.840755843941689,0.0,43200.0 
 01/23  03:00:00,-6.6,17.057096917080608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.840755843941689,45.840755843941689,0.0,43200.0 
 01/23  04:00:00,-6.0,16.992064085194508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.840755843941689,45.840755843941689,0.0,43200.0 
 01/23  05:00:00,-6.6,16.841801132185048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.840755843941689,45.840755843941689,0.0,43200.0 
 01/23  06:00:00,-7.2,21.143161183107048,0.0,0.0,0.0,0.0,0.0,1228.4717246777022,0.04781964112980768,54.99999999999997,46.35282532166199,1809.762299026519,45.950889015963188,54.999999999999989,0.04781964112980768,6558344.27649547 
 01/23  07:00:00,-7.8,21.02542264049748,0.0,0.0,0.0,0.0,0.0,1032.3896122209387,0.049994899999999998,54.999999999999989,46.521244760694589,1833.4308765335338,46.22722356033532,55.0,0.049994899999999998,6801951.155520722 
 01/23  08:00:00,-7.5,21.72876725875185,0.0,0.0,0.0,0.0,0.0,1121.6437829080699,0.0499949,54.99999999999999,46.5714818678958,1798.4698535929506,46.39457741501733,55.0,0.0499949,6827291.472934622 
 01/23  09:00:00,-7.3,18.95367546017178,0.0,0.0,0.0,0.0,0.0,886.129961811963,0.04666190666666667,54.99999999999999,45.991734307848449,1680.760201580476,46.38764740045373,54.99999999999999,0.04666190666666667,6353136.725689714 
 01/23  10:00:00,-7.0,19.148823894895146,0.0,0.0,0.0,0.0,0.0,1178.2389573174014,0.0499949,55.0,45.91972918005274,1834.9205072523312,46.22009298944203,55.0,0.0499949,6836113.826108392 
 01/23  11:00:00,-6.7,19.862770571073918,0.0,0.0,0.0,0.0,0.0,1131.6230095399121,0.04853671541666667,55.0,46.15296895109336,1791.1318594817951,46.1724754146754,55.0,0.04853671541666667,6642474.694134463 
 01/23  12:00:00,-6.4,20.08124551030399,0.0,0.0,0.0,0.0,0.0,1124.8670969506995,0.0499949,55.0,46.355856942265358,1830.1610209386713,46.242876190435648,54.99999999999999,0.0499949,6826179.675379217 
 01/23  13:00:00,-6.1,20.082826905693389,0.0,0.0,0.0,0.0,0.0,1122.166915297332,0.0499949,55.0,46.366789066273899,1812.793907598845,46.326010462053108,55.00000000000001,0.0499949,6821258.067355841 
 01/23  14:00:00,-7.3,19.8167028418523,0.0,0.0,0.0,0.0,0.0,1119.2574287754433,0.0499949,55.0,46.37842624037407,1802.1954715059524,46.37674356905433,54.99999999999999,0.0499949,6739903.697421429 
 01/23  15:00:00,-8.6,19.510741825808368,0.0,0.0,0.0,0.0,0.0,1119.2977231217524,0.0499949,55.0,46.2975458701115,1799.478321222979,46.389750115051899,55.0,0.0499949,6722921.956402725 
 01/23  16:00:00,-9.8,19.124748929361826,0.0,0.0,0.0,0.0,0.0,1123.1575510790185,0.0499949,55.0,46.21052219393596,1806.211504302154,46.3575194503975,55.0,0.0499949,6711161.415487755 
 01/23  17:00:00,-10.1,19.117124669000977,0.0,0.0,0.0,0.0,0.0,1149.4430870184788,0.0499949,55.0,46.151217315474998,1817.8996824600863,46.30156980381715,54.99999999999999,0.0499949,6774838.856856311 
 01/23  18:00:00,-10.5,19.50347665848662,0.0,0.0,0.0,0.0,0.0,1151.415696802845,0.0499949,55.0,46.19498297646095,1824.3548338496585,46.27066977951287,55.0,0.0499949,6927677.40185877 
 01/23  19:00:00,-10.8,20.399923185400526,0.0,0.0,0.0,0.0,0.0,615.3803035447901,0.023997552000000007,55.0,47.2781324717527,887.1203192267369,46.156131208599067,53.23078617269533,0.023997552000000007,3546433.149216253 
 01/23  20:00:00,-11.5,20.773368342749927,0.0,0.0,0.0,0.0,0.0,728.4431387852242,0.029996940000000004,55.0,45.482983675287858,1131.7302699913885,45.97453785421854,55.0,0.029996940000000004,4362228.971968999 
 01/23  21:00:00,-12.1,18.80101491984009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.904660824396277,45.904660824396277,0.0,259200.0 
 01/23  22:00:00,-12.8,18.196611728709614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.904660824396277,45.904660824396277,0.0,324000.0 
 01/23  23:00:00,-13.1,17.706070675403298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.904660824396277,45.904660824396277,0.0,216000.0 
 01/23  24:00:00,-13.5,17.241040982486234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.904660824396277,45.904660824396277,0.0,57600.0 
 01/24  01:00:00,-13.8,16.77427015877629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.904660824396277,45.904660824396277,0.0,43200.0 
 01/24  02:00:00,-13.3,16.63508587242924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.904660824396277,45.904660824396277,0.0,43200.0 
 01/24  03:00:00,-12.8,16.541574576567407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.904660824396277,45.904660824396277,0.0,43200.0 
 01/24  04:00:00,-12.3,16.44680763771146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.904660824396277,45.904660824396277,0.0,43200.0 
 01/24  05:00:00,-12.4,16.295535618730044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.904660824396277,45.904660824396277,0.0,43200.0 
 01/24  06:00:00,-12.6,20.60934807491977,0.0,0.0,0.0,0.0,0.0,1285.7768716382707,0.0499949,55.00000000000001,46.31711040684236,1885.6864146738033,45.977078029039088,55.00000000000001,0.0499949,6831671.092825692 
 01/24  07:00:00,-12.7,20.478608068981897,0.0,0.0,0.0,0.0,0.0,1032.8090327416812,0.049994899999999998,55.0,46.38912952706933,1833.9409615767627,46.22478192399444,54.999999999999989,0.049994899999999998,6803787.461676345 
 01/24  08:00:00,-12.5,21.217994244781129,0.0,0.0,0.0,0.0,0.0,1138.2622144942661,0.0499949,55.0,46.44127081391909,1811.2039797843736,46.33362118835637,55.0,0.0499949,6873134.327223745 
 01/24  09:00:00,-12.3,18.120568797536344,0.0,0.0,0.0,0.0,0.0,925.5290370147197,0.04880082537946428,54.99999999999999,45.89425728611562,1773.1339068136551,46.30996005106421,54.99999999999999,0.04880082537946428,6685682.064529159 
 01/24  10:00:00,-12.1,18.057099346801434,0.0,0.0,0.0,0.0,0.0,1217.0974613251549,0.0499949,55.0,45.65664642281121,1866.7690339542564,46.0676358914144,55.0,0.0499949,6950768.522235323 
 01/24  11:00:00,-11.0,18.98448203567013,0.0,0.0,0.0,0.0,0.0,1195.1115829943137,0.0499949,55.0,46.013716496486,1883.772291351924,45.986241332048269,55.0,0.0499949,6975980.248866927 
 01/24  12:00:00,-10.0,19.258380246935244,0.0,0.0,0.0,0.0,0.0,1140.4735549036488,0.0499949,55.0,46.176359903545499,1863.6877046085376,46.08238613813445,54.99999999999999,0.0499949,6946875.736590736 
 01/24  13:00:00,-8.9,19.339840685343924,0.0,0.0,0.0,0.0,0.0,1140.3878416490693,0.0499949,55.0,46.17039790797408,1848.9880685734158,46.1527526424998,55.0,0.0499949,6951557.046864297 
 01/24  14:00:00,-9.0,19.206607489600658,0.0,0.0,0.0,0.0,0.0,1137.4065495152117,0.0499949,55.0,46.20130374048508,1839.572313974033,46.19782519223154,55.00000000000001,0.0499949,6874460.330306519 
 01/24  15:00:00,-9.1,19.057369222772299,0.0,0.0,0.0,0.0,0.0,1139.0223275296332,0.0499949,55.0,46.17764950092359,1834.3185901457916,46.222974311202289,55.0,0.0499949,6848346.92452485 
 01/24  16:00:00,-9.3,18.906981993408239,0.0,0.0,0.0,0.0,0.0,1142.5466185414723,0.0499949,55.0,46.14672484751402,1834.0414737874194,46.224300841423829,55.0,0.0499949,6811349.30563471 
 01/24  17:00:00,-9.4,18.896711379429509,0.0,0.0,0.0,0.0,0.0,1150.8149683660993,0.0499949,55.0,46.11275910196436,1836.9617654741187,46.21032166839011,55.0,0.0499949,6843462.355706828 
 01/24  18:00:00,-9.5,19.32099643503829,0.0,0.0,0.0,0.0,0.0,1155.863613979894,0.0499949,55.0,46.144885651102459,1839.117742634885,46.20000118793601,55.0,0.0499949,6980823.873485586 
 01/24  19:00:00,-9.6,21.7549340085735,0.0,0.0,0.0,0.0,0.0,972.9490541530088,0.03726182390625,54.99999999999998,46.11209453364815,1366.2704908445776,46.2296849434329,54.99999999999998,0.03726182390625,5271373.767040481 
 01/24  20:00:00,-9.4,21.779012242159938,0.0,0.0,0.0,0.0,0.0,1062.7988591406129,0.0499949,54.99999999999999,46.76577222410074,1804.8083954356207,46.36423569071849,55.0,0.0499949,6785310.223568235 
 01/24  21:00:00,-9.3,19.190966179047608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.48811798452908,46.48811798452908,0.0,259200.0 
 01/24  22:00:00,-9.1,18.456763962479469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.488117984529107,46.488117984529107,0.0,324000.0 
 01/24  23:00:00,-9.3,17.91696869510427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.4881179845291,46.4881179845291,0.0,216000.0 
 01/24  24:00:00,-9.4,17.42761364691662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.4881179845291,46.4881179845291,0.0,57600.0 
 01/25  01:00:00,-9.6,16.97681250037187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.4881179845291,46.4881179845291,0.0,43200.0 
 01/25  02:00:00,-9.4,16.824232644165279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.4881179845291,46.4881179845291,0.0,43200.0 
 01/25  03:00:00,-9.2,16.71770420226668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.4881179845291,46.4881179845291,0.0,43200.0 
 01/25  04:00:00,-9.0,16.60802968099967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.4881179845291,46.4881179845291,0.0,43200.0 
 01/25  05:00:00,-8.7,16.504526730443524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.4881179845291,46.4881179845291,0.0,43200.0 
 01/25  06:00:00,-8.5,20.911967868921566,0.0,0.0,0.0,0.0,0.0,1278.9875565828984,0.04999489999999999,54.99999999999997,46.39792262033769,1789.9772855428155,46.435229811163477,54.999999999999989,0.04999489999999999,6487118.22795414 
 01/25  07:00:00,-8.2,20.737802062296259,0.0,0.0,0.0,0.0,0.0,1014.7762226991658,0.049994899999999998,54.999999999999989,46.45810951102124,1774.1531466426557,46.51097673893809,55.0,0.049994899999999998,6588551.32791356 
 01/25  08:00:00,-7.8,21.809939013973549,0.0,0.0,0.0,0.0,0.0,1160.7850921879162,0.04957827583333333,54.999999999999989,46.57687497107179,1754.7320662205486,46.53358304822175,54.99999999999999,0.04957827583333333,6669835.438393975 
 01/25  09:00:00,-7.4,18.677468011290754,0.0,0.0,0.0,0.0,0.0,863.2287206589333,0.047138048571428569,54.999999999999989,45.94666161165004,1683.1499049478286,46.463908659799979,54.999999999999989,0.047138048571428569,6361739.657812184 
 01/25  10:00:00,-7.0,18.66375338963926,0.0,0.0,0.0,0.0,0.0,1191.0060505654371,0.0499949,54.99999999999999,45.82548161288685,1834.4102226118523,46.2225356750767,55.0,0.0499949,6834276.8014026689 
 01/25  11:00:00,-6.6,19.278719567062646,0.0,0.0,0.0,0.0,0.0,1167.6249554176784,0.0499949,55.0,46.061555797214797,1854.7994212768308,46.124934012027569,55.0,0.0499949,6871677.9165965919 
 01/25  12:00:00,-6.2,19.51825219141137,0.0,0.0,0.0,0.0,0.0,1139.6033946535645,0.0499949,55.0,46.1999357567291,1846.1042604704917,46.16655724809949,55.0,0.0499949,6883575.33769377 
 01/25  13:00:00,-5.8,19.632183247132713,0.0,0.0,0.0,0.0,0.0,1136.751976854984,0.0499949,55.0,46.22494312761778,1835.5111318670893,46.21726572302752,55.0,0.0499949,6903040.074721522 
 01/25  14:00:00,-5.8,19.558219488085834,0.0,0.0,0.0,0.0,0.0,1132.0254888832533,0.0499949,55.0,46.2643986013263,1826.5917102083333,46.25996210333369,55.0,0.0499949,6827730.15675 
 01/25  15:00:00,-5.8,19.520068123871665,0.0,0.0,0.0,0.0,0.0,1132.5708716496151,0.0499949,55.0,46.25674714825263,1820.4183630651528,46.28951319711534,55.0,0.0499949,6798306.10703455 
 01/25  16:00:00,-5.9,19.479672016557179,0.0,0.0,0.0,0.0,0.0,1131.946228121681,0.0499949,55.0,46.2542614286787,1817.483843659909,46.303560370419408,55.0,0.0499949,6751741.837175673 
 01/25  17:00:00,-5.9,19.503647596432143,0.0,0.0,0.0,0.0,0.0,1131.3326103299737,0.0499949,55.0,46.247874622246268,1816.3097395324978,46.3091806531136,55.00000000000001,0.0499949,6769115.062316992 
 01/25  18:00:00,-5.9,19.948284273898357,0.0,0.0,0.0,0.0,0.0,1135.870810223244,0.0499949,55.0,46.28991669704243,1814.566180014182,46.317526836961899,55.0,0.0499949,6892438.248051055 
 01/25  19:00:00,-5.9,21.53876712349806,0.0,0.0,0.0,0.0,0.0,874.4543272359751,0.034176201171875007,55.0,45.86136406586023,1245.8076983216808,46.273219823602648,55.0,0.034176201171875007,4837707.713958051 
 01/25  20:00:00,-5.8,21.420706465730647,0.0,0.0,0.0,0.0,0.0,729.1455814631089,0.029996940000000004,55.0,45.8075725345711,1109.5937566060838,46.15114969213076,55.0,0.029996940000000004,4282537.523781901 
 01/25  21:00:00,-5.7,19.24730338513923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,46.10405232961538,46.10405232961538,0.0,259200.0 
 01/25  22:00:00,-5.6,18.70876050331987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.10405232961539,46.10405232961539,0.0,324000.0 
 01/25  23:00:00,-5.4,18.255681490808173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.10405232961539,46.10405232961539,0.0,216000.0 
 01/25  24:00:00,-5.3,17.792489768827556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.10405232961539,46.10405232961539,0.0,57600.0 
 01/26  01:00:00,-5.2,17.348417852368998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.10405232961539,46.10405232961539,0.0,43200.0 
 01/26  02:00:00,-5.9,17.160175753649523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.10405232961539,46.10405232961539,0.0,43200.0 
 01/26  03:00:00,-6.6,17.0094991649934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.10405232961539,46.10405232961539,0.0,43200.0 
 01/26  04:00:00,-7.4,16.879085659728579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.10405232961539,46.10405232961539,0.0,43200.0 
 01/26  05:00:00,-8.1,16.737625142250964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.10405232961539,46.10405232961539,0.0,43200.0 
 01/26  06:00:00,-8.8,21.074365879372985,0.0,0.0,0.0,0.0,0.0,1248.2443157115179,0.048799108521634607,54.99999999999998,46.383360792573949,1805.3476865867929,46.15197298782758,54.999999999999989,0.048799108521634607,6542451.671712456 
 01/26  07:00:00,-9.5,20.921439339379455,0.0,0.0,0.0,0.0,0.0,1025.6002901572654,0.049994899999999998,55.0,46.50101272376774,1807.8639595687914,46.349609353608759,55.0,0.049994899999999998,6709910.254447649 
 01/26  08:00:00,-9.6,21.619582637664885,0.0,0.0,0.0,0.0,0.0,1125.51753884715,0.0499949,55.0,46.54713415064258,1786.6391133620293,46.4512090225809,55.00000000000001,0.0499949,6784700.808103306 
 01/26  09:00:00,-9.6,18.569442150009285,0.0,0.0,0.0,0.0,0.0,881.3896363109557,0.047138048571428569,54.99999999999999,45.9181916753253,1695.623788169402,46.400040921831379,54.99999999999999,0.047138048571428569,6406645.637409847 
 01/26  10:00:00,-9.7,18.41001843374142,0.0,0.0,0.0,0.0,0.0,1195.7915466759418,0.0499949,55.0,45.806128978605709,1843.7321346429715,46.17791244958239,54.99999999999999,0.0499949,6867835.684714697 
 01/26  11:00:00,-9.8,18.94161291396489,0.0,0.0,0.0,0.0,0.0,1180.407287005541,0.0499949,55.0,45.99547440944508,1864.0269268402985,46.08076229046998,55.0,0.0499949,6904896.936625075 
 01/26  12:00:00,-9.9,19.08670863899439,0.0,0.0,0.0,0.0,0.0,1149.1845058293761,0.0499949,55.0,46.111949804702977,1858.6655765087794,46.10642689544346,55.00000000000001,0.0499949,6928796.075431606 
 01/26  13:00:00,-10.0,19.099093913454209,0.0,0.0,0.0,0.0,0.0,1147.0347366073813,0.0499949,55.0,46.1233653476131,1851.4023966231282,46.14119539396452,55.00000000000001,0.0499949,6960248.627843262 
 01/26  14:00:00,-10.3,19.013717709546229,0.0,0.0,0.0,0.0,0.0,1144.9446051202096,0.0499949,55.0,46.139446619681809,1846.0984963324659,46.166584840642588,55.0,0.0499949,6897954.586796877 
 01/26  15:00:00,-10.6,18.93712003726139,0.0,0.0,0.0,0.0,0.0,1145.6395172474413,0.0499949,55.0,46.130289372994017,1842.9795272115164,46.18151512647416,55.0,0.0499949,6879526.297961459 
 01/26  16:00:00,-10.9,18.806513074613997,0.0,0.0,0.0,0.0,0.0,1149.6052707901401,0.0499949,55.0,46.11916170056287,1842.2329811470454,46.18508878681668,55.0,0.0499949,6840838.732129363 
 01/26  17:00:00,-11.6,18.694068846704963,0.0,0.0,0.0,0.0,0.0,1156.3909395289566,0.0499949,55.0,46.09106055989251,1843.7515329467806,46.177819591300217,54.99999999999999,0.0499949,6867905.51860841 
 01/26  18:00:00,-12.2,18.972738569181169,0.0,0.0,0.0,0.0,0.0,1161.3914204129765,0.0499949,55.0,46.06532728277964,1847.1109289575822,46.16173839228072,55.0,0.0499949,7009599.344247296 
 01/26  19:00:00,-12.9,21.727857778215033,0.0,0.0,0.0,0.0,0.0,966.057963873637,0.03599632800000001,55.0,46.049904633966608,1328.5790745517709,46.17150200607358,55.0,0.03599632800000001,5135684.6683863759 
 01/26  20:00:00,-13.6,21.710071062763889,0.0,0.0,0.0,0.0,0.0,1057.4496276895811,0.0499949,55.0,46.75803436142297,1814.1100695691189,46.31970990903111,55.0,0.0499949,6818796.250448828 
 01/26  21:00:00,-14.3,19.102403324123313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999998,54.99999999999998,0.0,46.45273391275671,46.45273391275671,0.0,259200.0 
 01/26  22:00:00,-15.0,18.253805222673827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.45273391275672,46.45273391275672,0.0,324000.0 
 01/26  23:00:00,-15.6,17.63931722115438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.45273391275671,46.45273391275671,0.0,216000.0 
 01/26  24:00:00,-16.3,17.288841207200706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.45273391275671,46.45273391275671,0.0,57600.0 
 01/27  01:00:00,-17.0,16.69087186058764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.45273391275671,46.45273391275671,0.0,43200.0 
 01/27  02:00:00,-17.0,16.509224833298913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.45273391275671,46.45273391275671,0.0,43200.0 
 01/27  03:00:00,-17.0,16.40274730214798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.45273391275671,46.45273391275671,0.0,43200.0 
 01/27  04:00:00,-17.0,16.269808606136264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.45273391275671,46.45273391275671,0.0,43200.0 
 01/27  05:00:00,-16.9,16.0563560585594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.45273391275671,46.45273391275671,0.0,43200.0 
 01/27  06:00:00,-16.7,20.3010240981746,0.0,0.0,0.0,0.0,0.0,1295.8382185312419,0.0499949,55.00000000000001,46.24738853989526,1803.0950812826106,46.372437245707917,55.00000000000001,0.0499949,6534342.292617398 
 01/27  07:00:00,-16.6,20.268027501142645,0.0,0.0,0.0,0.0,0.0,1045.5932961047724,0.049994899999999998,55.0,46.33140769772539,1794.9458805218353,46.411446119378478,55.0,0.049994899999999998,6663405.169878608 
 01/27  08:00:00,-15.8,21.334753751007719,0.0,0.0,0.0,0.0,0.0,1175.3153235077132,0.049994899999999998,55.0,46.48470606376722,1791.1488206631218,46.42962192690141,55.0,0.049994899999999998,6800935.754387239 
 01/27  09:00:00,-15.0,17.626205490766276,0.0,0.0,0.0,0.0,0.0,873.4025916007238,0.048715733613281259,55.0,45.781477723147698,1760.6540616155428,46.35726450084046,55.0,0.048715733613281259,6640754.621815954 
 01/27  10:00:00,-14.2,17.48907793970523,0.0,0.0,0.0,0.0,0.0,1239.4805551286838,0.0499949,55.0,45.50067868978066,1875.277708186708,46.02690497193138,55.000000000000017,0.0499949,6981399.749472149 
 01/27  11:00:00,-13.1,18.202937194783507,0.0,0.0,0.0,0.0,0.0,1214.0500465276716,0.049994899999999998,55.00000000000001,45.82475967723657,1904.0183655811236,45.889322621176919,55.0,0.049994899999999998,7048866.116092045 
 01/27  12:00:00,-12.1,18.48760128305456,0.0,0.0,0.0,0.0,0.0,1165.061248758745,0.0499949,55.00000000000001,45.92717075902716,1897.0501705537006,45.922679732409509,55.0,0.0499949,7066980.6139933229 
 01/27  13:00:00,-11.0,18.891090042892047,0.0,0.0,0.0,0.0,0.0,1165.3934036934454,0.0499949,55.00000000000001,46.031532883470188,1885.7473418459995,45.97678672979755,55.0,0.0499949,7083890.430645598 
 01/27  14:00:00,-10.7,18.78104461293388,0.0,0.0,0.0,0.0,0.0,1149.6608184303268,0.0499949,55.00000000000001,46.1108112630548,1869.1636262790314,46.05617302330194,55.0,0.0499949,6980989.054604513 
 01/27  15:00:00,-10.5,18.61999527782533,0.0,0.0,0.0,0.0,0.0,1151.1709691633503,0.0499949,55.00000000000001,46.08005277310722,1859.456388989802,46.102641306521089,55.0,0.0499949,6938843.0003632879 
 01/27  16:00:00,-10.2,18.550195254046117,0.0,0.0,0.0,0.0,0.0,1158.2513593141034,0.0499949,55.00000000000001,46.04551234089471,1857.2239173958887,46.11332805862301,54.99999999999999,0.0499949,6894806.1026252 
 01/27  17:00:00,-9.8,18.610412488616459,0.0,0.0,0.0,0.0,0.0,1162.6035753928716,0.0499949,55.0,46.02966333017218,1858.2858402513334,46.10824467781104,55.00000000000001,0.0499949,6920229.024904801 
 01/27  18:00:00,-9.4,19.08061415574972,0.0,0.0,0.0,0.0,0.0,1164.8998132127115,0.0499949,55.0,46.08092835723109,1857.7416849265055,46.11084952570032,55.0,0.0499949,7047870.06573542 
 01/27  19:00:00,-9.0,21.627443922360464,0.0,0.0,0.0,0.0,0.0,1005.2882960350821,0.038476977725694447,54.99999999999998,46.13173161375622,1422.1593164687933,46.160517719771409,54.99999999999998,0.038476977725694447,5472573.539287656 
 01/27  20:00:00,-8.0,21.592364375005049,0.0,0.0,0.0,0.0,0.0,1053.0956489044936,0.0499949,55.0,46.73181391962085,1813.9199183860005,46.32062016482118,55.0,0.0499949,6818111.706189603 
 01/27  21:00:00,-7.1,19.1167303314506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.446229112711488,46.446229112711488,0.0,259200.0 
 01/27  22:00:00,-6.1,18.584929116842994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.446229112711488,46.446229112711488,0.0,324000.0 
 01/27  23:00:00,-5.7,18.026337743438785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.446229112711488,46.446229112711488,0.0,216000.0 
 01/27  24:00:00,-5.4,17.55867380384346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.446229112711488,46.446229112711488,0.0,57600.0 
 01/28  01:00:00,-5.0,16.718888209945736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.446229112711488,46.446229112711488,0.0,43200.0 
 01/28  02:00:00,-4.6,16.906257713476984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.446229112711488,46.446229112711488,0.0,43200.0 
 01/28  03:00:00,-4.3,16.95306682870492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.446229112711488,46.446229112711488,0.0,43200.0 
 01/28  04:00:00,-3.9,16.846253020472177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.446229112711488,46.446229112711488,0.0,43200.0 
 01/28  05:00:00,-3.5,16.773269887487396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,46.446229112711488,46.446229112711488,0.0,43200.0 
 01/28  06:00:00,-3.1,21.165687071997419,0.0,0.0,0.0,0.0,0.0,1204.4410843889145,0.04614312945913462,54.99999999999998,46.27806810273843,1659.5210197296133,46.397485158514978,54.99999999999998,0.04614312945913462,6017475.671026608 
 01/28  07:00:00,-2.7,21.06270351776569,0.0,0.0,0.0,0.0,0.0,1032.282735346972,0.049994899999999998,55.0,46.531648331860989,1784.8984398290224,46.459541288603848,54.99999999999999,0.049994899999999998,6533634.383384479 
 01/28  08:00:00,-2.4,21.748934858816669,0.0,0.0,0.0,0.0,0.0,1121.0256475020583,0.0499949,55.0,46.58191565074263,1770.7662362142096,46.527189089507618,55.0,0.0499949,6605158.450371155 
 01/28  09:00:00,-2.1,20.511766456019989,0.0,0.0,0.0,0.0,0.0,670.2598854506136,0.029996940000000004,55.0,45.52102396260162,1075.5858295330615,46.422469029730397,55.0,0.029996940000000004,4181708.9863190224 
 01/28  10:00:00,-1.8,20.445147555949327,0.0,0.0,0.0,0.0,0.0,781.2287874069805,0.029996940000000004,55.0,45.37407782368993,1111.717428007683,46.134206345662807,55.0,0.029996940000000004,4282982.740827659 
 01/28  11:00:00,-1.5,19.940593859696329,0.0,0.0,0.0,0.0,0.0,1059.9982040561667,0.0473389209375,55.0,46.18618339667597,1768.18757404387,46.063095576265357,55.0,0.0473389209375,6610275.266557932 
 01/28  12:00:00,-1.1,20.10122999722018,0.0,0.0,0.0,0.0,0.0,1058.9744831218438,0.045307878125,55.0,46.040259813940668,1681.672536452041,46.12091661127554,54.99999999999999,0.045307878125,6313221.131227347 
 01/28  13:00:00,-0.8,20.089621156187407,0.0,0.0,0.0,0.0,0.0,950.6643143791738,0.039683451875000008,55.0,45.821974605192568,1481.3366537265192,46.07011617602002,55.00000000000001,0.039683451875000008,5656811.953415469 
 01/28  14:00:00,-0.8,20.094914596271399,0.0,0.0,0.0,0.0,0.0,998.3974586354159,0.042495665,55.00000000000001,45.98843457039838,1592.5234018535837,46.03514226493566,55.0,0.042495665,6013884.246672901 
 01/28  15:00:00,-0.8,20.08967015618085,0.0,0.0,0.0,0.0,0.0,989.7351425693039,0.042183196875,55.0,45.98790856185672,1579.5306607538562,46.042421386884097,55.0,0.042183196875,5967110.3787138829 
 01/28  16:00:00,-0.8,20.092964804649527,0.0,0.0,0.0,0.0,0.0,1001.9950189479513,0.042964367187500008,55.0,46.0318868494965,1606.283393841343,46.05633510530279,54.99999999999999,0.042964367187500008,6020220.217828834 
 01/28  17:00:00,-0.8,21.174814506816653,0.0,0.0,0.0,0.0,0.0,772.95991024098,0.029996940000000004,55.0,45.55582805499593,1130.5347105712126,45.98407647269429,55.0,0.029996940000000004,4321924.958056365 
 01/28  18:00:00,-0.8,21.285873341546535,0.0,0.0,0.0,0.0,0.0,704.412281187726,0.029996940000000004,55.0,45.68632132434226,1140.3026954162165,45.90614372194557,55.0,0.029996940000000004,4450689.703498379 
 01/28  19:00:00,-0.8,21.16167748433806,0.0,0.0,0.0,0.0,0.0,731.182673880983,0.029996940000000004,55.0,45.70198047123546,1145.8821753125053,45.86162819821068,55.0,0.029996940000000004,4470775.831125019 
 01/28  20:00:00,-1.0,20.818726315587303,0.0,0.0,0.0,0.0,0.0,365.3360218639013,0.014998470000000002,55.0,50.30428065026015,574.855702768298,45.824212235624617,50.408673828870188,0.014998470000000002,2386280.529965873 
 01/28  21:00:00,-1.2,19.180224482075216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.99999999999999,54.99999999999999,0.0,45.81734765774037,45.81734765774037,0.0,223200.0 
 01/28  22:00:00,-1.4,18.836459276027808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81734765774036,45.81734765774036,0.0,223200.0 
 01/28  23:00:00,-1.5,18.551200472705245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81734765774036,45.81734765774036,0.0,201600.00000000004 
 01/28  24:00:00,-1.7,18.16680922003253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81734765774036,45.81734765774036,0.0,72000.0 
 01/29  01:00:00,-1.8,17.69839662810447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81734765774036,45.81734765774036,0.0,43200.0 
 01/29  02:00:00,-2.1,17.527329556887695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81734765774036,45.81734765774036,0.0,43200.0 
 01/29  03:00:00,-2.5,17.419981383552913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81734765774036,45.81734765774036,0.0,43200.0 
 01/29  04:00:00,-2.8,17.301872521437426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81734765774036,45.81734765774036,0.0,43200.0 
 01/29  05:00:00,-2.8,17.20516794062999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.81734765774036,45.81734765774036,0.0,43200.0 
 01/29  06:00:00,-2.9,21.33977745631423,0.0,0.0,0.0,0.0,0.0,1112.5420889481309,0.04225530490384615,54.99999999999998,46.13434338360224,1608.983087184849,45.89798133716922,54.99999999999998,0.04225530490384615,5835539.113865457 
 01/29  07:00:00,-2.9,21.426999357396306,0.0,0.0,0.0,0.0,0.0,1053.4736935972264,0.049994899999999998,55.0,46.59778654252544,1851.0849761145428,46.142714539871089,54.999999999999989,0.049994899999999998,6728705.914012353 
 01/29  08:00:00,-3.0,21.9121077346168,0.0,0.0,0.0,0.0,0.0,1070.312277874011,0.0479638571875,55.0,46.556000810972339,1729.7309239885171,46.37449763213107,55.0,0.0479638571875,6407031.326358662 
 01/29  09:00:00,-3.0,19.919443666510248,0.0,0.0,0.0,0.0,0.0,415.3822100788828,0.021143676458333338,55.0,48.53246385981197,768.057554689872,46.34918394814713,52.143366742289988,0.021143676458333338,3031407.196883539 
 01/29  10:00:00,-3.1,20.944393620605717,0.0,0.0,0.0,0.0,0.0,779.9862299990725,0.029996940000000004,55.0,45.332585329323979,1121.6377657528049,46.05505916673786,55.0,0.029996940000000004,4289895.956710097 
 01/29  11:00:00,-3.0,19.822946201225247,0.0,0.0,0.0,0.0,0.0,979.7672242332832,0.045021449010416669,55.0,46.08304133226082,1695.9154972366268,45.984299177794039,55.0,0.045021449010416669,6335695.790051857 
 01/29  12:00:00,-2.8,20.09557651230733,0.0,0.0,0.0,0.0,0.0,1107.7426494051438,0.048432559374999999,55.0,46.16968495994404,1801.4157975214619,46.10230815524232,55.00000000000001,0.048432559374999999,6737096.871077263 
 01/29  13:00:00,-2.7,20.085629458034317,0.0,0.0,0.0,0.0,0.0,958.7094980918631,0.040308388125000007,55.0,45.858874734431029,1500.8081285288304,46.09301444666676,55.0,0.040308388125000007,5705309.262703789 
 01/29  14:00:00,-2.5,20.089005116395265,0.0,0.0,0.0,0.0,0.0,1021.7393925852637,0.044058005625,55.0,46.07306033472809,1643.9266542963305,46.07395636799814,55.0,0.044058005625,6184535.95546679 
 01/29  15:00:00,-2.4,20.090276867389198,0.0,0.0,0.0,0.0,0.0,1020.6713369990048,0.044214239687500007,55.0,46.09500710727856,1643.958733667541,46.105336946365998,54.99999999999999,0.044214239687500007,6177451.441203148 
 01/29  16:00:00,-2.2,20.08831636990086,0.0,0.0,0.0,0.0,0.0,1027.7281661550892,0.044682941875,55.0,46.12413171805426,1655.9184707080074,46.134620453142129,55.00000000000001,0.044682941875,6184506.4945488269 
 01/29  17:00:00,-1.7,20.562939049709067,0.0,0.0,0.0,0.0,0.0,565.6373797009,0.022497705000000004,55.0,47.842107268169,839.7989298344314,46.06484702557768,52.762148440583889,0.022497705000000004,3253676.147403953 
 01/29  18:00:00,-1.2,20.76469690906248,0.0,0.0,0.0,0.0,0.0,396.37787589026797,0.014998470000000002,55.0,50.26600888974329,566.4306393246686,45.957353189316567,50.47459603772616,0.014998470000000002,2363150.301568807 
 01/29  19:00:00,-0.7,20.847509379594916,0.0,0.0,0.0,0.0,0.0,511.20004275800769,0.019997960000000003,55.0,48.65661620538517,761.1743208916135,45.89554672939923,51.965876798528658,0.019997960000000003,3042627.555209809 
 01/29  20:00:00,-0.7,20.726197836058949,0.0,0.0,0.0,0.0,0.0,485.18584761892779,0.019997960000000003,55.0,48.58053415181033,768.9470666595032,45.81795087722174,51.950295529100127,0.019997960000000003,3020209.439974211 
 01/29  21:00:00,-0.8,19.47561674004549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.763183736371399,45.763183736371399,0.0,216000.0 
 01/29  22:00:00,-0.8,19.134231924721094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.76318373637139,45.76318373637139,0.0,244800.0 
 01/29  23:00:00,-0.8,18.756710601245609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.763183736371399,45.763183736371399,0.0,187200.0 
 01/29  24:00:00,-0.9,18.396438923710979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.763183736371399,45.763183736371399,0.0,86400.0 
 01/30  01:00:00,-0.9,17.842489470151468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.763183736371399,45.763183736371399,0.0,43200.0 
 01/30  02:00:00,-1.2,17.689022110939527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.763183736371399,45.763183736371399,0.0,43200.0 
 01/30  03:00:00,-1.5,17.589494686249599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.763183736371399,45.763183736371399,0.0,43200.0 
 01/30  04:00:00,-1.8,17.48776784181935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.763183736371399,45.763183736371399,0.0,43200.0 
 01/30  05:00:00,-1.9,17.390469353529828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.763183736371399,45.763183736371399,0.0,43200.0 
 01/30  06:00:00,-2.1,21.414775411093229,0.0,0.0,0.0,0.0,0.0,1063.199957664078,0.03998991099759615,54.99999999999998,46.044214851835558,1532.2018714400872,45.841617272326917,54.99999999999998,0.03998991099759615,5559126.737184315 
 01/30  07:00:00,-2.2,21.72349733064749,0.0,0.0,0.0,0.0,0.0,1067.0649783894528,0.049994899999999998,55.0,46.644813239849209,1860.922778729785,46.09562128875584,55.0,0.049994899999999998,6900922.003427226 
 01/30  08:00:00,-2.2,21.99551214228579,0.0,0.0,0.0,0.0,0.0,984.7064089605485,0.043862713046875,55.0,46.411304666088948,1588.6970963007602,46.33735416276856,55.0,0.043862713046875,6072109.546682737 
 01/30  09:00:00,-2.1,19.57719958663768,0.0,0.0,0.0,0.0,0.0,815.09007875006,0.04285277142857142,54.99999999999999,47.4432977641919,1553.1748357057195,46.332639505975439,53.76438334715508,0.04285277142857142,5893829.408540592 
 01/30  10:00:00,-2.1,20.019595535643619,0.0,0.0,0.0,0.0,0.0,1037.7521008700414,0.04382365453125,55.0,45.922849255910637,1607.207893096524,46.22753318295696,55.0,0.04382365453125,6016348.415147486 
 01/30  11:00:00,-1.8,20.088808871963165,0.0,0.0,0.0,0.0,0.0,973.0781757324503,0.040933324375,55.0,45.86921049524415,1517.2805300315354,46.13274804650903,55.0,0.040933324375,5656609.908113527 
 01/30  12:00:00,-1.4,20.086990704719729,0.0,0.0,0.0,0.0,0.0,946.9331399859728,0.039683451875000008,55.0,45.822967640759618,1485.140550682899,46.04717546625451,55.0,0.039683451875000008,5584105.982458436 
 01/30  13:00:00,-1.1,20.07813494058374,0.0,0.0,0.0,0.0,0.0,901.8813670272448,0.03749617500000001,55.0,45.731901531892358,1415.3078485822978,45.97042101428878,55.0,0.03749617500000001,5390308.254896272 
 01/30  14:00:00,-0.9,20.07987568866552,0.0,0.0,0.0,0.0,0.0,930.1461099139563,0.03913663265625,55.0,45.827026100330368,1484.5157544829128,45.925852492912849,55.0,0.03913663265625,5596256.716138486 
 01/30  15:00:00,-0.7,20.077758441628935,0.0,0.0,0.0,0.0,0.0,927.46380809546,0.039058515625000008,55.0,45.831896798297709,1483.4442727128167,45.91426172303086,55.00000000000001,0.039058515625000008,5585199.3817661399 
 01/30  16:00:00,-0.5,20.081179267113176,0.0,0.0,0.0,0.0,0.0,1055.5723524487282,0.046401516562499998,55.0,46.20378320613631,1746.839583838047,45.994166574972258,55.0,0.046401516562499998,6497422.501816969 
 01/30  17:00:00,-0.3,20.044089880267433,0.0,0.0,0.0,0.0,0.0,905.1068646589683,0.0382773453125,55.0,45.798282367573779,1436.2282270631456,46.02397427118265,55.0,0.0382773453125,5400821.617427324 
 01/30  18:00:00,-0.1,19.966832599422653,0.0,0.0,0.0,0.0,0.0,746.9509363694534,0.029996940000000004,55.0,45.38524620332918,1140.632504427067,45.90351237578946,55.0,0.029996940000000004,4466277.015937442 
 01/30  19:00:00,0.1,19.635381430810445,0.0,0.0,0.0,0.0,0.0,239.52279734515413,0.009998980000000001,55.0,51.68790235601601,385.0951307707151,45.81343657373979,48.88456831121527,0.009998980000000001,1739142.4707745745 
 01/30  20:00:00,0.1,19.22867713170912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7479350774383,45.7479350774383,0.0,288000.0 
 01/30  21:00:00,0.1,18.9565738081014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7479350774383,45.7479350774383,0.0,259200.0 
 01/30  22:00:00,0.1,18.843723178398677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7479350774383,45.7479350774383,0.0,324000.0 
 01/30  23:00:00,0.1,18.63580471269443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7479350774383,45.7479350774383,0.0,216000.0 
 01/30  24:00:00,0.0,18.3451298542374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7479350774383,45.7479350774383,0.0,57600.0 
 01/31  01:00:00,0.0,17.851805332855436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7479350774383,45.7479350774383,0.0,43200.0 
 01/31  02:00:00,0.0,17.710223958529189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7479350774383,45.7479350774383,0.0,43200.0 
 01/31  03:00:00,-0.1,17.613994490813885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7479350774383,45.7479350774383,0.0,43200.0 
 01/31  04:00:00,-0.1,17.522216283393346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7479350774383,45.7479350774383,0.0,43200.0 
 01/31  05:00:00,-0.2,17.43124547029509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.7479350774383,45.7479350774383,0.0,43200.0 
 01/31  06:00:00,-0.2,21.448627994503295,0.0,0.0,0.0,0.0,0.0,1035.1298187062284,0.038796265591517848,55.00000000000001,46.00035812320464,1489.2450139658274,45.82462775809084,55.0,0.038796265591517848,5404482.050276979 
 01/31  07:00:00,-0.3,21.78163635237047,0.0,0.0,0.0,0.0,0.0,1070.5976303190305,0.049994899999999998,55.0,46.65530678650404,1864.709976214161,46.07749204378578,55.0,0.049994899999999998,6914555.91437098 
 01/31  08:00:00,-0.3,21.991401195474866,0.0,0.0,0.0,0.0,0.0,965.1238767788143,0.04288625015625,55.0,46.368244532303538,1557.245301022404,46.31496568578028,55.0,0.04288625015625,5958883.083680655 
 01/31  09:00:00,-0.4,19.79330765088267,0.0,0.0,0.0,0.0,0.0,826.5546698044234,0.04285277142857142,54.99999999999999,47.484475660931007,1555.1425893697776,46.319655874795667,53.760819071343338,0.04285277142857142,5900913.3217311999 
 01/31  10:00:00,-0.4,20.000327979744755,0.0,0.0,0.0,0.0,0.0,957.1202568265335,0.03983968593750001,55.0,45.73826900731119,1466.0919767104228,46.19972341233738,55.0,0.03983968593750001,5508331.116157522 
 01/31  11:00:00,-0.3,20.08417356476942,0.0,0.0,0.0,0.0,0.0,913.8450322928836,0.03773052609375001,55.0,45.695152855474159,1410.160092206659,46.059181711300947,55.0,0.03773052609375001,5270976.331943973 
 01/31  12:00:00,-0.3,20.083551384172098,0.0,0.0,0.0,0.0,0.0,885.5094818916234,0.036402536562500007,55.0,45.64975529960642,1378.1729537591689,45.943170417370108,55.0,0.036402536562500007,5199022.633533008 
 01/31  13:00:00,-0.2,20.076614683686935,0.0,0.0,0.0,0.0,0.0,852.7686547662089,0.034918312968750007,55.0,45.59595516410137,1335.0223341720136,45.853788177298138,55.0,0.034918312968750007,5101280.403019249 
 01/31  14:00:00,-0.3,20.077901976096304,0.0,0.0,0.0,0.0,0.0,893.0728150356823,0.03710558984375001,55.0,45.71909549943199,1425.4226293444945,45.81009134524309,55.0,0.03710558984375001,5383521.46564018 
 01/31  15:00:00,-0.4,20.077485667343788,0.0,0.0,0.0,0.0,0.0,904.3127658114433,0.037808643125000009,55.0,45.76388993051654,1452.5143854353882,45.80956121424234,54.99999999999999,0.037808643125000009,5473851.787567398 
 01/31  16:00:00,-0.5,20.079310583687997,0.0,0.0,0.0,0.0,0.0,925.0302666847936,0.0389022815625,55.0,45.8232755468054,1491.4159296920113,45.828714718408978,55.0,0.0389022815625,5577897.346891241 
 01/31  17:00:00,-0.5,20.07639266614139,0.0,0.0,0.0,0.0,0.0,915.9381970025338,0.038433579375000009,55.0,45.80262064961477,1470.5391782645231,45.84682241034297,55.00000000000001,0.038433579375000009,5524341.041752283 
 01/31  18:00:00,-0.6,20.07013972088463,0.0,0.0,0.0,0.0,0.0,794.0873474195566,0.03226233390625,55.0,45.49931618198037,1240.4155147864471,45.80231663633152,55.0,0.03226233390625,4825495.853231209 
 01/31  19:00:00,-0.6,20.656062458892419,0.0,0.0,0.0,0.0,0.0,379.83141310274666,0.014998470000000002,54.99999999999999,50.21377929413769,580.8622166808517,45.73163074157823,50.36401539734329,0.014998470000000002,2443903.980051066 
 01/31  20:00:00,-0.5,20.765268987368488,0.0,0.0,0.0,0.0,0.0,376.5817149774765,0.014998470000000002,55.0,50.23993538094693,582.940090781311,45.69859532695517,50.347558432180999,0.014998470000000002,2386584.3268127196 
 01/31  21:00:00,-0.4,19.353514568896345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.687365888514779,45.687365888514779,0.0,259200.0 
 01/31  22:00:00,-0.3,19.133994606934694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68736588851477,45.68736588851477,0.0,324000.0 
 01/31  23:00:00,-0.3,18.712325978055885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68736588851477,45.68736588851477,0.0,216000.0 
 01/31  24:00:00,-0.3,18.433991971086955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.0,55.0,0.0,45.68736588851477,45.68736588851477,0.0,57600.0 
